timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.14678497991625,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.018300000000000025,0.0,,,False,0.021,0.0026999999999999767,0.021,158.91931667892635,200.35429056170912,182.0,182.0,,158.91931667892635,139.95696489504252,1836917.08513148,1836.9170851314798,0.0,0.0,1836917.08513148,1836.9170851314798,0.0,186.43677807261588,False,1840878.2044686412,1840.8782044686411,D*,-3961.1193371613044,166813964209.58945,46.33721228044151,30.919347614857546,150.48482521080683,207.7120805315143,228.56676326537095,175.73090224393638,154.73047336251005,1836917.08513148,1836.9170851314798,3961.1193371613044,3.9611193371613043,0.0,0.0029608281134387167,-7.315018961251842,-72.69049795853662,0.0,72690.49795853662,0.0,1836917.08513148,0.0,72690.49795853662,0.0,216.7480834390255,202.34912803042238,196.47455810614096,191.68303112902836,186.96490731209698,182.3263666995572,177.83934547646334,173.59124179092018,169.68353174413832,166.2167713599793,163.25434628881467,160.7621381996453,158.529153518235,156.0962659933924,206.90242443463583,198.9258309360722,194.00794850945934,189.26982383591996,184.5831417693628,180.01009133953744,175.63013558852035,171.53845289335362,167.83985780568682,164.62427959155963,161.9194658080483,159.62104830584232,157.41349253580233,154.73047336251005,197.63746553093077,192.21695801613322,187.52618493121284,182.95206534118608,178.52615870986827,174.3224577806708,170.41855164141973,166.8836345930129,163.75564619845719,161.0089117438578,158.52370479446827,156.0837111500243,153.44950640068035,150.58026240940097
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.91931667892635,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01860000000000002,0.0,,,False,0.021,0.002399999999999982,0.021,158.91366989659082,200.3488671167001,182.0,182.0,,158.91366989659082,139.982351859324,1839253.8005926514,1839.2538005926513,0.0,0.0,1839253.8005926514,1839.2538005926513,0.0,186.43700141966707,True,1840878.2044686412,1840.8782044686411,D,0.0,165710411929.23386,46.030669980342736,30.714801690125416,150.39977532470118,206.79391121889344,227.2459834527181,175.3729502001683,154.46041176597072,1839253.8005926514,1839.2538005926513,0.0,0.0,1624.4038759898394,0.003231562092770357,-7.327102404459208,-72.50065924419953,0.0,72500.65924419953,0.0,1839253.8005926514,0.0,72500.65924419953,0.0,215.799723807302,201.83949099495837,196.02596312448136,191.24597423641984,186.54274884150703,181.92587101049196,177.46745766538197,173.25394586983137,169.3837573353693,165.95157168704782,163.0124628899457,160.52435237769447,158.2756625465033,155.8270829899214,206.2855695451891,198.46868757889771,193.56630209529916,188.84012631024837,184.17170863779393,179.62387556734052,175.27579822239144,171.22078947220066,167.5592460821818,164.3738012832946,161.68333434243834,159.37750544373364,157.14721858171816,154.46041176597072,197.03828088948376,191.67427796643807,187.0035333604546,182.45460539115894,178.06108569975657,173.89571854914396,170.03325443516528,166.53830076463674,163.44316127104955,160.71795571045033,158.24477643963542,155.82116572671669,153.23732421975268,150.4895960287114
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.91366989659082,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.018800000000000025,0.0,,,False,0.021,0.0021999999999999763,0.021,158.67815681264236,200.1226748528662,182.0,182.0,,158.67815681264236,139.9532472493654,1836574.8984865316,1836.5748984865315,0.0,0.0,1836574.8984865316,1836.5748984865315,0.0,186.44632264563512,False,1840878.2044686412,1840.8782044686411,D*,-4303.305982109625,164608466990.14194,45.72457416392832,30.51055368975173,150.29436229291707,205.95364759924317,225.9531202537046,175.01450120030168,154.20014725675833,1836574.8984865316,1836.5748984865315,4303.305982109625,4.303305982109625,0.0,0.003231562092770357,-7.3391542542939145,-72.3110990082344,0.0,72311.09900823439,0.0,1836574.8984865316,0.0,72311.09900823439,0.0,214.8677601891227,201.32856595544732,195.57401587053042,190.80617477497088,186.11863968218182,181.52417303376433,177.09493874909643,172.91625421903248,169.0833771800389,165.68518558730273,162.7688719867314,160.2852984866248,158.02349446784382,155.56449262244723,205.67228348382972,198.00848388511702,193.12183426401714,188.4083575089519,183.75896388466683,179.2369992932516,174.92119586908373,170.902856113678,167.27792311427015,164.12196232714547,161.44563671046922,159.1337266184229,156.8846480302902,154.20014725675833,196.47984152521025,191.16676533143928,186.5154548525557,181.99080269961635,177.62802831481605,173.49857401167884,169.67448360758618,166.2161215945802,163.15078766644507,160.44505580650286,157.98285031504952,155.57364397823488,153.03163795620537,150.3798576015291
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.67815681264236,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.019100000000000027,0.0,,,False,0.021,0.0018999999999999746,0.021,158.65689536578915,200.1022554381168,182.0,182.0,,158.65689536578915,139.97124467696722,1838231.4520969645,1838.2314520969644,0.0,0.0,1838231.4520969645,1838.2314520969644,0.0,186.44716471440327,False,1840878.2044686412,1840.8782044686411,D*,-2646.752371676732,163505528118.88376,45.41820225524549,30.306121461790745,150.2150106077604,205.06486094480138,224.68551414291525,174.65499447331933,153.9505872885187,1838231.4520969645,1838.2314520969644,2646.752371676732,2.646752371676732,0.0,0.003231562092770357,-7.3511744825445495,-72.12136950380707,0.0,72121.36950380707,0.0,1838231.4520969645,0.0,72121.36950380707,0.0,213.94951748401644,200.81479387074353,195.11737879864924,190.36237603173782,185.69140391143367,181.12018185195336,176.7207847195186,172.5772548207988,168.7815874384082,165.41695196692723,162.5231083459574,160.0447614519477,157.7727007719207,155.30876280183332,205.05986087816925,197.54305008661134,192.6724996635398,187.97259009380792,183.34311467230134,178.84781599558985,174.56483528402504,170.58332104633567,166.99473628369557,163.86782692235445,161.20571985196645,158.88943553156898,156.62600026851678,153.9505872885187,195.87939064356797,190.61950738919208,185.98995453124115,181.4923189045369,177.16332508702985,173.0729165134357,169.29019824014247,165.87116054990506,162.8382119085752,160.1549363489602,157.7082236596763,155.3210829059985,152.83330327261933,150.29550691182598
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.65689536578915,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.019300000000000025,0.0,,,False,0.021,0.0016999999999999758,0.021,158.41187496858979,199.86694563351,182.0,182.0,,158.41187496858979,139.9354026794409,1834932.4144944255,1834.9324144944255,0.0,0.0,1834932.4144944255,1834.9324144944255,0.0,186.4568757298211,False,1840878.2044686412,1840.8782044686411,D*,-5945.789974215673,162404568670.1871,45.11238018616309,30.102056124302905,150.11649464574813,204.24910971015217,223.44417064356162,174.29513548716005,153.7100226445229,1834932.4144944255,1834.9324144944255,5945.789974215673,5.945789974215673,0.0,0.003231562092770357,-7.363163146281741,-71.93198242314813,0.0,71931.98242314813,0.0,1834932.4144944255,0.0,71931.98242314813,0.0,213.04639215030704,200.29973033118964,194.65764863731516,189.91612189327526,185.2624956921477,180.71523035205306,176.34618467910016,172.23799097558847,168.4793134374702,165.14773372243735,162.27602351965118,159.80354733734663,157.52378936686873,155.05949830268526,204.45061568650817,197.07477472588928,192.2206253951373,187.53503759415156,182.92621758550575,178.4581885183589,174.208367075445,170.26363555936604,166.7109860103466,163.61260920746884,160.964724508342,158.64552710418417,156.3713836624518,153.7100226445229,195.31892406389363,190.1072666401529,185.49878468128222,181.02711680741308,176.73015479612945,172.67633098020602,168.93196554922753,165.54905373634918,162.5456759156074,159.8829384756908,157.45050887973582,155.0829583982753,152.64061978483173,150.19314273858146
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.41187496858979,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01950000000000002,0.0,,,False,0.021,0.0014999999999999805,0.021,158.16400490984404,199.62891198724557,182.0,182.0,,158.16400490984404,139.87986584871354,1829820.5874328613,1829.8205874328614,0.0,0.0,1829820.5874328613,1829.8205874328614,0.0,186.46671257060615,False,1840878.2044686412,1840.8782044686411,D*,-11057.61703577987,161306676317.7274,44.807410088257605,29.898559280077414,150.04237988937345,203.44326061015877,222.22910193610312,173.93543842403767,153.4793389917318,1829820.5874328613,1829.8205874328614,11057.61703577987,11.057617035779868,0.0,0.003231562092770357,-7.375120333739395,-71.74312474593043,0.0,71743.12474593043,0.0,1829820.5874328613,0.0,71743.12474593043,0.0,212.15817142271646,199.7837369719418,194.1952942967859,189.46787425554325,184.83234862275134,180.30970935259907,175.97147913877632,171.89876076588496,168.17684273639472,164.87786427381036,162.0280607659974,159.56223732465477,157.27740897823247,154.81722324955155,203.84430549326513,196.60371537992037,191.76629764880747,187.09578760053708,182.50835131077497,178.06817924206788,173.85183885813586,169.94385120131398,166.42677091318964,163.3565194977893,160.7230392555425,158.40259764944656,156.12156120270316,153.4793389917318,194.7570624561168,189.59258962820365,185.00597205824977,180.5610769509538,176.29677256567012,172.27991072621498,168.57403782973157,165.22732054604205,162.2539195000696,159.61308264332584,157.1979285306078,154.8549505234084,152.46466425499702,150.11493732067342
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.16400490984404,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019600000000000024,0.0,,,False,0.021,0.0013999999999999777,0.021,157.82450954437692,199.30291011233444,182.0,182.0,,157.82450954437692,139.8339349149696,1825592.9246908568,1825.5929246908568,0.0,0.0,1825592.9246908568,1825.5929246908568,0.0,186.4802066487049,False,1840878.2044686412,1840.8782044686411,D*,-15285.279777784366,160211320562.91287,44.50314460080913,29.69553259999389,149.97029931096353,202.826668026718,221.03388579601776,173.57533423559607,153.2557220443759,1825592.9246908568,1825.5929246908568,15285.279777784366,15.285279777784366,0.0,0.003231562092770357,-7.387046117998986,-71.55470555755001,0.0,71554.70555755001,0.0,1825592.9246908568,0.0,71554.70555755001,0.0,211.28175935338763,199.26703831581756,193.73092805432492,189.01813113889025,184.401311972837,179.90382740415777,175.59676933106036,171.55962039077502,167.8742671670742,164.60753234757536,161.77947589860557,159.3209392280822,157.0330577603807,154.58023469670147,203.2415701549983,196.1316727867462,191.31121681538764,186.6563294544287,182.0907777406298,177.67883282291476,173.4961229921336,169.62474717013134,166.14286644841462,163.1003673992808,160.4813908529015,158.16090239874003,155.87562164299513,153.2557220443759,194.3213078627232,189.1926010784459,184.62333486591172,180.19954105337087,175.96071954778057,171.97245430217367,168.2961486729102,164.97707520833453,162.02651680088678,159.40244410708584,157.0005914223485,154.67600633867514,152.3229756908866,150.04011233277166
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.82450954437692,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019700000000000033,0.0,,,False,0.021,0.0012999999999999678,0.021,157.8705505409825,199.34711974955368,182.0,182.0,,157.8705505409825,139.9901012910376,1839967.0885895793,1839.9670885895794,0.0,0.0,1839967.0885895793,1839.9670885895794,0.0,186.47837520957626,True,1840878.2044686412,1840.8782044686411,D,0.0,159107340309.75912,44.196483419377536,29.490907349530378,149.92548558610505,202.60844586186238,219.83492786833688,173.21084555603332,153.03274459468983,1839967.0885895793,1839.9670885895794,0.0,0.0,911.1158790618647,0.0033834147392806675,-7.398940252228753,-71.36480537859322,0.0,71364.80537859321,0.0,1839967.0885895793,0.0,71364.80537859321,0.0,210.40279195933985,198.74550536313123,193.26162700249452,188.56381193559827,183.9661325562657,179.49425812771378,175.21880358979718,171.21757665267745,167.56901889983536,164.33464147460424,161.5284251389701,159.07745631747014,156.78724897704154,154.34301230381013,202.6373261690944,195.65716856862016,190.85383133602866,186.21482453646598,181.6714282333389,177.28796446233048,173.1390863972162,169.3044379349677,165.8577784858523,162.84300592714357,160.23858324690735,157.91835689287504,155.62951903932955,153.03274459468983,194.1641328468938,189.04783242221504,184.484706400998,180.0682872980301,175.83828068861808,171.85983337977427,168.19361404143123,164.88390887350704,161.94099122857324,159.32231096426062,156.92429264413983,154.60446333279896,152.2609675401583,149.99459579161103
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.8705505409825,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01980000000000004,0.0,,,False,0.021,0.0011999999999999615,0.021,157.83661859163135,199.31453745813093,182.0,182.0,,157.83661859163135,139.97398169938083,1838483.378342285,1838.483378342285,0.0,0.0,1838483.378342285,1838.483378342285,0.0,186.4797249262724,False,1840878.2044686412,1840.8782044686411,D*,-2394.8261263561435,158004250282.75375,43.890069522987154,29.28644710450791,149.89880951288558,202.30943006087298,218.6451823559751,172.84669886672697,152.81341479473866,1838483.378342285,1838.483378342285,2394.8261263561435,2.3948261263561434,0.0,0.0033834147392806675,-7.41080276196886,-71.1750584406396,0.0,71175.05844063961,0.0,1838483.378342285,0.0,71175.05844063961,0.0,209.5285712881125,198.22350481323903,192.79132111917488,188.10871456078266,183.53044062878405,179.08441080326082,174.84072279237822,170.87547130711621,167.2636427011037,164.061492335015,161.27707985716535,158.83399991266865,156.54241670541376,154.10832970753614,202.03310113354541,195.18088644093822,190.39482415067351,185.7720005973874,181.25106018685298,176.8963354880319,172.781459690128,168.98358732246749,165.57208731113855,162.58496959332305,159.99524274194954,157.67595711253549,155.38503362092385,152.81341479473866,193.9509305889441,188.85180665890286,184.29703958862342,179.89072781251673,175.67288732014896,171.7080792316468,168.05597597550585,164.7595287665352,161.82770183782213,159.21743721135815,156.82658209539457,154.517099987842,152.19447254848717,149.966276822404
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.83661859163135,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019900000000000032,0.0,,,False,0.021,0.001099999999999969,0.021,157.76107862223114,199.24200299698873,182.0,182.0,,157.76107862223114,139.9538569929189,1836631.0216674297,1836.6310216674296,0.0,0.0,1836631.0216674297,1836.6310216674296,0.0,186.4827305653983,False,1840878.2044686412,1840.8782044686411,D*,-4247.182801211486,156902271669.7533,43.58396435270925,29.0821928625987,149.86874787889636,201.97117790301382,217.4660316761841,172.48273690196197,152.59841563578948,1836631.0216674297,1836.6310216674296,4247.182801211486,4.247182801211486,0.0,0.0033834147392806675,-7.42263367913686,-70.98550300800606,0.0,70985.50300800607,0.0,1836631.0216674297,0.0,70985.50300800607,0.0,208.660013910671,197.70093384139017,192.31980050714154,187.65267265630717,183.0941218892679,178.67421799566642,174.4624935955027,170.53328491475415,166.95811082158542,163.78803805259318,161.02539667257773,158.59061125185275,156.2988381422494,153.87688059721464,201.42934587034534,194.70288932160895,189.93426886095924,185.32796676378857,180.82981366072613,176.50410556287204,172.4234044569192,168.6623370857571,165.28589709587104,162.3263262959582,159.75144110693208,157.4338707237636,155.14255639745303,152.59841563578948,193.71060385744912,188.63097710475103,184.08563107156968,179.69073407623773,175.48666111475703,171.53730528408707,167.90120855185938,164.61979781599584,161.70053006253457,159.09974001656624,156.71686254299536,154.4188769756171,152.11961684669413,149.93437306310446
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.76107862223114,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.020000000000000042,0.0,,,False,0.021,0.0009999999999999593,0.021,157.64637229440783,199.13186279428834,182.0,182.0,,157.64637229440783,139.9203944722691,1833551.0004208882,1833.5510004208882,0.0,0.0,1833551.0004208882,1833.5510004208882,0.0,186.48729688934253,False,1840878.2044686412,1840.8782044686411,D*,-7327.20404775301,155802141069.50076,43.27837251930577,28.878281154054854,149.8373158422093,201.5965901418922,216.29943400028787,172.1191396726168,152.38848504581708,1833551.0004208882,1833.5510004208882,7327.20404775301,7.32720404775301,0.0,0.0033834147392806675,-7.434433056785344,-70.7962658909028,0.0,70796.2658909028,0.0,1833551.0004208882,0.0,70796.2658909028,0.0,207.79833523132237,197.1779997432299,191.84715910377727,187.19580667716608,182.65732732798605,178.2638531819848,174.08429784198506,170.19118852394115,166.65256460245467,163.51438272288453,160.77346314922715,158.34742672221776,156.05680788179805,153.64922230782238,200.82652850452547,194.22327995359205,189.47227739259085,184.88286659956185,180.4078587052483,176.11146035307115,172.06510506208141,168.3408502435631,164.99933461719345,162.0671709996897,159.5072835841184,157.19230538691627,154.90252255567387,152.38848504581708,193.44494093291863,188.38694826307864,183.85203532652213,179.46979333979456,175.28099750811404,171.348801409929,167.73048537777862,164.46578005576808,161.56046739876214,158.97020732514773,156.59621138958144,154.31107054816485,152.0379636451936,149.90088173380562
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.64637229440783,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.020099999999999986,0.0,,,False,0.021,0.0009000000000000154,0.021,157.4967344016117,198.98818573035007,182.0,182.0,,157.4967344016117,139.87556370945418,1829424.6017131042,1829.4246017131043,0.0,0.0,1829424.6017131042,1829.4246017131043,0.0,186.4932579777509,False,1840878.2044686412,1840.8782044686411,D*,-11453.602755537024,154704486308.4729,42.97346841902025,28.674828347941556,149.80468473646314,201.19043204350922,215.14704984915787,171.75604719199396,152.18425595268855,1829424.6017131042,1829.4246017131043,11453.602755537024,11.453602755537023,0.0,0.0033834147392806675,-7.44620096598396,-70.60745519169733,0.0,70607.45519169733,0.0,1829424.6017131042,0.0,70607.45519169733,0.0,206.94456790251374,196.6548672952168,191.37346651290864,186.738211092286,182.22017944208528,177.8534594449977,173.70628661875855,169.8493245143469,166.34712159602844,163.24061393040793,160.5213570776179,158.10457310514613,155.81659610081562,153.42585381454492,200.22505963303323,193.74215469511165,189.00895538423669,184.43683396928606,179.98535232764723,175.71856968668178,171.706729133511,168.019275017887,164.71251649213303,161.8075945672282,159.26287388832108,156.9514573123547,154.66532249203667,152.18425595268855,193.1569469792116,188.12242539293308,183.59886496880083,179.23039917608872,175.0582314966773,171.14470687488233,167.54573340341068,164.29919874316988,161.40906886572822,158.83029079267604,156.4660309613584,154.195000576538,151.95052439510795,149.8660129085964
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.4967344016117,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.020200000000000013,0.0,,,False,0.021,0.0007999999999999882,0.021,157.31586875781312,198.81453119257887,182.0,182.0,,157.31586875781312,139.82049592625359,1824355.9476199849,1824.3559476199848,0.0,0.0,1824355.9476199849,1824.3559476199848,0.0,186.50046939776914,False,1840878.2044686412,1840.8782044686411,D*,-16522.25684865634,153609872739.9009,42.66940909441692,28.471939233765873,149.77110532087585,200.75684508848786,214.01031027311498,171.39358593502655,151.98626536032495,1824355.9476199849,1824.3559476199848,16522.25684865634,16.52225684865634,0.0,0.0033834147392806675,-7.4579374940274885,-70.41916826117456,0.0,70419.16826117456,0.0,1824355.9476199849,0.0,70419.16826117456,0.0,206.09959871650108,196.13168304365084,190.8987907428399,186.27997651481135,181.78279344329624,177.44316941635356,173.32859839973756,169.5078225416898,166.04188959454865,162.966814996532,160.26915739342158,157.86217692555562,155.5784544551893,153.2072101143004,199.62529895597095,193.25960753235276,188.5444064067946,183.98999751043925,179.56244308088804,175.32559231500056,171.3484319252983,167.69774838091556,164.42555248204386,161.54768699612927,159.01831833402576,156.71151743363524,154.43131115225773,151.98626536032495,192.84914643422866,187.8396653074261,183.328306195597,178.97464517664125,174.82032935149564,170.92683006826286,167.3485820635985,164.12150659580735,161.2476480773818,158.68122316710065,156.32753252617007,154.0718443833194,151.85826351392166,149.83005175066063
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.31586875781312,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.020300000000000012,0.0,,,False,0.021,0.0006999999999999888,0.021,157.10712793859605,198.6141214627509,182.0,182.0,,157.10712793859605,139.7562502245635,1818442.5220213826,1818.4425220213825,0.0,0.0,1818442.5220213826,1818.4425220213825,0.0,186.50880084991618,False,1840878.2044686412,1840.8782044686411,D*,-22435.682447258616,152518807226.68808,42.36633534074669,28.269707759719587,149.7367915245317,200.29954663303425,212.8904265656212,171.03186933359746,151.79495494126468,1818442.5220213826,1818.4425220213825,22435.682447258616,22.435682447258618,0.0,0.0033834147392806675,-7.469642742758006,-70.23149238310215,0.0,70231.49238310214,0.0,1818442.5220213826,0.0,70231.49238310214,0.0,205.26417376015516,195.60857539513472,190.4231980888489,185.82118992253314,181.34527779277104,177.03310603548923,172.95135992537615,169.1668003744388,165.73696716263356,162.693065589956,160.0169451945384,157.62036663326765,155.34261947889482,152.9936657532675,199.02755697529668,192.77573052670243,188.07873272919085,183.54248166491857,179.13927227591628,174.93267714520553,170.99035758752132,167.37639725345377,164.1385462435639,161.28753844313545,158.77372744620948,156.47267424451474,154.2008109938887,151.79495494126468,192.52374010753087,187.54062648396217,183.04226240494464,178.70435933779476,174.56901192028045,170.69675545276377,167.14046070066118,163.93397839997627,161.07735444988248,158.52409007657968,156.18179600721294,153.94267346632404,151.76206840682224,149.79324552595227
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.10712793859605,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.02049999999999999,0.0,,,False,0.021,0.0005000000000000109,0.021,157.32256400157772,198.820959373935,182.0,182.0,,157.32256400157772,139.92745114248186,1834200.5239404298,1834.2005239404298,0.0,0.0,1834200.5239404298,1834.2005239404298,0.0,186.50020232373205,False,1840878.2044686412,1840.8782044686411,D*,-6677.680528211407,151418286912.32382,42.060635253423285,28.06572381677889,149.70193089946207,200.0189844586783,211.76858884634422,170.6660588085565,151.6054683197886,1834200.5239404298,1834.2005239404298,6677.680528211407,6.677680528211408,0.0,0.0033834147392806675,-7.4813164414347115,-70.04219206023417,0.0,70042.19206023417,0.0,1834200.5239404298,0.0,70042.19206023417,0.0,204.4261749596768,195.07985831098205,189.9418411478891,185.35707349891473,180.90295576486642,176.61878297910474,172.5703763572304,168.82245196113274,165.42899659712938,162.41642547561133,159.7620183323196,157.37632242352345,155.10569125536102,152.78094024652242,198.42627524824042,192.2871975160157,187.6086741014114,183.09099853013802,178.71258573366956,174.5366885958313,170.62958966145175,167.05261927760938,163.84925280139953,161.02518414738867,158.52714675779666,156.2324960253132,153.97032527066983,151.6054683197886,192.3225002921162,187.35544665396864,182.86502974312776,178.53671437135634,174.41286475067105,170.55345371598935,167.0104121787063,163.81634207858608,160.97006838440905,158.42460445850676,156.0888021845296,153.85868924809387,151.6955918288853,149.75709664071334
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.32256400157772,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.020700000000000003,0.0,,,False,0.021,0.0002999999999999982,0.021,157.4464941023783,198.93994781598644,182.0,182.0,,157.4464941023783,139.97199603466623,1838300.6099975586,1838.3006099975587,0.0,0.0,1838300.6099975586,1838.3006099975587,0.0,186.49526044980985,False,1840878.2044686412,1840.8782044686411,D*,-2577.594471082557,150315306546.3253,41.75425181842369,27.86128389767341,149.65906783794435,199.65416346784212,210.65544428898025,170.29950838470893,151.41921576596948,1838300.6099975586,1838.3006099975587,2577.594471082557,2.577594471082557,0.0,0.0033834147392806675,-7.492958519484967,-69.85246830153017,0.0,69852.46830153017,0.0,1838300.6099975586,0.0,69852.46830153017,0.0,203.59183452415897,194.54879186461386,189.45757100448708,184.89040910635546,180.45851800931575,176.2027538548382,172.18801644131835,168.47691921332355,165.11987111744943,162.13855640308765,159.50587869289504,157.13150520620368,154.8691948909094,152.57054446804256,197.82308478468337,191.79470568362726,187.13493072052955,182.63630173006658,178.28317282339535,174.13842101254832,170.2668846456691,166.72708547373819,163.55822445790474,160.7610704156836,158.27901113847494,155.9915956041619,153.7408648426495,151.41921576596948,192.06249938111392,187.11646023624968,182.63634097194026,178.32049223963395,174.21164428241497,170.36903411437896,166.843353007017,163.6655505391772,160.83282583892293,158.2975217113379,155.9700976929467,153.7516086511683,151.6113232838768,149.71257196028782
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.4464941023783,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.020800000000000003,0.0,,,False,0.021,0.0001999999999999988,0.021,157.11362498168796,198.62035906226365,182.0,182.0,,157.11362498168796,139.79639713445326,1822137.8005910239,1822.137800591024,0.0,0.0,1822137.8005910239,1822.137800591024,0.0,186.50854139504014,False,1840878.2044686412,1840.8782044686411,D*,-18740.403877617326,149222023865.97067,41.45056218499185,27.658641466655375,149.61349074281077,199.09157894995067,209.56958342184546,169.93638433092147,151.2414411299236,1822137.8005910239,1822.137800591024,18740.403877617326,18.740403877617325,0.0,0.0033834147392806675,-7.504569254818804,-69.66441200301952,0.0,69664.41200301952,0.0,1822137.8005910239,0.0,69664.41200301952,0.0,202.77327621810025,194.0204935355983,188.9746315867546,184.4254308118818,180.01616586973054,175.78909587911477,171.80812228509907,168.13369468901627,164.81265434522132,161.86211242320786,159.25096297089829,156.8885415640625,154.63649391832854,152.36694928932832,197.22386015959492,191.30164850263472,186.66084514907544,182.18179074397185,177.85442213610406,173.7411556222244,169.90530015875183,166.4025187887279,163.2677968941316,160.49723115511154,158.03135805835018,155.75256190715314,153.51620978389144,151.2414411299236,191.66222379956778,186.74863482865544,182.28461555855787,177.9883109124822,173.90298183310216,170.08669117629532,166.58817717516288,163.43581870992978,160.62433640454546,158.1051824851326,155.79163383050766,153.59314826663802,151.492413017651,149.66408135071632
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.11362498168796,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,157.16151589378325,198.66633784312822,182.0,182.0,,157.16151589378325,139.89658970099666,1831359.9161909993,1831.3599161909992,0.0,0.0,1831359.9161909993,1831.3599161909992,0.0,186.50662918055014,False,1840878.2044686412,1840.8782044686411,D*,-9518.28827764187,148123207916.25607,41.14533553229335,27.454973431578356,149.57623660499456,198.66633784312822,208.49059327719448,169.57034479648001,151.06872369710646,1831359.9161909993,1831.3599161909992,9518.28827764187,9.51828827764187,0.0,0.0033834147392806675,-7.51614848920418,-69.47540631225837,0.0,69475.40631225838,0.0,1831359.9161909993,0.0,69475.40631225838,0.0,201.95752446132093,193.48782312320134,188.4867108822772,183.95600680223168,179.5699992250242,175.3722351718153,171.42553998977732,167.78812056033752,164.5032159270182,161.58344325233708,158.99394931603788,156.6441965471054,154.4042130033192,152.1666854387099,196.6231375134829,190.8045089208939,186.18299572806276,181.72406607025158,177.4230137259985,173.34172641765852,169.54190873427132,166.0763071176544,162.97570799988938,160.2316966023476,157.7823110993936,155.5132662417691,153.29360604140317,151.06872369710646,191.35712521413765,186.46788859868062,182.01620156504157,177.73481499470807,173.6673567229455,169.87099261503604,166.39299145843302,163.25980981457352,160.46435457426728,157.95749009191496,155.65468199778942,153.47166562656093,151.400886786203,149.6246630995073
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.16151589378325,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,156.4177666123701,197.95233889280954,182.0,182.0,,156.4177666123701,139.52135379628385,1796821.7362650044,1796.8217362650043,0.0,0.0,1796821.7362650044,1796.8217362650043,0.0,186.53638080705377,False,1840878.2044686412,1840.8782044686411,D*,-44056.46820363682,147045114874.49707,40.845865242915856,27.25514643461649,149.52983611028648,197.95233889280954,207.45390688083523,169.2115222236567,150.9082980889642,1796821.7362650044,1796.8217362650043,44056.46820363682,44.05646820363682,0.0,0.0033834147392806675,-7.527696816541228,-69.28996402228393,0.0,69289.96402228392,0.0,1796821.7362650044,0.0,69289.96402228392,0.0,201.1674320522626,192.9626155532533,188.00418942720006,183.49230625739645,179.12988605972575,174.96155683950553,171.04898121721325,167.44807162083373,164.19852211760153,161.30871124521207,158.7405458823343,156.4042954786768,154.1788532528882,151.97689856009578,196.03150442639785,190.31014106247773,185.70810120177197,181.26984188868767,176.9955294673491,172.94641796660807,169.18251494979324,165.7536198701714,162.68644747575982,159.96845062541365,157.53582671476258,155.2783791584795,153.07910794984593,150.9082980889642,190.84314224454496,185.99466194655875,181.56427107901789,177.30867544422847,173.27202156647493,169.50988250190466,166.06697528601356,162.96650984572105,160.1984432290016,157.7129138746704,155.4294981505817,153.27493299800253,151.25826586685878,149.5745557317701
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.4177666123701,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,155.7083196343581,197.27137943248272,182.0,182.0,,155.7083196343581,139.2857108751809,1775132.240390218,1775.1322403902182,0.0,0.0,1775132.240390218,1775.1322403902182,0.0,186.5648695651618,False,1840878.2044686412,1840.8782044686411,D*,-65745.9640784231,145980035530.26294,40.55000986951748,27.05773155608508,149.50273615336346,197.27137943248272,206.44867894755208,168.85583822564305,150.7603575386778,1775132.240390218,1775.1322403902182,65745.9640784231,65.7459640784231,0.0,0.0033834147392806675,-7.539214610348643,-69.10676284449156,0.0,69106.76284449156,0.0,1775132.240390218,0.0,69106.76284449156,0.0,200.39659558231259,192.44083669766175,187.5234494835468,183.03087676830862,178.6925641327196,174.5540236844905,170.67566124487342,167.11103375437958,163.8963374199353,161.0359597684457,158.4890729388235,156.16744572483142,153.95936731011787,151.79709545787773,195.4475335706711,189.81784131534204,185.2355016567383,180.81846021381546,176.57131665081076,172.5545920040232,168.82651344352018,165.43391606739493,162.39958117172503,159.7072080431089,157.2917834698588,155.04790218440914,152.87276367393608,150.7603575386778,190.34573441276464,185.5356461298786,181.12641764251944,176.89634760719687,172.8899149372405,169.16108543501977,165.75209816597078,162.6831345481261,159.94158987427755,157.47738786850672,155.21462343540773,153.09102074606182,151.1315856081103,149.54364217082812
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.7083196343581,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,155.01192576323572,196.60305292761777,182.0,182.0,,155.01192576323572,139.04517259298632,1752992.1563386028,1752.9921563386029,0.0,0.0,1752992.1563386028,1752.9921563386029,0.0,186.5929381535476,False,1840878.2044686412,1840.8782044686411,D*,-87886.04813003843,144928240236.45978,40.25784451012772,26.862778906510066,149.47680194156325,196.60305292761774,205.47382044577125,168.50349970531374,150.62391784255396,1752992.1563386028,1752.9921563386029,87886.04813003843,87.88604813003843,0.0,0.0033834147392806675,-7.55070225180735,-68.9258487522453,0.0,68925.8487522453,0.0,1752992.1563386028,0.0,68925.8487522453,0.0,199.64422485762083,191.9226118586681,187.04475606370028,182.57196965510855,178.2582529703101,174.1498157587484,170.30572048758984,166.77712144642047,163.59678210750442,160.76535944633133,158.2397856986062,155.93396081379205,153.74596543651427,151.62701853214307,194.8708779064183,189.32766277374694,184.76526853053105,180.36997758503438,176.15040924430932,172.16625666387736,168.47389253521956,165.11718510931055,162.11513596090893,159.44807210659658,157.050367202888,154.8220102366742,152.6744511249879,150.62391784255396,189.85094261320128,185.07814367198444,180.69051310142095,176.48637830425133,172.51040034814562,168.8148867057505,165.43960881695534,162.40184535046274,159.68670621321905,157.24427347476873,155.00342328665855,152.91253798558282,151.01090244143649,149.51420615554073
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.01192576323572,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,154.32843858681647,195.94721329556987,182.0,182.0,,154.32843858681647,138.80900478466822,1731254.3477921041,1731.2543477921042,0.0,0.0,1731254.3477921041,1731.2543477921042,0.0,186.62058690176715,False,1840878.2044686412,1840.8782044686411,D*,-109623.85667653708,143889487627.78452,39.969302118829034,26.67024374828364,149.45126464117305,195.94721329556987,204.5278012961385,168.15447193902068,150.49796978248926,1731254.3477921041,1731.2543477921042,109623.85667653708,109.62385667653707,0.0,0.0033834147392806675,-7.56216011514861,-68.74718004755579,0.0,68747.18004755578,0.0,1731254.3477921041,0.0,68747.18004755578,0.0,198.9093046585742,191.40784626470492,186.56815590581763,182.1156275939207,177.82697655613308,173.74893362583123,169.93913814286825,166.44630669295708,163.2998499102039,160.49696291416845,157.99281698023978,155.70400949352515,153.53866904349692,151.46614786580193,194.3011803252017,188.83963090299525,184.29744402214308,179.9244218006088,175.73281396165467,171.7813956336609,168.12462026934824,164.80340083234248,161.83312602438667,159.19113098257995,156.81173675490882,154.60082980471776,152.48398361664738,150.49796978248926,189.35907239845938,184.62253537779497,180.256914712435,176.0790899350708,172.13376047507327,168.47153263297756,165.12973177713351,162.12286894301255,159.4340409318317,157.01383556707557,154.79610488059183,152.73946987787903,150.89578648150558,149.48547741504018
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.32843858681647,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,153.6572329531573,195.3032553545204,182.0,182.0,,153.6572329531573,138.57685702647134,1709886.5603780618,1709.8865603780619,0.0,0.0,1709886.5603780618,1709.8865603780619,0.0,186.64783578081443,False,1840878.2044686412,1840.8782044686411,D*,-130991.64409057936,142863555691.55768,39.68432102543269,26.48008493085079,149.42612298555449,195.3032553545204,203.60917168734483,167.80872773522154,150.38159080360074,1709886.5603780618,1709.8865603780619,130991.64409057936,130.99164409057937,0.0,0.0033834147392806675,-7.573588568211396,-68.57071837672103,0.0,68570.71837672104,0.0,1709886.5603780618,0.0,68570.71837672104,0.0,198.19088474999046,190.8964598546876,186.09370000844237,181.6618962036903,177.39876137701185,173.35138062305478,169.5758974147313,166.1185674577192,163.00554201041876,160.2308289106409,157.74829865079792,155.47774668916503,153.33747806374086,151.31397996619026,193.73811010283083,188.3537732904881,183.83207015958268,179.4818199953836,175.31853694701027,171.3999930098892,167.77866703480248,164.49254166386103,161.55357094361452,158.93647486564367,156.5760434531793,154.38446828019661,152.30116439120744,150.38159080360074,188.87008168581184,184.1688762051149,179.82567041016048,175.6745133391754,171.76000838879366,168.13102493909514,164.8224729451275,161.84623742935415,159.18366948868112,156.78618299327306,154.59274849500628,152.5717574318098,150.78599118884034,149.4574274355979
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.6572329531573,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,152.9977273003518,194.67061617266745,182.0,182.0,,152.9977273003518,138.34854538973883,1688871.8645836895,1688.8718645836896,0.0,0.0,1688871.8645836895,1688.8718645836896,0.0,186.67470342160516,False,1840878.2044686412,1840.8782044686411,D*,-152006.3398849517,141850232572.80746,39.402842381335404,26.292263186410715,149.40135790519264,194.67061617266748,202.71654780039776,167.46624146430057,150.27393700684328,1688871.8645836895,1688.8718645836896,152006.3398849517,152.0063398849517,0.0,0.0033834147392806675,-7.584987972736116,-68.39642714831672,0.0,68396.42714831672,0.0,1688871.8645836895,0.0,68396.42714831672,0.0,197.4880701301875,190.38838084519193,185.62143811015025,181.21081888659646,176.97363167221607,172.95715856741288,169.2159816476766,165.79388410467698,162.71386362203754,159.96701889393097,157.50635866102726,155.25531226324253,153.14237356632,151.17003414466117,193.18136053493285,187.8701186897504,183.36918800721932,179.04219794548231,174.90758319793264,171.02203282354319,167.43600510710812,164.18459002064802,161.27649483249044,158.68419486186104,156.34343025311512,154.17301432277657,152.1257878728651,150.27393700684328,188.38394105142555,183.71722643555043,179.39683247312,175.2726834604415,171.38916158881227,167.79337062774928,164.51784436144115,161.57198874560342,158.93567061190546,156.5614220079632,154.39342531158735,152.40933258275214,150.6812727151507,149.43001272144488
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.9977273003518,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,152.349370418326,194.04876232820052,182.0,182.0,,152.349370418326,138.12389167343144,1668193.8580885315,1668.1938580885314,0.0,0.0,1668193.8580885315,1668.1938580885314,0.0,186.70120761317733,False,1840878.2044686412,1840.8782044686411,D*,-172684.34638010967,140849316257.95435,39.12481007165398,26.106741071287047,149.37695162464317,194.04876232820052,201.8486104405987,167.1269892946942,150.17423689150647,1668193.8580885315,1668.1938580885314,172684.34638010967,172.68434638010967,0.0,0.0033834147392806675,-7.5963586846489815,-68.22427147719253,0.0,68224.27147719252,0.0,1668193.8580885315,0.0,68224.27147719252,0.0,196.8000186450866,189.8835452783581,185.1514187759091,180.76243698960246,176.5516096545436,172.5662680254568,168.85937458327285,165.47223951596777,162.42482383269214,159.70559656537424,157.26712055754209,155.03683131506492,152.95331942375182,151.03385179151698,192.63064756493483,187.38869683879915,182.90883761312367,178.60558008410388,174.49995665653086,170.64749917655953,167.09660873705496,163.87953219968924,161.00192591430454,158.43438232761474,156.11403138173966,153.96653873998537,151.95764142159172,150.17423689150647,187.90062488106966,183.26764387782703,178.97045015716364,174.87363247542604,171.02123568686955,167.458576218936,164.21585893230346,161.30016182805716,158.69012176365442,156.33965241950716,154.19819499720685,152.2521182886667,150.58139415951536,149.40319304413532
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.349370418326,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,151.71164075365675,193.43718920984634,182.0,182.0,,151.71164075365675,137.90272668393945,1647836.9676511637,1647.8369676511636,0.0,0.0,1647836.9676511637,1647.8369676511636,0.0,186.7273652984185,False,1840878.2044686412,1840.8782044686411,D*,-193041.2368174775,139860614077.36365,38.85017057704546,25.92348287372487,149.35288720233962,193.43718920984634,201.00410326912453,166.79094928602592,150.08178551205734,1647836.9676511637,1647.8369676511636,193041.2368174775,193.0412368174775,0.0,0.0033834147392806675,-7.6077010543318995,-68.05421809751081,0.0,68054.2180975108,0.0,1647836.9676511637,0.0,68054.2180975108,0.0,196.12593848582134,189.3818964562386,184.68368935645523,180.31678984516438,176.13271561785302,172.1787084767514,168.50606052221445,165.15361914829612,162.13843535183312,159.44662733995114,157.0307029982152,154.8224145041478,152.770263924813,150.9049957915459,192.08570844347298,186.90953827449428,182.45105795062855,178.17198951173003,174.09566029361292,170.27637637074844,166.76045424294804,163.57735832388389,160.72989608657832,158.18712824010723,155.88797205201328,153.7650953854441,151.7965069316448,150.08178551205734,187.42011131532928,182.82018410910104,178.54656999870815,174.47739014701244,170.6562448007988,167.12664816519924,163.91653090095434,161.0307973970712,158.44709893796133,156.12096753749574,154.0071062057522,152.1000295284421,150.48612574391072,149.37693085350665
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.71164075365675,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,151.08404538709806,192.83542000563207,182.0,182.0,,151.08404538709806,137.68489029129987,1627786.4542836507,1627.7864542836508,0.0,0.0,1627786.4542836507,1627.7864542836508,0.0,186.75319258530328,False,1840878.2044686412,1840.8782044686411,D*,-213091.75018499047,138883942204.79346,38.57887283466485,25.742454521112197,149.32914852822768,192.83542000563207,200.18183096649415,166.45810145193644,149.9959390561907,1627786.4542836507,1627.7864542836508,213091.75018499047,213.09175018499047,0.0,0.0033834147392806675,-7.619015426877795,-67.88623527537773,0.0,67886.23527537772,0.0,1627786.4542836507,0.0,67886.23527537772,0.0,195.46508575260447,188.8833844059716,184.2182959566216,179.87391481836238,175.71696804584374,171.79447846621784,168.15602445149705,164.83801100963976,161.85471424891264,159.19017783243277,156.79721931728272,154.61215842466032,152.59314131284341,150.78304990782289,191.5463004424786,186.43267416033117,181.99588686964947,177.74144801264688,173.69469618948906,169.908649012863,166.42752003907984,163.27806214033578,160.46044048443906,157.94252260275758,155.66536823280524,153.56872207312253,151.64216229476614,149.9959390561907,186.94238199393686,182.37490052513596,178.12523592430145,174.083983965575,170.2942016736732,166.79759281754252,163.61987539326475,160.7639365380234,158.20667634449612,155.9054539927929,153.8201968342862,151.95297418647414,150.39524501526802,149.35119113799172
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.08404538709806,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,150.46611899069975,192.2430046742418,182.0,182.0,,150.46611899069975,137.47023146781711,1608028.4168063356,1608.0284168063356,0.0,0.0,1608028.4168063356,1608.0284168063356,0.0,186.77870476113148,False,1840878.2044686412,1840.8782044686411,D*,-232849.78766230564,137919125154.70966,38.31086809853046,25.563623486806208,149.30572030782264,192.2430046742418,199.38065733740558,166.12842779600425,149.9161098205236,1608028.4168063356,1608.0284168063356,232849.78766230564,232.84978766230563,0.0,0.0033834147392806675,-7.6303021423313355,-67.72029272123892,0.0,67720.29272123892,0.0,1608028.4168063356,0.0,67720.29272123892,0.0,194.81676208568715,188.38796537229473,183.75528340963484,179.4338473581517,175.30438372182303,171.41357575117644,167.8092521596,164.525405625879,161.57367967100737,158.93631534143617,156.56677709093736,154.40614601450213,152.4218732482249,150.66761814394877,191.01219962402658,185.95813612725698,181.54336105784643,177.31397607954185,173.2970656183789,169.54430211768653,166.09778666353756,162.98164084672575,160.19359703250143,157.7006538545184,155.446326389938,153.3774414815789,151.49438273321854,149.9161098205236,186.46742181225613,181.9318443992082,177.70648937313553,173.6934393167949,169.93511786280587,166.47141659227267,163.3259085424467,160.49962091637943,157.96892598675296,155.693191279026,153.63749349880302,151.81085371309254,150.30853698768007,149.3259412798137
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.46611899069975,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,149.85742262364073,191.6595187638218,182.0,182.0,,149.85742262364073,137.2586076194541,1588549.7303064729,1588.5497303064728,0.0,0.0,1588549.7303064729,1588.5497303064728,0.0,186.80391631550137,False,1840878.2044686412,1840.8782044686411,D*,-252328.47416216834,136965995316.52577,38.04610981014605,25.386958703803554,149.28258804403157,191.6595187638218,198.59950336383568,165.8019123403108,149.84176156114015,1588549.7303064729,1588.5497303064728,252328.47416216834,252.32847416216833,0.0,0.0033834147392806675,-7.6415615359161295,-67.55636150876083,0.0,67556.36150876083,0.0,1588549.7303064729,0.0,67556.36150876083,0.0,194.18031234815868,187.8956013373344,183.29469525725384,178.9966210524431,174.89497783907018,171.0359974429877,167.465730340548,164.21579599976647,161.29535356716528,158.68510739361966,156.33947786246128,154.20444695177548,152.25637019405224,150.55832409000178,190.48319962899993,185.4859561270517,181.09351601089753,176.88959294493822,172.90276913426715,169.18332120485437,165.77123679473212,162.68809491518132,159.92940603179517,157.4616084008429,155.23094350538673,153.19126198038813,151.35294200846207,149.84176156114015,185.99521833937317,181.4910649412356,177.29036941662267,173.30577963983774,169.5790039053129,166.14812608597327,163.03464749410162,160.2378926852913,157.73391768236766,155.484252458036,153.45901403093904,151.67356312349682,150.2257942318047,149.30115091586046
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.85742262364073,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,149.25754306543195,191.08456274784484,182.0,182.0,,149.25754306543195,137.04988260782895,1569337.864075063,1569.337864075063,0.0,0.0,1569337.864075063,1569.337864075063,0.0,186.82884094297103,False,1840878.2044686412,1840.8782044686411,D*,-271540.34039357817,136024392598.08073,37.784553499466874,25.2124304986581,149.25973801150622,191.0845627478448,197.8373452471839,165.47854114118658,149.7724051959405,1569337.864075063,1569.337864075063,271540.34039357817,271.54034039357816,0.0,0.0033834147392806675,-7.652793938251575,-67.39441401267149,0.0,67394.41401267149,0.0,1569337.864075063,0.0,67394.41401267149,0.0,193.5551224349598,187.4062595657639,182.83657373537943,178.562267686405,174.48876411087082,170.66174014202105,167.12544668480888,163.90917755715992,161.0197604178754,158.43662133744377,156.11541698424287,154.0071183808273,152.0965327285968,150.45481025674528,189.9591106235672,185.01616629774713,180.64638601119844,176.46831661854645,172.51180665713423,168.8256923883306,165.44785525527325,162.39742790975285,159.66790976843453,157.22547021929773,155.019307229314,153.0101790134535,151.2176135113644,149.7724051959405,185.52576258415775,181.05260935942778,176.87691287790307,172.9210265810887,169.22586947269036,165.82772817207524,162.74611038485085,159.9787943503388,157.50171897043862,155.278704489194,153.28476874965392,151.54099720397585,150.146816915747,149.27679179897152
