timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 04:10:00+00:00,67.736,210180.9298015485,210180.74384,130548.71241357451,79632.0314264255,0.0,79632.217387974,210.18074384000002,210.1809298015485,210180.74384,149.25754306543195,0,,,True,optimized,9,0.0,0.0,1630697.2746670926,0,max,0.021,0.021,0.0,0.021,0.003,7.6131943153219765,0.4229552397401098,True,0.021,0.0,0.021,148.72203419363552,190.51775632981435,182.0,182.0,154.24057025454817,148.66608689722258,139.13300671093066,1761076.7520052239,1761.0767520052239,130548.71241357451,130.54871241357452,1630528.0395916493,1630.5280395916493,0.0,186.8534917664661,False,1840878.2044686412,1840.8782044686411,D*,-79801.45246341731,134771250930.11362,37.436458591698226,24.980157840753662,154.24057025454817,149.1136652685262,194.93381671504184,165.1250481158905,149.35404847432955,1630528.0395916493,1630.5280395916493,79801.45246341731,79.80145246341732,0.0,0.0033834147392806675,-7.663990312499015,-67.17824548464539,0.0,0.0,0.0,1630528.0395916493,-458041.40702021285,-390863.1615355675,0.0,192.52080223869834,186.81679962489562,182.28172133246034,178.0367092650594,173.99771536330016,170.20940590875918,166.7137702276728,163.53723008730492,160.68366834905478,158.13041203620787,155.83256132344334,153.74080203069727,151.83270117143786,150.1435391793988,189.31997761542559,184.43731700196312,180.0956933287202,175.94995005004185,172.03091929166794,168.38556923921638,165.0491239174131,162.03761338366502,159.34172297193803,156.92600272890635,154.739169656451,152.73880306561284,150.92469713968777,149.35404847432955,189.39252266314244,184.3919664525828,180.0495153681847,175.9137935198855,172.00471148680046,168.36778982065442,165.03718093398408,162.02818757445078,159.33163470333267,156.9131510527612,154.7219001789948,152.7095953161832,150.84894019865908,149.1136652685262
2026-07-15 04:20:00+00:00,194.164,602479.7754447154,602479.2421599999,0.0,602479.2421599999,0.0,602479.7754447154,602.4792421599999,602.4797754447154,602479.2421599999,148.72203419363552,0,,,True,optimized,9,0.0,0.0,1238398.4290239257,12,step_turn,0.018375000000000002,0.018375000000000002,0.0,0.020899999999999985,0.006,33.27160015935374,1.0,True,0.021,0.00010000000000001674,0.021,158.56586046674207,189.27694751353368,160.0,160.0,164.87095788677686,162.03810795353905,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,165.24002561208528,True,1840878.2044686412,1840.8782044686411,D,0.0,133401900910.79253,37.056083586331255,24.726345700658456,164.87095788677686,146.41299426295274,192.64802653382958,164.88037003598754,147.18533020696088,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0033834147392806675,-7.675147336304842,-66.94214283495533,0.0,0.0,0.0,1840878.2044686412,-441371.8277331765,-374429.68489822117,0.0,191.49809096118526,186.35568365808362,181.84590439903192,177.62432972202538,173.61318593196202,169.8554360592902,166.39084299050552,163.24272782506534,160.41063705742235,157.8650038433236,155.54673741727618,153.3707500265129,151.21859328353307,148.8705807136556,188.74379169942193,183.910009666023,179.59430812193523,175.4788072729928,171.59430198824074,167.98570421170984,164.68519520461723,161.704557086748,159.02830090012614,156.61007305919117,154.37373254084503,152.21171842325495,149.94923592315905,147.18533020696088,189.68897432430558,184.76612589846363,180.38675860244925,176.23911021870546,172.31439590001034,168.65607110952485,165.29804791549472,162.25491682800478,159.5142365367195,157.02979091493512,154.71478259366893,152.42282893968667,149.87442944960583,146.41299426295274
2026-07-15 04:30:00+00:00,331.12,1027446.3783858139,1027445.4927999999,98376.7028356744,929068.7899643255,0.0,929069.6755501395,1027.4454927999998,1027.446378385814,1027445.4927999999,158.56586046674207,0,,,True,optimized,9,0.0,0.0,813431.8260828273,0,max,0.013125000000000001,0.013125000000000001,0.0,0.021,0.009000000000000001,56.88579517209851,1.0,True,0.021,0.0,0.021,157.33653401528224,188.60206736336102,160.0,160.0,195.88616248598862,161.34394898425975,136.80480594725748,1546780.0499315644,1546.7800499315645,0.0,0.0,1546780.0499315644,1546.7800499315645,0.0,165.25930527064338,False,1840878.2044686412,1840.8782044686411,D*,-294098.1545370768,132492788426.83047,36.80355234078624,24.55783963435988,195.88616248598862,147.9858990876681,192.270216531255,164.7222961423258,146.24902299147416,1546780.0499315644,1546.7800499315645,294098.1545370768,294.0981545370768,0.0,0.0033834147392806675,-7.686278313061475,-66.78586053979733,98376.70283567434,98378.43720127606,98376.70283567434,1546780.0499315644,-66784.12617419567,1.7343656016601017,0.0,190.98804592913984,185.99779357029263,181.5057212458857,177.30169538759304,173.31341493151064,169.5806485723146,166.14074075127309,163.01437983931248,160.19792312919463,157.6575997265183,155.32730680301353,153.10710495192978,150.84494405703626,148.250390371328,188.23350422399528,183.44394531948424,179.1505974289132,175.06258379603779,171.20931947174037,167.63351530148182,164.36457412263567,161.4107414616481,158.75209485456796,156.33605576615648,154.07527481961296,151.83799953979627,149.39682714188172,146.24902299147416,191.12112602462892,186.14624816141395,181.6326608100131,177.41046174447388,173.42153663036913,169.68998713784657,166.2484758399997,163.11599537360468,160.28785906355657,157.72917306713796,155.37117988805394,153.10569162346167,150.75801241817115,147.9858990876681
2026-07-15 04:40:00+00:00,452.5,1404081.351303826,1404080.3499999999,1211850.8058081504,192229.54419184942,0.0,192230.54549567556,1404.08035,1404.081351303826,1404080.3499999999,157.33653401528224,0,,,True,optimized,9,0.0,0.0,436796.8531648151,12,step_turn,0.007875,0.007875,0.0011999999999999997,0.0198,0.006675,82.29679338829561,1.0,False,0.021,0.0,0.021,148.02364013702936,189.5214018717389,182.0,182.0,238.9509715728649,147.62621037238264,140.0,1840878.2044686412,1840.8782044686411,1072787.4020078883,1072.7874020078882,768090.8024607529,768.0908024607529,0.0,186.89701572829802,True,1840878.2044686412,1840.8782044686411,C,0.0,132069741026.00232,36.68603917388953,24.47942683657196,238.9509715728649,149.27398096962574,194.61953289292194,164.5319240863694,147.20805413099657,768090.8024607529,768.0908024607529,0.0,0.0,0.0,0.0033834147392806675,-7.697397326690754,-66.71408177567598,139063.40380026223,129725.8828561697,139063.40380026223,768090.8024607529,-76051.60271976853,-9337.520944092554,0.0,191.24339268656595,185.61006805945732,181.12050026405842,176.93913350165155,172.97809142706038,169.2745016231828,165.8641651342398,162.7667541196587,159.97904653646992,157.4709500008274,155.18653569106047,153.04889015451724,150.9562579460223,148.7314501459292,187.69550317639772,182.94122486035087,178.6752984081852,174.61923753768386,170.80136904724168,167.26267926682033,164.0309496505165,161.11370915208965,158.4928762539133,156.1232002718155,153.93557149213555,151.8387741995589,149.69514599782894,147.20805413099657,189.95875882962636,183.8810930119583,179.5106993494484,175.42078099504954,171.5636516020143,167.97590590382896,164.68795539952572,161.71341781651026,159.04480810078726,156.65421318405578,154.50192189636536,152.55413404534048,150.80341425059268,149.27398096962574
2026-07-15 04:50:00+00:00,553.703,1718108.2364900003,1718107.18682,1718108.2364900003,0.0,0.0,0.0,1718.10718682,1718.1082364900003,1718107.18682,148.02364013702936,0,,,True,optimized,9,0.0,0.0,122769.96797864093,17,step_turn,0.018375000000000002,0.018375000000000002,0.015099999999999992,0.00590000000000001,0.0,,,False,0.021,0.0,0.021,151.7210724822439,193.4462334591551,182.0,182.0,192.80748254054606,151.7210724822439,140.0,1840878.2044686412,1840.8782044686411,1773611.977680836,1773.6119776808362,67266.22678780509,67.2662267878051,0.0,186.72697780226827,True,1840878.2044686412,1840.8782044686411,C,0.0,132027562852.07501,36.67432301446528,24.471609016117917,148.3170884692251,195.08100275932398,195.42022934873646,164.49053547065384,147.2626616719429,67266.22678780509,67.2662267878051,0.0,0.0,0.0,0.0033834147392806675,-7.708515148184423,-66.70692896201203,0.0,63676.19920430523,0.0,67266.22678780509,-3030.7297577067948,63676.19920430523,0.0,191.4887317653576,185.56487739140178,181.06925811633138,176.8899293165782,172.9317722202628,169.23134789237034,165.82426645516128,162.73000616883553,159.94517301081038,157.43962019355254,155.15761601653793,153.02283749509022,150.93476539160395,148.73445079725892,187.63392493592318,182.8810021712912,178.61709744298759,174.56375661206854,170.7491366889301,167.2140491485893,163.98607873408085,161.0725142119846,158.45504245176608,156.08831931733326,153.9034797529743,151.8101418591835,149.6728345708282,147.2626616719429,186.79346810482744,182.11563913834874,177.8822384770111,173.86781423487923,170.10132288216192,166.62101207860576,163.45120280433562,160.59502222914622,158.0298842541652,155.70805540457079,153.56316625605675,151.51555217558217,149.45903015963634,148.2474088320331
2026-07-15 05:00:00+00:00,636.875,1976184.64699876,1976184.9125,1840878.2044686412,135306.7080313589,0.265501240035519,135306.44253011886,1976.1849125,1976.18464699876,1976184.9125,151.7210724822439,0,,,True,optimized,9,310122.4801883235,0.0032000549170551167,0.0,0,none,0.021,0.021,0.019562161032144545,0.0,0.0014378389678554558,48.351481774075864,1.0,False,0.021,0.0014378389678554558,0.021,151.54276315241947,193.5330024824268,182.0,182.0,196.59889060610897,151.81155790488157,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.7232612410803,True,1840878.2044686412,1840.8782044686411,B,0.0,131926828785.26437,36.6463413292401,24.45293772775705,196.59889060610897,147.61694814260437,195.44841611506232,164.451158150595,147.28427881405017,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.719630103380596,-66.68973117703503,0.0,0.0,0.0,0.0,-167890.11135106406,-101200.38017402902,0.0,191.4442743626982,185.51567178841444,181.02257717576003,176.8453275899672,172.88951954062316,169.19169556442046,165.78734691699523,162.6957872065849,159.9134387864053,157.41000337653657,155.12969268644662,152.99624353956295,150.90926680769942,148.72072729291676,187.6048133925607,182.85228183316835,178.58920178529038,174.5369680457243,170.72362045129188,167.1899037472594,163.96333697093212,161.05113128659028,158.43490240204423,156.0692900680895,153.88554833490915,151.7936643706049,149.6591727740569,147.28427881405017,187.84845824081236,183.0259930196759,178.75087173409887,174.69042161080216,170.86769900663896,167.32339277746482,164.08556997041947,161.1622646106235,158.53614998519777,156.16316980601806,153.97640624436312,151.88938499723199,149.77756185308482,147.61694814260437
2026-07-15 05:10:00+00:00,705.375,2188735.810665873,2188736.3025,1951090.4832503782,237645.81924962206,0.4918341273441911,237645.32741549466,2188.7363025000004,2188.735810665873,2188736.3025,151.54276315241947,0,,,True,optimized,9,492955.3159318146,0.004605298294299967,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,53.4169539669046,1.0,False,0.021,0.002100000000000001,0.021,154.17014508934795,196.41399576501522,182.0,182.0,201.03390210950897,154.81490935401666,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.60089774673105,True,1840878.2044686412,1840.8782044686411,B,0.0,131952940984.42354,36.65359471789543,24.457777683252477,201.03390210950897,147.72250244266078,195.69148192577387,164.43565039073792,147.29640582141292,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.730745797134356,-66.69416252255756,110212.27878173701,110214.49445449827,110212.27878173701,0.0,-66691.9468497963,2.215672761260066,0.0,191.50391503234883,185.52932783869673,181.0325303103978,176.85443954362853,172.89771248761866,169.19870573424797,165.79296895424613,162.69992257861819,159.9161333208616,157.41146807752733,155.13029926827593,152.9965235109106,150.91004753042077,148.72462869519094,187.6288444591628,182.86675330570597,178.6022362771188,174.54897013769448,170.7343178272451,167.19903841306987,163.97075137277295,161.05681412737994,158.43902019735427,156.07219365575338,153.8877685082642,151.7959899770556,149.66310365470676,147.29640582141292,188.53285063849597,183.53890224605308,179.2318543440518,175.1461185011478,171.2933004200284,167.71455977398912,164.43985118191074,161.47985174567776,158.82030153981808,156.41994360281737,154.21366159584804,152.11609350528758,150.00567460183944,147.72250244266078
2026-07-15 05:20:00+00:00,762.242,2365190.784154482,2365191.1914799996,2023061.6903855803,342129.5010944193,0.40732551738619804,342129.0937689019,2365.1911914799994,2365.190784154482,2365191.1914799996,154.17014508934795,0,,,True,optimized,9,755036.5016602876,0.006303283184134435,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,59.58436768026243,1.0,False,0.021,0.002100000000000001,0.021,160.14181686338048,202.71583496869354,182.0,182.0,207.30687012292321,161.37744686996194,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.34018808296074,True,1840878.2044686412,1840.8782044686411,B,0.0,132022230994.72452,36.67284194297903,24.47062074423292,207.30687012292321,147.78551679756578,196.23179279913268,164.42794059380782,147.31319508963955,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.7418634818523655,-66.7061083080553,182183.48591693913,182189.458809688,182183.48591693913,0.0,-66700.13541530643,5.972892748875893,0.0,191.63387575386813,185.5611928626933,181.05809656272123,176.87832440349024,172.919821212302,169.21863142012722,165.81040195575022,162.7147294025853,159.92841237019977,157.4215732361238,155.13881605920932,153.00424084243681,150.91811376985837,148.7348893493706,187.6777152446991,182.89894760863547,178.63175918864715,174.57661250868549,170.75966049591554,167.22167771186474,163.99044362861434,161.0735474357375,158.45306130915498,156.0840881728328,153.8983063849604,151.80626115954882,149.67501055618695,147.31319508963955,188.78861310943228,183.70769929640016,179.38630086566832,175.29231834596564,171.4299076138503,167.84004279600612,164.5532453145946,161.58103893462453,158.9101888662814,156.50044950759582,154.28749532800586,152.18665395785058,150.07800370442808,147.78551679756578
2026-07-15 05:30:00+00:00,809.914,2513115.3236104683,2513114.5471599996,2055817.3899430633,457297.15721693635,0.0,457297.9336674049,2513.11454716,2513.1153236104683,2513114.5471599996,160.14181686338048,0,,,True,optimized,9,1135525.8837572865,0.008210685700878495,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,68.30094796985617,1.0,False,0.021,0.002100000000000001,0.021,168.47833579264707,211.53409355922034,182.0,182.0,216.08646476742194,170.54483005636013,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.9910482852686,True,1840878.2044686412,1840.8782044686411,B,0.0,132111166191.86617,36.69754616440727,24.487105085269043,216.08646476742194,147.8133931555165,197.1768316454638,164.42320174841944,147.3315429527842,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.752983749436026,-66.72160550196453,214939.18547442215,214946.93407137675,214939.18547442215,0.0,-66713.85690500992,7.748596954610548,0.0,191.83813820394505,185.59689313407364,181.08658968439426,176.90494414387896,172.94451727357563,169.24097218731256,165.83005533936048,162.731550306312,159.94250234334322,157.43330568515907,155.14881003869127,153.01332677299368,150.92748586102127,148.74634566845396,187.7338012433603,182.9356837927631,178.66536182078642,174.60812770150227,170.78864513925055,167.24769054965194,164.01321533886727,161.09305948495185,158.4695974257564,156.0982346989694,153.91091204598638,151.81848585061354,149.68884567126972,147.3315429527842,188.89966945218245,183.77484634885553,179.44607262376343,175.34868919501264,171.48237847194142,167.88791812360404,164.59605805603866,161.61867898921534,158.94298815220515,156.52919158581133,154.31334016565827,152.21110838985408,150.1033677460874,147.8133931555165
2026-07-15 05:40:00+00:00,850.269,2638333.8959778766,2638333.69086,2085894.7473634903,552438.9434965097,0.0,552439.1486143863,2638.33369086,2638.3338959778766,2638333.69086,168.47833579264707,0,,,True,optimized,9,1604780.6009117267,0.009964116597156101,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,78.76911247783022,1.0,False,0.021,0.002100000000000001,0.021,178.41952462705353,222.073764948778,182.0,182.0,226.58250563334673,181.47847723195036,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.59705534447423,True,1840878.2044686412,1840.8782044686411,B,0.0,132218137517.50644,36.727260421529564,24.506932463738018,226.58250563334673,147.82999857808497,198.5965078125851,164.4200211082248,147.35004104254327,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.764107148572719,-66.74039482015357,245016.54289484915,245025.93755394366,245016.54289484915,0.0,-66731.00016105906,9.394659094512463,0.0,192.1332916749683,185.6333957833967,181.11543934481992,176.93187053356638,172.96950893865016,169.2635964631109,165.84997601926872,162.74861824471742,159.95681582103376,157.44523633342092,155.1589768958392,153.02256066868932,150.93697672049478,148.75787723852804,187.79204993706688,182.97322055098655,178.69959853324931,174.6402457700529,170.8182049512549,167.2742440174754,164.0364867130677,161.1130256299385,158.4865403216895,156.11274240507228,153.92383762454227,151.8309923707587,149.70291788290692,147.35004104254327,188.98320949811983,183.81446599383892,179.48079089601006,175.38127566400834,171.51250947781563,167.91512511018396,164.62002280833312,161.63932043002606,158.9605207056305,156.54413550186987,154.3264800589858,152.22349244191713,150.1166557489757,147.82999857808497
2026-07-15 05:50:00+00:00,884.748,2745320.635915118,2745319.9591200002,2109463.5473396704,635856.4117803299,0.0,635857.0885754477,2745.31995912,2745.3206359151177,2745319.9591200002,178.41952462705353,0,,,True,optimized,9,1949329.5735820967,0.009580462214513785,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,98.40733455068212,1.0,False,0.021,0.004462499999999998,0.021,191.47560839172948,235.42872831719885,182.0,182.0,246.2373331287671,195.29747943402268,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.13299630532805,True,1840878.2044686412,1840.8782044686411,B,0.0,132339238013.31409,36.7608994481428,24.529378716028408,246.2373331287671,147.797082194093,200.8249854773832,164.4152188626194,147.36654831743286,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.775234143833232,-66.76197156307866,268585.34287102893,268596.13124249154,268585.34287102893,0.0,-66751.18319161609,10.788371462578652,0.0,192.53660074861173,185.66657785146083,181.14129821274008,176.95595511461588,172.99182082478953,169.28373209837721,165.8676200790149,162.76362897969932,159.96928147959406,157.4554996278809,155.16761119450334,153.03033673499155,150.94499835793195,148.76779891378902,187.84700014349545,183.00743486622648,178.73069391461433,174.6693845615832,170.8449793107255,167.29823273442187,164.05742876402647,161.13089559912967,158.50159782579374,156.12553348191133,153.93515653006475,151.84192249407533,149.71530552317694,147.36654831743286,188.93516350064377,183.76208274521503,179.4312104185405,175.3338866567194,171.46762218045507,167.87302199096317,164.58085427402176,161.60305099569896,158.92689484282428,156.51268161370106,154.2965455052732,152.19421712118677,150.08661153601625,147.797082194093
2026-07-15 06:00:00+00:00,914.456,2837499.750198212,2837502.10064,2150270.8728281083,687231.2278118916,2.3504417878575623,687228.877370104,2837.5021006399998,2837.499750198212,2837502.10064,191.47560839172948,0,,,True,optimized,9,2814147.5783339157,0.012827403130862478,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,104.63648698306943,1.0,False,0.021,0.002100000000000001,0.021,202.79709556359137,248.0208269969827,182.0,182.0,252.43356917716244,208.29243497862822,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.73012189903855,True,1840878.2044686412,1840.8782044686411,B,0.0,132484808672.84369,36.80133574245658,24.556360568811815,252.43356917716244,147.84370141322262,203.38355428909918,164.41321599171144,147.38306741578396,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.786365449398318,-66.78783339051492,309392.6683594669,309405.599273185,309392.6683594669,0.0,-66774.9024767968,12.930913718126249,0.0,193.05945375861612,185.70055708096945,181.16747302729178,176.9803230260155,173.01440244084625,169.30412220250764,165.8855004910536,162.77885581314948,159.98194211596402,157.46593759741782,155.17640249929835,153.03825618579916,150.95315434271748,148.77785375295082,187.9038838274291,183.04175056790737,178.76185462307774,174.6985847420629,170.8718132951954,167.32227857211345,164.07842447424247,161.1488148529839,158.51669953786347,156.1383633585259,153.94650885160976,151.85288043864927,149.72771314767792,147.38306741578396,189.11392428802932,183.8529038017452,179.51384268286003,175.41191060490735,171.54027862889237,167.93942874041397,164.640455464481,161.65578108432652,158.97328631508773,156.55387300686172,154.33419786596593,152.23056356294822,150.1253358276899,147.84370141322262
2026-07-15 06:10:00+00:00,940.249,2917538.259717049,2917536.2320600003,2178914.3895657975,738621.8424942028,0.0,738623.8701512518,2917.53623206,2917.538259717049,2917536.2320600003,202.79709556359137,0,,,True,optimized,9,2917538.259717049,0.011601519327542813,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,125.30855752624058,1.0,False,0.021,0.004462499999999998,0.021,217.1897180937802,262.5631777807278,182.0,182.0,273.1522589394632,223.25978882424445,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30510033139487,True,1840878.2044686412,1840.8782044686411,B,0.0,132647548943.05386,36.846541373070515,24.58652484797997,273.1522589394632,147.8174811741885,206.69132383551016,164.4101077063271,147.3986560034076,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.797501610971076,-66.81696943654858,338036.18509715603,338050.7531201729,338036.18509715603,0.0,-66802.40141353174,14.568023016836378,0.0,193.68951691720855,185.73321086214324,181.19220993505587,177.00332007968382,173.0356934551489,169.32331620747985,165.90228880773986,162.79309720293733,159.99371795185968,157.47557623762475,155.18445681208016,153.0454707308781,150.96059278233324,148.7871120817916,187.96102397033738,183.0746031702819,178.7916066199646,174.72644963612532,170.8974018422876,167.34518052474607,164.09838355296236,161.16580238910277,158.53096283249468,156.15042766117674,153.9571404689264,151.86312423013098,149.7393438500853,147.3986560034076,189.09665429083617,183.81296206803165,179.4757029760423,175.37538730334188,171.50558990340895,167.9067539423998,164.60987946899806,161.62725937519406,158.94662376931433,156.52872945204777,154.31011292442466,152.20693173660905,150.10113477673116,147.8174811741885
2026-07-15 06:20:00+00:00,962.795,2834627.063498389,2987495.1172999996,2167844.7552199895,819650.3620800101,152868.0538016106,666782.3082783996,2987.4951172999995,2834.627063498389,2987495.1172999996,217.1897180937802,0,,,True,optimized,9,2766890.925594907,0.007935486321255954,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011812500000000002,0.0,0.0013124999999999994,162.1825188258115,1.0,False,0.021,0.0091875,0.021,235.66472549448915,280.00897864345694,182.0,182.0,310.0,241.16079604084325,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.84987415662033,True,1840878.2044686412,1840.8782044686411,B,0.0,132803630107.97652,36.8898972522157,24.615454846839725,310.0,147.7275967528233,211.16107660278078,164.40208657044067,147.40931368722568,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.808642541358404,-66.84558232397045,326966.55075134814,326980.85719505907,326966.55075134814,0.0,-66831.27588025949,14.306443710956955,0.0,194.3756448159033,185.75676950465427,181.20946836771233,177.01925600880173,173.05031755413134,169.33630686808326,165.9133917343681,162.80219383714976,160.00087039881194,157.48104718394367,155.1886914840404,153.04907101406536,150.96442315891272,148.79247062838996,188.00597101882627,183.0986563997055,178.81321917647196,174.74659487062894,170.91575760522818,167.36140793646692,164.11226905560397,161.1773180567076,158.5403061153939,156.15802331211438,153.96361093350868,151.86932149501976,149.74672109067924,147.40931368722568,188.86513828086885,183.65569606206083,179.3301609459228,175.23699332248535,171.37535094579025,167.78580262116557,164.498895531138,161.52625357980932,158.8547983205286,156.4444746067084,154.231125976444,152.1301495533982,150.02153291050965,147.7275967528233
2026-07-15 06:30:00+00:00,982.623,3049023.1840560767,3049020.21162,2215517.3033889616,833502.9082310386,0.0,833505.8806671151,3049.0202116200003,3049.023184056077,3049020.21162,235.66472549448915,0,,,True,optimized,9,3049023.1840560767,0.013183111600410916,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,159.56234431021684,1.0,False,0.021,0.004462499999999998,0.021,249.5583774933435,296.9237717851264,182.0,182.0,307.28994106304015,258.46231261955137,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4631338806066,True,1840878.2044686412,1840.8782044686411,B,0.0,132988296163.31317,36.9411933786981,24.649683120142104,307.28994106304015,147.7991189081106,215.84056576680936,164.39753666611736,147.41997712195973,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.819789057646374,-66.87909772782146,374639.0989203204,374655.85662224586,374639.0989203204,0.0,-66862.34002589597,16.75770192548225,0.0,195.19885635683585,185.78088311860827,181.22707656489635,177.03552353664705,173.0652532791133,169.34958599167987,165.92475782772138,162.8115278833582,160.00823613374845,157.48671110227767,155.1931045358246,153.05284275376198,150.96843017759053,148.79803016668268,188.05114998675418,183.12258234878874,178.8347498761985,174.7666616319372,170.93403588135837,167.37756007654994,164.1260831536319,161.1887679562168,158.5495908834812,156.1655688519209,153.97004039095592,151.87548832223695,149.75408468142535,147.41997712195973,189.09943437813828,183.78844250321305,179.45230366827707,175.35248656892423,171.48304251195813,167.8844719109675,164.58780069756742,161.60535660309444,158.92491135570998,156.50726258796973,154.28898633967847,152.1863108952173,150.08140317235404,147.7991189081106
2026-07-15 06:40:00+00:00,1000.153,2944274.49420099,3103414.74982,2294124.34286538,809290.40695462,159140.25561900996,650150.1513356101,3103.41474982,2944.27449420099,3103414.74982,249.5583774933435,0,,,True,optimized,9,2944274.49420099,0.015949634316714853,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.2008810918894,1.0,False,0.021,0.002100000000000001,0.021,256.5941900684562,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133220103956.81319,37.00558443244811,24.692649221817227,310.0,147.86421946355267,220.52658398743426,164.3977590792494,147.434083462741,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.830942479990641,-66.92053406560511,453246.13839673874,453266.8565656305,453246.13839673874,0.0,-66899.81589671329,20.718168891820824,0.0,196.1973593727966,185.81237035369284,181.25006482348874,177.05684947923888,173.0849709259272,169.36732211968962,165.94021540154637,162.82456886734266,160.01893446048788,157.49537643121408,155.20026134019548,153.05919879450724,150.9749954501452,148.80632319209968,188.10899399098193,183.1529012819296,178.86212808224997,174.7922760765918,170.9575191430072,167.39852235697074,164.14427968402447,161.20416888628955,158.56242728037893,156.17633490155828,153.97945861286144,151.884544197543,149.76445046264246,147.434083462741,189.3778800294989,183.91617249834187,179.5679912045633,175.46189016037516,171.58521296147475,167.97822312528484,164.67236920539136,161.6806243061576,158.99155339694312,156.56676436510529,154.34353190959928,152.2388191869295,150.13659426752324,147.86421946355267
2026-07-15 06:50:00+00:00,1015.726,2599135.7218340156,3151736.83444,2330106.176120467,821630.6583195329,552601.1126059843,269029.54571354843,3151.7368344399997,2599.1357218340154,3151736.83444,256.5941900684562,0,,,True,optimized,9,2599135.7218340156,0.015976199583568378,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.13578053644733,1.0,False,0.021,0.002100000000000001,0.021,256.59630533835235,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133473474937.60075,37.075965260444654,24.73961210929256,310.0,147.88748743241032,225.00095848746022,164.39993640070975,147.44969587602367,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.84210339220389,-66.96547327948956,489227.97165182594,489250.44125876814,489227.97165182594,0.0,-66943.00367254735,22.469606942206156,0.0,197.27318885761576,185.8480221094134,181.27536736190805,177.080327302724,173.10672806712645,169.38696622148203,165.95743061582243,162.83920648415736,160.03106940387718,157.5053331355401,155.20859226324927,153.06664986454425,150.98262509671707,148.8157226376028,188.17786430733324,183.18631878060089,178.89225049182872,174.8204947938727,170.98345406520298,167.42175827920076,164.16455396066263,161.2214463570386,158.57694969710857,156.18862405889564,153.99027929964126,151.89493710373605,149.77616914225354,147.44969587602367,189.61032650786368,183.96904142224346,179.61426109711942,175.50543394433836,171.62566633454196,168.01501114119395,164.70509667007428,161.70918512722562,159.0162042514904,156.5881406371259,154.36259954019377,152.25687103519172,150.15566158161636,147.88748743241032
2026-07-15 07:00:00+00:00,1029.617,2599032.020764746,3194839.7739799996,2337664.868753055,857174.9052269445,595807.7532152538,261367.15201169084,3194.83977398,2599.032020764746,3194839.7739799996,256.59630533835235,0,,,True,optimized,9,2599032.020764746,0.015976207380048055,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.11251256758968,1.0,False,0.021,0.002100000000000001,0.021,256.5977936014882,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133731353977.80943,37.147598327169284,24.78741057583328,310.0,147.90385832690447,229.24963228521636,164.4032362468213,147.4655081112684,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.853271901302846,-67.01105459374061,496786.66428441374,496809.45494153927,496786.66428441374,0.0,-66988.26393661508,22.790657125529833,0.0,198.36201432890977,185.88592074115576,181.30107840369877,177.10416016332366,173.12882564799105,169.4069346574048,165.97494975467873,162.85412376169637,160.04345715920317,157.51551525716567,155.21712307932722,153.0742787106905,150.99041204767713,148.82526112390724,188.25799793305237,183.2204042730801,178.92288447566293,174.84919871037292,171.00985200420104,167.44542963964696,164.18523092250075,161.23909008814633,158.59180069454652,156.2012059527536,154.00136154206007,151.90556578379912,149.78809946238445,147.4655081112684,189.87617643151984,184.00848387553054,179.64826025427152,175.5373209567701,171.65515936132135,168.04164799968402,164.72855814950333,161.729383175702,159.03334096501237,156.60272119233386,154.3753946761282,152.26891766130706,150.1686013417103,147.90385832690447
2026-07-15 07:10:00+00:00,1042.052,2598959.0587149183,3233424.8328799997,2340036.1319170133,893388.7009629863,634465.7741650813,258922.9267979049,3233.4248328799995,2598.9590587149182,3233424.8328799997,256.5977936014882,0,,,True,optimized,9,2598959.0587149183,0.015976212865432843,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.09614167309553,1.0,False,0.021,0.002100000000000001,0.021,256.5991577427386,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,133990628389.11008,37.21961899697502,24.835467677579093,310.0,147.91886388065902,233.28457585977412,164.40746401142113,147.48129982442566,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.864448028408544,-67.0567626341908,499157.92744837224,499180.7814685973,499157.92744837224,0.0,-67033.90861396573,22.854020225073327,0.0,199.4517363837999,185.9258103023759,181.32690396848477,177.12807267722397,173.1510024079668,169.4269828715602,165.9925474321134,162.86911591645196,160.05591349210943,157.5257572858922,155.22570347184492,153.08194539716092,150.99822079215147,148.8347989098135,188.3487179953683,183.25470872356306,178.95362316286804,174.87800116164806,171.0363487216967,167.46919845948037,164.20600156702756,161.25682093185011,158.6067295053216,156.21385421585381,154.01249721930017,151.91623235197326,149.80004218251153,147.48129982442566,190.11377903526133,184.0452790672464,179.6797542762543,175.56682440660285,171.68240723803896,168.0662021715109,164.75011611471763,161.74786208309712,159.0489334574083,156.61590740336288,154.3869067324688,152.27974198485242,150.1803057273439,147.91886388065902
2026-07-15 07:20:00+00:00,1053.219,2598892.1817538063,3268075.36386,2341281.5769547094,926793.7869052906,669183.1821061936,257610.60479909717,3268.07536386,2598.892181753806,3268075.36386,256.5991577427386,0,,,True,optimized,9,2598892.1817538063,0.015976217893284423,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,162.08113611934098,1.0,False,0.021,0.0020999999999999977,0.021,256.60049400382877,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134250622637.38232,37.29183962149509,24.883658202744556,310.0,147.93356275265006,237.11654131215167,164.41254471853543,147.49703095457545,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.875631776424731,-67.10248809712064,500403.37248606794,500426.23521753284,500403.37248606794,0.0,-67079.62536565575,22.862731464891112,0.0,200.53988062600462,185.9674888736407,181.35278925240635,177.15201281410393,173.17320883448735,169.44706433191143,166.0101806037932,162.88414372855743,160.06840308249147,157.53602754788133,155.23430482778667,153.0896235439588,151.00602623737868,148.8443108760334,188.447603562482,183.28914657108194,178.9843856977149,174.90682526840396,171.06287147561122,167.49299694923565,164.22680369477578,161.27458258516435,158.62168558178232,156.2265234093798,154.02364490427343,151.92689798720625,149.8119593506441,147.49703095457545,190.33169270604125,184.08174550003028,179.7107421256016,175.5958460056286,171.70920326268703,168.09033926955067,164.77129459220683,161.7659992338789,159.06421884998724,156.62881482894252,154.39815913082452,152.29031341351407,150.1917435763627,147.93356275265006
2026-07-15 07:30:00+00:00,1063.274,2598826.671632465,3299275.4255599994,2342274.0268777814,957001.398682218,700448.7539275344,256552.6447546836,3299.2754255599993,2598.826671632465,3299275.4255599994,256.60049400382877,0,,,True,optimized,9,2598826.671632465,0.015976222818331554,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.06643724734994,1.0,False,0.021,0.002100000000000001,0.021,256.6018178998101,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134511184921.21683,37.36421803367134,24.931954014593245,310.0,147.94812560844537,240.7557395354801,164.41842889053854,147.5126932090176,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.88682314485909,-67.14821060614925,501395.8224091402,501418.6836636545,501395.8224091402,0.0,-67125.34935163491,22.861254514340544,0.0,201.62601735282334,186.01088656052715,181.37872596462188,177.17597072663798,173.19543549224497,169.46717013480566,166.02784100661484,162.89919965502935,160.08091914062433,157.54631997733588,155.24292171079338,153.09730820932876,151.01382382023397,148.85379263922763,188.55383099519543,183.32370976501903,179.01515396958206,174.93565377698076,171.0894038837677,167.51680978979445,164.24762320997075,161.2923622689723,158.63665745871887,156.2392032655794,154.03479530812322,151.93755410985824,149.8238428404812,147.5126932090176,190.55534345621533,184.11840911968716,179.74159007340472,175.62473171052596,171.7358758826483,168.1143665051075,164.7923763448054,161.78405110348035,159.0794274484389,156.64165005452367,154.40933937337286,152.3008064369033,150.2030832158251,147.94812560844537
2026-07-15 07:40:00+00:00,1072.347,2598761.767725685,3327428.40018,2343177.9065973675,984250.4935826324,728666.6324543147,255583.86112831743,3327.4284001799997,2598.7617677256853,3327428.40018,256.6018178998101,0,,,True,optimized,9,2598761.767725685,0.015976227697760005,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.05187439155463,1.0,False,0.021,0.002100000000000001,0.021,256.60313220367493,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,134772262101.26048,37.436739472572356,24.980345263625217,310.0,147.9625829509585,244.2118677412126,164.4250735659947,147.528283702272,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.898022132665608,-67.19392683911914,502299.7021287265,502322.56024521147,502299.7021287265,0.0,-67171.06872263417,22.858116484974744,0.0,202.7100110958219,186.05605719110685,181.4047148758233,177.19994455044784,173.21768052108644,169.48729851393009,166.0455269997909,162.91428220460594,160.09346033951067,157.55663341182444,155.25155310894667,153.1049985187147,151.02161283580017,148.86324365909564,188.66756930979466,183.35840483010003,179.04592180876983,174.96448064315769,171.11594022316368,167.54063165333193,164.2684552313389,161.3101555745927,158.6516411915166,156.2518902571741,154.04594524489102,151.9481977954298,149.83568993730864,147.528283702272,190.79127943454253,184.15530371254087,179.7723667337576,175.65354479332947,171.76248534884962,168.13834052092207,164.81341377247776,161.80206542472627,159.0946022220491,156.65445160857408,154.42048229909932,152.31125326958568,150.21435543497228,147.9625829509585
2026-07-15 07:50:00+00:00,1080.548,2598697.334087321,3352875.61112,2344022.259712521,1008853.351407479,754178.277032679,254675.07437480002,3352.87561112,2598.697334087321,3352875.61112,256.60313220367493,0,,,True,optimized,9,2598697.334087321,0.015976232541791174,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,162.0374170490415,1.0,False,0.021,0.0020999999999999977,0.021,256.60443737687814,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135033818465.48502,37.509394018190285,25.028825330534822,310.0,147.97693985619304,247.49413531480945,164.43243861167574,147.54380058739852,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.909228738704531,-67.2396362335303,503144.05524387985,503166.90994108544,503144.05524387985,0.0,-67216.7815363247,22.854697205591947,0.0,203.7917450598118,186.10310173446976,181.43075829024082,177.22393394119405,173.23994349183397,169.50744905449994,166.06323820057256,162.9293910393145,160.10602639581595,157.5669676265923,155.26019885505838,153.1126943706164,151.02939330779307,148.87266411779555,188.78913265086865,183.39323716959058,179.07668534452452,174.9933019294687,171.14247677367524,167.56445909296124,164.28929661649047,161.32795967705945,158.66663426177533,156.26458213675423,154.05709268687866,151.9588271909213,149.84749895191655,147.54380058739852,191.0400771772156,184.19242045233028,179.80308333275156,175.68229477086453,171.78904069620103,168.16226983667613,164.83441479247847,161.82004945060967,159.10974974075702,156.66722541570763,154.43159329091583,152.32165893051632,150.22556516927756,147.97693985619304
2026-07-15 08:00:00+00:00,1087.972,2598633.3480942557,3375911.83768,2344814.548605784,1031097.289074216,777278.4895857442,253818.7994884716,3375.9118376799997,2598.633348094256,3375911.83768,256.60443737687814,0,,,True,optimized,9,2598633.3480942557,0.01597623735212676,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,162.02306014380696,1.0,False,0.021,0.0020999999999999977,0.021,256.60573346965145,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135295822779.48181,37.58217299430051,25.077388425953384,310.0,147.9911968767,250.61128835853074,164.4404859785416,147.55924226329336,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.9204429618242145,-67.28533871810328,503936.3441371429,503959.1953794294,503936.3441371429,0.0,-67262.4874758168,22.85124228647328,0.0,204.8711012796694,186.15213369984156,181.45685896021448,177.2479388526576,173.2622242483683,169.52762159978914,166.08097446698144,162.94452604242846,160.1186172268124,157.57732257727702,155.2688589442536,153.12039581137776,151.03716539783608,148.8820543334787,188.91883186770878,183.42821330808084,179.1074412448388,175.02211416344127,171.1690102548319,167.588289073822,164.31014460358264,161.3457720981329,158.68163446396014,156.27727693859404,154.0682358622571,151.9694406810751,149.85926842525896,147.55924226329336,191.3018895444804,184.22980863897817,179.83374129555017,175.71098205899202,171.8155423015565,168.18615483714373,164.8553797962136,161.83800357390172,159.12487039136852,156.6799718492725,154.44267270888972,152.33202379395382,150.23671290149633,147.9911968767
2026-07-15 08:10:00+00:00,1094.697,2598569.807283562,3396779.1091799997,2345558.2620071066,1051220.8471728931,798209.3018964375,253011.54527645558,3396.7791091799995,2598.569807283562,3396779.1091799997,256.60573346965145,0,,,True,optimized,9,2598569.807283562,0.015976242128952794,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.0088031233,1.0,False,0.021,0.002100000000000001,0.021,256.60702045661367,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135558245902.09283,37.6550683061369,25.126029148501,310.0,148.0053537332847,253.57163299764184,164.4491794882411,147.57460722735686,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.931664800877895,-67.33103432208429,504680.05753846536,504702.9053404559,504680.05753846536,0.0,-67308.18652009376,22.84780199053057,0.0,205.94796038441714,186.20326999590299,181.48302008496879,177.27195930183174,173.28452268673118,169.54781604199016,166.0987357026225,162.95968713908283,160.1312327877332,157.5876982536841,155.27753340241213,153.12810291519554,151.0449292928843,148.89141464964766,189.0569673830708,183.46334263407655,179.13818639041392,175.05091404281518,171.19553754544182,167.61211870954003,164.33099656736252,161.3635904837498,158.69663970465837,156.2899727983318,154.07937309193937,151.98003673766686,149.87099698404558,147.57460722735686,191.57684753837196,184.26751861414706,179.86434002525306,175.73960536204663,171.84198891003578,168.20999436889576,164.87630774723328,161.85592688178394,159.13996338152177,156.69269022396088,154.45371995819443,152.34234735693067,150.24779828144202,148.0053537332847
2026-07-15 08:20:00+00:00,1100.792,2598506.712899235,3415691.5284799994,2346255.960755068,1069435.5677249315,817184.8155807643,252250.75214416732,3415.6915284799993,2598.506712899235,3415691.5284799994,256.60702045661367,0,,,True,optimized,9,2598506.712899235,0.01597624687217663,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.9946462667153,1.0,False,0.021,0.002100000000000001,0.021,256.6082983039837,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,135821060228.64018,37.72807228573338,25.174742381587844,310.0,148.01941005435444,256.3830575138475,164.45848472143476,147.589894047368,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.94289425472672,-67.37672309294207,505377.75628642656,505400.60067185544,505377.75628642656,0.0,-67353.87870751321,22.84438542886346,0.0,207.02220177771648,186.25662878378665,181.5092452689529,177.29599532310297,173.3068387129074,169.56803228214227,166.1165218191595,162.9748742616759,160.1438730403211,157.59809465147876,155.28622226073017,153.13581576101257,151.05268518370218,148.90074541423007,189.20382872967724,183.49863658597204,179.1689178024594,175.07969837776108,171.22205562858161,167.6359452103091,164.35184997090985,161.38141255984328,158.7116479626386,156.30266791709766,154.09050275724366,151.99061388985072,149.8826833126639,147.589894047368,191.86506437759482,184.3055876143033,179.89487863283043,175.76816315230926,171.86837904306856,168.23378706408195,164.89719740701284,161.8738182745398,159.1550277492141,156.70537970284775,154.46473430941236,152.35262899633986,150.25882085065945,148.01941005435444
2026-07-15 08:30:00+00:00,1106.316,2598444.0665970705,3432832.16904,2346909.934399604,1085922.2346403962,834388.1024429295,251534.13219746656,3432.8321690400003,2598.4440665970706,3432832.16904,256.6082983039837,0,,,True,optimized,9,2598444.0665970705,0.015976251581674664,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.98058994564556,1.0,False,0.021,0.002100000000000001,0.021,256.6095669824435,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136084239528.14697,37.801177646707494,25.223523263242697,310.0,148.0333655174125,259.05305336522275,164.46836893015677,147.60510135708464,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.954131322239999,-67.42240507968303,506031.7299309628,506054.5709243333,506031.7299309628,0.0,-67399.56408631254,22.840993370482465,0.0,208.09370380555032,186.31232895562894,181.53553846382823,177.32004696004162,173.32917223488403,169.5882702225864,166.1343327292332,162.99008734332122,160.15653794685906,157.60851176680023,155.29492555087435,153.14353442811867,151.06043326076727,148.9100469755495,189.35969412490329,183.53410802697243,179.1996326350582,175.10846408142743,171.24856158259013,167.65976587431163,164.37270235758902,161.39923612491827,158.7266572821082,156.3153605554601,154.10162329447166,152.00117071925288,149.89432614864143,147.60510135708464,192.16663541093783,184.3440494854488,179.92535643355444,175.7966539676028,171.8947112813806,168.25753160795074,164.91804758401463,161.89167669387396,159.1700625693541,156.71803948282957,154.47571506538947,152.3628681214031,150.2697801859212,148.0333655174125
