timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 08:40:00+00:00,1111.319,2598381.86981407,3448356.17786,2347522.3391292915,1100833.8387307087,849974.3080459302,250859.53068477847,3448.35617786,2598.38186981407,3448356.17786,256.6095669824435,0,,,True,optimized,9,2598381.86981407,0.015976256257339734,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.9666344825875,1.0,False,0.021,0.0020999999999999977,0.021,256.6108264693719,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136347758863.32047,37.874377462033465,25.272367171281644,310.0,148.04721987362475,261.58873514870555,164.47880095812732,147.62022785618288,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.965376002294996,-67.468080329976,506644.1346606503,506666.9722857967,506644.1346606503,0.0,-67445.24270482955,22.83762514645059,0.0,209.162343921295,186.37048991753664,181.56190394978475,177.34411426479667,173.35152316121383,169.60852976559988,166.1521683451838,163.00532631666874,160.16922746909344,157.618949595284,155.3036433040932,153.15125899533203,151.06817371348475,148.91931968146773,189.52483007929183,183.56977112057305,179.23032818195787,175.13720816980015,171.27505258090412,167.68357808751946,164.39355135082442,161.41705904981603,158.7416657724838,156.32804903321974,154.11273319473815,152.01170585984312,149.90592428257173,147.62022785618288,192.48163834022495,184.38293911241453,179.9557729877477,175.82507646590088,171.92098431666622,168.28122678798587,164.93885717973328,161.90950116536004,159.18506699229886,156.73066882922637,154.4866615922269,152.3730642017051,150.28067592513847,148.04721987362475
2026-07-15 08:50:00+00:00,1115.845,2598320.1236589155,3462400.0842999998,2348095.22565384,1114304.8586461595,864079.9606410842,250224.89800507535,3462.4000843,2598.3201236589157,3462400.0842999998,256.6108264693719,0,,,True,optimized,9,2598320.1236589155,0.015976260899089365,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.95278012637525,1.0,False,0.021,0.002100000000000001,0.021,256.61207674911253,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136611594527.26572,37.9476651464627,25.32126971157779,310.0,148.0609729507724,263.9968595583557,164.4897511656464,147.6352723108525,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.976628293776594,-67.5137488895837,507217.021185199,507239.8554650028,507217.021185199,0.0,-67490.91460977984,22.834279803864774,0.0,210.22799884863042,186.4312314072741,181.5883463402656,177.3681972986782,173.3738914008065,169.628810813197,166.17002857887337,163.02059111374604,160.18194156808983,157.6294081319264,155.31237555108518,153.15898954086273,151.07590673002963,148.92856387912445,189.69949104379185,183.60564134316124,179.2610018815587,175.16592776307715,171.30152589332178,167.70737932485807,164.41439465515975,161.43487927866616,158.7566716092427,156.34073173017333,154.12383100466658,152.02221799858458,149.91747655875,147.6352723108525,192.81013347898642,184.4222931040644,179.98612805905287,175.85342943332643,171.94719695892223,168.30487150094103,164.95962519535277,161.92729080462692,159.20004024949617,156.74326708084192,154.4975733237721,152.38321677117185,150.2915077708784,148.0609729507724
2026-07-15 09:00:00+00:00,1119.931,2598258.8288988476,3475078.69714,2348630.5481174267,1126448.1490225731,876819.8682411523,249628.28078142076,3475.07869714,2598.2588288988477,3475078.69714,256.61207674911253,0,,,True,optimized,9,2598258.8288988476,0.015976265506866726,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.9390270492276,1.0,False,0.021,0.002100000000000001,0.021,256.61331781288675,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,136875723985.54744,38.021034440429844,25.370226707322317,310.0,148.0746246522882,266.2838433899009,164.5011913582839,147.65023355438333,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.987888195576968,-67.55941080224406,507752.3436487856,507775.1746051158,507752.3436487856,0.0,-67536.57984591392,22.830956330144545,0.0,211.29054474208317,186.4946733179585,181.61487059414864,177.3922961328152,173.39627686295464,169.64911326714994,166.18791334171468,163.03588166599246,160.19468020426547,157.63988737110967,155.32112232201106,153.16672614230794,151.08363249731002,148.9377799147944,189.88391909501203,183.6417355112186,179.29165132022246,175.19462008712208,171.32797888732316,167.7311671514312,164.43523005737862,161.4526948299,158.7716730348315,156.3534070869288,154.13491532712683,152.03270587611507,149.92898187582543,147.65023355438333,193.1521640350396,184.46214984745848,180.01642161166114,175.88171178383308,171.97334813575145,168.32846475223715,164.98035073124072,161.94504481693383,159.21498165311388,156.75583364961514,154.50844976125748,152.39332542765405,150.30227548980514,148.0746246522882
2026-07-15 09:10:00+00:00,1123.611,2598197.9859639294,3486497.51634,2349130.169700388,1137367.3466396122,888299.5303760706,249067.81626354135,3486.49751634,2598.1979859639296,3486497.51634,256.61331781288675,0,,,True,optimized,9,2598197.9859639294,0.015976270080640346,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.9253753477118,1.0,False,0.021,0.002100000000000001,0.021,256.6145496586342,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137140125821.61292,38.094479394892474,25.419234188908472,310.0,148.08817495551034,268.4557806395484,164.51309471906958,147.66511048762754,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-7.9991557065952446,-67.60506610966495,508251.9652317469,508274.7928854574,508251.9652317469,0.0,-67582.23845595447,22.82765371046844,0.0,212.3498573449867,186.5609355254705,181.64148202963983,177.41641084887075,173.41867945740594,169.6694370290492,166.20582254473877,163.05119790432815,160.20744333745444,157.65038730665637,155.32988364653266,153.1744688766706,151.09135120095328,148.94696813376757,190.07834365756327,183.67807180721937,179.32227423579053,175.22328247474184,171.35440902920752,167.75493922357646,164.45605542747265,161.47050379712653,158.78666835945188,156.36607360560842,154.14598482186963,152.0431682873285,149.94043918734886,147.66511048762754,193.5077564150331,184.50254948960537,180.04665382082845,175.9099225570358,171.99943689008504,168.35200565385742,165.00103298503407,161.9627624954442,159.22989059448432,156.768368019204,154.51929047197925,152.40338983163943,150.31297891131192,148.08817495551034
2026-07-15 09:20:00+00:00,1126.912,2598137.5949548595,3496740.32128,2349595.8671802264,1147144.4540997734,898602.7263251403,248541.72777463298,3496.74032128,2598.1375949548597,3496740.32128,256.6145496586342,0,,,True,optimized,9,2598137.5949548595,0.01597627462040351,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.91182504448966,1.0,False,0.021,0.002100000000000001,0.021,256.61577229083673,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137404779684.9515,38.167994356930976,25.468288384322836,310.0,148.10162390973838,270.5184587426246,164.5254357439828,147.67990207932004,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.010430825737167,-67.65071485153047,508717.6627115853,508740.48708251806,508717.6627115853,0.0,-67627.89048059774,22.8243709327362,0.0,213.40581214465695,186.63013771860523,181.66818633838065,177.44054153984226,173.44109909444242,169.68978200037012,166.22375609866705,163.06653975922913,160.22023092697756,157.66090793188843,155.3386595538561,153.18221782038265,151.09906302529708,148.95612888023814,190.28298126251474,183.71466980333082,179.35286852141255,175.2519123667335,171.3808138850079,167.7786932897146,164.47686871942125,161.48830434983813,158.80165596169255,156.37872985041352,154.1570382060329,152.05360408183424,149.9518475021965,147.67990207932004,193.8769205493143,184.54353392764938,180.07682507905608,175.93806091547708,172.02546237751767,168.37549342187563,165.02167124938174,161.98044321918297,159.24476654226058,156.78086974330813,154.530095087741,152.41340970475105,150.32361792595336,148.10162390973838
2026-07-15 09:30:00+00:00,1129.861,2598077.6556516117,3505890.89134,2350029.3351210207,1155861.5562189794,907813.2356883883,248048.32053059118,3505.89089134,2598.0776556516116,3505890.89134,256.61577229083673,0,,,True,optimized,9,2598077.6556516117,0.015976279126173592,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.89837609026162,1.0,False,0.021,0.002100000000000001,0.021,256.6169857203345,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137669666241.76782,38.241573956046615,25.517385710002454,310.0,148.1149716342138,272.4773739953166,164.538190180569,147.6946073662585,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.021713551914752,-67.69635706551263,509151.13065237936,509173.95175937045,509151.13065237936,0.0,-67673.53595852153,22.821106991090346,0.0,214.45828452459122,186.7023992323422,181.69498959946105,177.46468831093117,173.4635356849622,169.71014808253878,166.24171391398295,163.0819071607994,160.2330429317107,157.67144923968465,155.3474500727745,153.18997304932853,151.10676815338164,148.9652624971964,190.49803534094912,183.75155048276315,179.38343222940844,175.28050731269545,171.40719112118322,167.8024271909924,164.49766797178177,161.50609473394474,158.81663428900734,156.39137444804928,154.1680742545197,152.06401216429438,149.9632058848697,147.6946073662585,194.25965023554346,184.5851467929235,180.10693599930443,175.96612614176564,172.05142386350187,168.39892737385196,165.0422649095636,161.99808645088092,159.25960904046966,156.79333844389913,154.5408633032131,152.42338482816797,150.33419248380278,148.1149716342138
2026-07-15 09:40:00+00:00,1132.477,2598018.167522443,3514008.18238,2350432.189836783,1163575.9925432173,915990.0148575571,247585.97768566018,3514.00818238,2598.018167522443,3514008.18238,256.6169857203345,0,,,True,optimized,9,2598018.167522443,0.0159762835979914,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.8850283657862,1.0,False,0.021,0.002100000000000001,0.021,256.618189964138,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,137934767128.03287,38.31521309112024,25.56652276213279,310.0,148.12821831605274,274.3377462006087,164.5513349695211,147.7092254533478,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.033003884045966,-67.74199278728666,509553.9853681416,509576.8032290286,509553.9853681416,0.0,-67719.17492639966,22.817860887007555,0.0,215.50714991351808,186.77783888448388,181.72189829325302,177.4888512804681,173.48598914055935,169.73053517699586,166.2596959010012,163.09730003884306,160.24587931015168,157.68201122253734,155.35625523170967,153.19773463886762,151.1144667669426,148.9743693263249,190.72369605157107,183.78873625868889,179.4139635750655,175.30906497161402,171.43353850509416,167.82613886172487,164.51845130809662,161.5238732721424,158.83160185804343,156.4040060880137,154.1790918002513,152.07439149464298,149.9745134556749,147.7092254533478,194.6559234995252,184.62743343074018,180.13698741757116,175.99411763567954,172.07732072045596,168.42230692614794,165.06281344103613,162.0156917347516,159.27441770650555,156.80577380939613,154.5515948742424,152.4333150409998,150.34470259276543,148.12821831605274
2026-07-15 09:50:00+00:00,1134.78,2597959.1297331215,3521154.2531999997,2350805.9731477834,1170348.2800522163,923195.1234668782,247153.1565853383,3521.1542532,2597.9591297331217,3521154.2531999997,256.618189964138,0,,,True,optimized,9,2597959.1297331215,0.015976288035920477,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.87178168394726,1.0,False,0.021,0.002100000000000001,0.021,256.61938504523704,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138200064904.789,38.38890691799695,25.615696308363407,310.0,148.14136420814143,276.1045325774432,164.56484818907398,147.72375551351467,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.044301821054392,-67.78762205055055,509927.768679142,509950.58331077395,509927.768679142,0.0,-67764.80741891859,22.814631631961674,0.0,216.55228393113737,186.85657481585548,181.7489193150317,177.51303058089024,173.50845937360447,169.75094318525842,166.27770196993515,163.1127183229324,160.25874002048462,157.69259387260684,155.36507505875161,153.2055026638567,151.12215904640422,148.98344970789688,190.96014014129443,183.82625099073127,179.44446094035948,175.33758311223647,171.45985390527204,167.8498263296449,164.53921693712425,161.54163836412195,158.84655725482563,156.41662352275722,154.19008973430127,152.08474108819155,149.98576939078885,147.72375551351467,195.06570297177157,184.67044087806707,180.1669803954784,176.02203491122086,172.10315242480436,168.44563159117882,165.08331640691983,162.03325869421656,159.2891922290751,156.81817559279875,154.5622896161233,152.44320023862477,150.35514831685583,148.14136420814143
2026-07-15 10:00:00+00:00,1136.784,2597900.541156278,3527372.5449600006,2351152.1559407767,1176220.3890192239,929472.0038037226,246748.3852155013,3527.3725449600006,2597.900541156278,3527372.5449600006,256.61938504523704,0,,,True,optimized,9,2597900.541156278,0.01597629244004638,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.85863579185857,1.0,False,0.021,0.0020999999999999977,0.021,256.62057099240604,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138465543015.591,38.46265083766417,25.664903279919514,310.0,148.15440962700083,277.78244097016807,164.5787090020681,147.73819678749848,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.0556073618689,-67.83324488704727,510273.9514721355,510296.76289038383,510273.9514721355,0.0,-67810.43346879893,22.811418248340487,0.0,217.59356253040212,186.93872433423408,181.7760599883538,177.5372263597701,173.5309462973244,169.77137200897928,166.29573203096078,163.1281619424747,160.27162502064252,157.70319718177402,155.37390958169806,153.21327719867074,151.1298451708731,148.99250398067946,191.2075308377098,183.86411999898465,179.4749228776096,175.36605961324014,171.4861352914891,167.87348771596896,164.5599631529013,161.55938848662535,158.86149913480347,156.42922556771728,154.20106700591418,152.09506001562607,149.99697292221404,147.73819678749848,195.48893627835554,184.71421783796512,180.19691622295719,176.04987759362106,172.12891855396094,168.46890097461247,165.10377345543827,162.05078702958588,159.30393236610405,156.83054360978463,154.5729474018359,152.4530403709979,150.36552977444603,148.15440962700083
2026-07-15 10:10:00+00:00,1138.505,2597842.4003809565,3532712.7047,2351472.1415449833,1181240.5631550169,934870.3043190436,246370.25883597316,3532.7127047,2597.8424003809564,3532712.7047,256.62057099240604,0,,,True,optimized,9,2597842.4003809565,0.01597629681047599,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.84559037299917,1.0,False,0.021,0.002100000000000001,0.021,256.6217478400084,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138731185745.97272,38.53644048499242,25.714140764089077,310.0,148.16735495062676,279.37594239347345,164.59289760554555,147.75254858352386,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.066920505423331,-67.87886132659074,510593.9370763421,510616.7452961139,510593.9370763421,0.0,-67856.05310681899,22.808219771744916,0.0,218.63086213621094,187.02440376216146,181.80332807816572,177.56143878089645,173.55344982588278,169.79182155000495,166.3137859942796,163.14363082677576,160.28453426836717,157.71382114169094,155.38275882809097,153.2210583172239,151.13752531813228,149.00153248183912,191.4660177723156,183.90237007553404,179.50534811307716,175.3944924632078,171.5123807346393,167.89712123528662,164.5806883346438,161.5771221933558,158.87642622276658,156.44181110123407,154.21202262241596,152.10534740290043,150.00812333762929,147.75254858352386,195.9255564446575,184.75881465114546,180.22679642103657,176.07764541630792,172.15461878326425,168.49211477252337,165.1241843173159,162.06827651570202,159.3186379426101,156.8428777367768,154.5835681602574,152.4628354409337,150.37584713648917,148.16735495062676
2026-07-15 10:20:00+00:00,1139.952,2597784.705722208,3537202.6588799995,2351767.2689337144,1185435.3899462852,939417.9531577914,246017.43678849353,3537.2026588799995,2597.784705722208,3537202.6588799995,256.6217478400084,0,,,True,optimized,9,2597784.705722208,0.015976301147336756,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.83264504937324,1.0,False,0.021,0.002100000000000001,0.021,256.6229156277978,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,138996978184.83466,38.61027171800963,25.763405997065902,310.0,148.1802006163098,280.8892829462436,164.60739518274946,147.76681027686138,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.07824125065618,-67.9244713970945,510889.0644650734,510911.8695003253,510889.0644650734,0.0,-67901.6663618426,22.805035251905792,0.0,219.66405978038944,187.11372828878223,181.83073180361552,177.58566802540977,173.57596987446024,169.8122917104297,166.33186377017807,163.1591249051018,160.29746772126686,157.72446574382982,155.39162282525285,153.2288460929887,151.14519966463553,149.01053554685114,191.73573693337883,183.94102949345242,179.5357355505178,175.42287976041902,171.5385884064387,167.9207251952822,164.60139094649497,161.59483811474925,158.89133731263493,156.45437906435288,154.22295564901944,152.11560243103088,150.01921998014078,147.76681027686138,196.37548231065367,184.80428326469087,180.2566227447422,176.10533821784603,172.18025288287362,168.51527276850976,165.14454880314204,162.08572699955306,159.33330884854854,156.8551779089865,154.59415187435076,152.472585502368,150.38610062472407,148.1802006163098
2026-07-15 10:30:00+00:00,1141.136,2597727.455230835,3540876.5398399993,2352038.8157595294,1188837.72408047,943149.0846091644,245688.63947130553,3540.876539839999,2597.727455230835,3540876.5398399993,256.6229156277978,0,,,True,optimized,9,2597727.455230835,0.015976305450775996,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.8197993836902,1.0,False,0.021,0.0020999999999999977,0.021,256.6240744007188,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139262906187.65268,38.6841406076813,25.81269635713027,310.0,148.1929471184413,282.32649512607304,164.62218385740513,147.78098130928137,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.08956959651028,-67.97007512460286,511160.61129088816,511183.41315464233,511160.61129088816,0.0,-67947.27326084871,22.80186375413905,0.0,220.69303323285158,187.20681182583596,181.85827985053865,177.60991429299187,173.59850635933438,169.8327823926496,166.34996526908486,163.1746441067385,160.310425336872,157.73513097952937,155.40050160032084,153.23664059901537,151.15286838550284,149.01951350941263,192.01681064728183,183.98012801325916,179.56608427469703,175.45121971246726,171.5647565789538,167.94429799629728,164.62206953712698,161.61253495761358,158.90623126713004,156.466928460519,154.2338652085311,152.125824335797,150.03026224793834,147.78098130928137,196.8386189564399,184.8506771980071,180.28639718610782,176.132955938861,172.20582071463394,168.53837483078118,165.1648668007081,162.1031383978614,159.34794503663554,156.86744411843634,154.6046985793357,152.48229065860403,150.39629050986375,148.1929471184413
2026-07-15 10:40:00+00:00,1142.063,2597670.646703152,3543752.9652200006,2352288.0012350744,1191464.9639849262,946082.3185168486,245382.6454680775,3543.7529652200005,2597.6706467031518,3543752.9652200006,256.6240744007188,0,,,True,optimized,9,2597670.646703152,0.015976309720960143,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.8070528815587,1.0,False,0.021,0.002100000000000001,0.021,256.62522420870687,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139528956341.41516,38.75804342817088,25.86200935814998,310.0,148.20559500630952,283.6914085745973,164.63724665016585,147.79506118840746,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.100905541932502,-68.01567253332479,511409.7967664333,511432.5954707943,511409.7967664333,0.0,-67992.87382896378,22.79870436100464,0.0,221.71766112884794,187.30376686791763,181.8859813835941,177.63417780311292,173.62105919796159,169.8532934994124,166.36809040162603,163.1901883610473,160.32340707268855,157.74581684004042,155.40939518027983,153.24444190794986,151.1605316545154,149.02846670135852,192.30934758720093,184.0196968868277,179.59639355487846,175.47951063571278,171.59088362396713,167.9678381307414,164.64272273920398,161.6302115046423,158.921107017333,156.47945835517004,154.24475048096397,152.13601240735346,150.04124959386218,147.79506118840746,197.31485813673078,184.8980515060774,180.31612197730118,176.16049861895576,172.23132222891675,168.56142090922347,165.18513827232388,162.12051069465414,159.36254652015558,156.87967641196857,154.61520836084645,152.49195106054594,150.40641710977386,148.20559500630952
2026-07-15 10:50:00+00:00,1142.74,2597614.2776908097,3545853.6556,2352515.9888641383,1193337.666735862,948239.3779091905,245098.28882667137,3545.8536556000004,2597.6142776908096,3545853.6556,256.62522420870687,0,,,True,optimized,9,2597614.2776908097,0.015976313958073998,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.79440499369048,1.0,False,0.021,0.0020999999999999977,0.021,256.62636510648696,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,139795115931.19876,38.83197664755521,25.911342643385062,310.0,148.21814488189068,284.98766028227055,164.65256743711475,147.80904948697514,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.112249085873447,-68.06126364566995,511637.7843954971,511660.57995166973,511637.7843954971,0.0,-68038.46808949736,22.79555617259757,0.0,222.7378230922144,187.4047043571104,181.9138460580239,177.65845879633466,173.64362830905807,169.87382493386687,166.38623907867742,163.2057575975201,160.33641288624875,157.75652331656832,155.4183035919936,153.2522500920515,151.16818964411195,149.03739545258185,192.61344280795956,184.05976885873642,179.626662848293,175.50775095458113,171.6169680121887,167.9913441823598,164.66334926871423,161.64786661380958,158.93596356213564,156.49196787523152,154.25561070306145,152.1461659897576,150.05218152488467,147.80904948697514,197.80407872311943,184.94646274009742,180.34579959386554,176.1879663936283,172.2567574614449,168.58441103244817,165.20536325211975,162.13784393882045,159.3771133707568,156.89187488924335,154.62568135308047,152.50156690492466,150.41648078764354,148.21814488189068
2026-07-15 11:00:00+00:00,1143.171,2597558.3455106537,3547191.0227399995,2352723.8890341045,1194467.133705895,949632.6772293458,244834.45647654904,3547.1910227399994,2597.558345510654,3547191.0227399995,256.62636510648696,0,,,True,optimized,9,2597558.3455106537,0.01597631816232002,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.78185511810932,1.0,False,0.021,0.002100000000000001,0.021,256.62749715337327,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140061372908.29965,38.905936918972124,25.960693979580874,310.0,148.2305973976401,286.2187042797841,164.6681309102184,147.82294584200093,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.123600227287161,-68.10684848228658,511845.68456546345,511868.4769837718,511845.68456546345,0.0,-68084.05606397829,22.792418308294145,0.0,223.7533998545485,187.5097335520828,181.94188403101106,177.682757535673,173.66621361268304,169.89437659960868,166.4044112114149,163.22135174583093,160.34944273516027,157.7672504003143,155.4272268622354,153.26006522320947,151.17584252538484,149.04630009095658,192.9291778058954,184.10037816506116,179.6568918035974,175.53593920071694,171.64300831232163,168.01481482536548,164.68394792417837,161.6654992176532,158.95079996759083,156.50445620852145,154.26644516773743,152.1562844804179,150.0630576015124,147.82294584200093,198.30614715292973,184.99596890557183,180.37543275807712,176.21535949119854,172.28212653010831,168.60734530483262,165.22554184334055,162.15513824166135,159.39164571624008,156.90403970073086,154.63611773694169,152.51113843251918,150.42648195015366,148.2305973976401
2026-07-15 11:10:00+00:00,1143.359,2597502.8472545506,3547774.3754599993,2352912.761476319,1194861.6139836805,950271.5282054488,244590.08577823156,3547.774375459999,2597.5028472545505,3547774.3754599993,256.62749715337327,0,,,True,optimized,9,2597502.8472545506,0.015976322333917544,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.7694026023599,1.0,False,0.021,0.002100000000000001,0.021,256.6286204130684,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140327715859.84094,38.97992107217804,26.010061251334726,310.0,148.24295325428628,287.3878208419508,164.68392253963356,147.8367499538678,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.134958965130846,-68.15242706210141,512034.5570076778,512057.34629758523,512034.5570076778,0.0,-68129.637772194,22.789289907421335,0.0,224.76427337025262,187.61896190173005,181.97010597261277,177.70707430801983,173.6888150303216,169.91494840072528,166.42260671136228,163.2369707358853,160.3624965771524,157.77799808251459,155.43616501771626,153.26788737295902,151.18349046807717,149.05518094226466,193.2566206025831,184.14156052961417,179.68708026433004,175.56407401200292,171.66900318999097,168.0382488234442,164.70451758574083,161.68310832245191,158.9656153661673,156.5169226030684,154.27725322343755,152.16636732946745,150.0738774371131,147.8367499538678,198.8209178835381,185.04662941795704,180.40502444241778,176.24267822975258,172.30742963177676,168.63022390355718,165.24567421563634,162.1723937744372,159.40614373834572,156.91617104570204,154.64651773818292,152.5206659263775,150.43642104564555,148.24295325428628
2026-07-15 11:20:00+00:00,1143.304,2597447.7797992295,3547603.71376,2353083.617581851,1194520.0961781493,950155.9339607707,244364.1622173785,3547.60371376,2597.4477797992295,3547603.71376,256.6286204130684,0,,,True,optimized,9,2597447.7797992295,0.015976326473102084,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.75704674571372,1.0,False,0.021,0.002100000000000001,0.021,256.6297349534635,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140594133979.76953,39.053926105491534,26.059442455720106,310.0,148.25521319863284,288.4981252285808,164.6999285377746,147.85046158533225,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.146325298364571,-68.19799940235511,512205.41311320977,512228.1992833366,512205.41311320977,0.0,-68175.2132322283,22.786170126812067,0.0,225.77032692739158,187.73249492342848,181.99852307607313,177.7314094256248,173.71143248497012,169.93554024183805,166.44082549043662,163.2526144978678,160.37557437012072,157.78876635447793,155.44511808511245,153.2757166124966,151.1911336405803,149.06403833012627,193.5958258512566,184.18335315763784,179.71722827236957,175.59215413145284,171.6949514065438,168.06164502863965,164.72505721415212,161.70069300730358,158.98040895591575,156.52936636634925,154.28803427342598,152.17641403906754,150.0846406971723,147.85046158533225,199.34823385108874,185.09850505593747,180.4345778731421,176.2699230141116,172.33266703911642,168.65304707564476,165.26576060235587,162.18961076591745,159.42060767054258,156.9282691702211,154.65688162555045,152.53014971004006,150.44629856229386,148.25521319863284
2026-07-15 11:30:00+00:00,1143.007,2597393.1398160835,3546682.1405800004,2353237.422653175,1193444.7179268254,949289.0007639169,244155.71716290846,3546.6821405800006,2597.3931398160835,3546682.1405800004,256.6297349534635,0,,,True,optimized,9,2597393.1398160835,0.015976330580124556,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.74478680136716,1.0,False,0.021,0.002100000000000001,0.021,256.6308408464398,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,140860617041.20395,39.12794917811221,26.10883569716127,310.0,148.26737802137217,289.5525759856408,164.7161358250528,147.86408056045846,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.157699225951013,-68.24356551865343,512359.2181845338,512382.001242683,512359.2181845338,0.0,-68220.78246050427,22.783058149158023,0.0,226.7714452543229,187.8504360859628,182.02714706807453,177.75576322763882,173.73406590122266,169.9561520281425,166.45906746099152,163.26828296228626,160.38867607216932,157.79955520762073,155.45408609109143,153.28355301269454,151.19877220993146,149.07287257593353,193.9468349647829,184.22579472696737,179.7473360714065,175.620178405989,171.72085181772877,168.08500238012627,164.74556584964824,161.7182524231108,158.99517999955066,156.54178686445118,154.29878777500318,152.1864241626456,150.09534709848407,147.86408056045846,199.8879269325696,185.151657912427,180.4640965340283,176.29709433283264,172.35783909741622,168.67581513500903,165.2858012978477,162.20678949993717,159.43503779582338,156.94033436514445,154.6672097089342,152.5395901457697,150.45611502628674,148.26737802137217
2026-07-15 11:40:00+00:00,1142.465,2597338.9237809004,3545000.3470999994,2353375.0980312983,1191625.2490687012,947661.423319099,243963.8257496024,3545.0003470999995,2597.3389237809006,3545000.3470999994,256.6308408464398,0,,,True,optimized,9,2597338.9237809004,0.015976334655250588,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.73262197862783,1.0,False,0.021,0.002100000000000001,0.021,256.63193816767085,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141127155370.05844,39.20198760279401,26.158239182544428,310.0,148.27944855491347,290.5539828288176,164.732531997204,147.8776067634847,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.169080746855183,-68.28912542501955,512496.8935626568,512519.67351583985,512496.8935626568,0.0,-68266.34547183651,22.779953183038742,0.0,227.76751462206775,187.97288669717378,182.05599021849184,177.78013608171767,173.75671520535892,169.97678366544716,166.4773325358578,163.2839760600147,160.40180164165062,157.81036463350122,155.46306906233613,153.29139664411488,151.2064063418123,149.08168399878767,194.30967626404626,184.26892537668104,179.7774041104313,175.64814578511223,171.74670337226382,168.10831990287818,164.76604261073462,161.73578579147957,159.0099278234549,156.55418352116314,154.3095132386589,152.19639730407224,150.1059964082808,147.8776067634847,200.439818410264,185.2061513433878,180.4935841697718,176.32419275524816,172.38294622142945,168.69852845951561,165.30579665477342,162.22393031296508,159.44943444451053,156.95236696412866,154.67750233752707,152.54898763279007,150.46587100001642,148.27944855491347
2026-07-15 11:50:00+00:00,1141.675,2597285.127983548,3542549.0244999994,2353497.5230198307,1189051.5014801687,945263.8965164511,243787.60496371728,3542.549024499999,2597.285127983548,3542549.0244999994,256.63193816767085,0,,,True,optimized,9,2597285.127983548,0.015976338698759748,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.72055144508653,1.0,False,0.021,0.002100000000000001,0.021,256.63302699642685,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141393739819.82147,39.2760388388393,26.20765121654287,310.0,148.29142567122926,291.5050141304935,164.7491052941262,147.89104013762724,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.180469860044171,-68.33467913392317,512619.31855118973,512642.0954056415,512619.31855118973,0.0,-68311.9022794714,22.776854451774852,0.0,228.75842294239948,188.09994579636577,182.0850653489423,177.8045283856901,173.77938032543426,169.99743506020926,166.49562062838265,163.29969372233342,160.4149510372035,157.82119462385074,155.47206702556863,153.29924757702275,151.21403620054784,149.0904729154396,194.68436514561373,184.31278669326147,179.80743304724822,175.6760553194745,171.77250511029877,168.13159670624023,164.78648669288108,161.7532924035377,159.02465181661114,156.5665558170021,154.32021022716506,152.2063331167814,150.11658844330623,147.89104013762724,201.0037194376353,185.2620499145636,180.52304479068468,176.35121892855062,172.407988892236,168.72118748806207,165.32574708143756,162.2410335916867,159.4637979920756,156.96436734165144,154.68775989799636,152.55834260553664,150.47556708028338,148.29142567122926
2026-07-15 12:00:00+00:00,1140.633,2597231.748537584,3539315.7610199996,2353605.5368105355,1185710.2242094642,942084.0124824154,243626.21172704868,3539.3157610199996,2597.2317485375843,3539315.7610199996,256.63302699642685,0,,,True,optimized,9,2597231.748537584,0.01597634271094485,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.70857432877074,1.0,False,0.021,0.002100000000000001,0.021,256.6341074153808,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141660361747.48953,39.35010048541376,26.257070197156235,310.0,148.3033102797231,292.4082040300835,164.7658445701511,147.9043806838268,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.191866564486892,-68.3802266563312,512727.33234189433,512750.10610309837,512727.33234189433,0.0,-68357.45289512718,22.773761204021866,0.0,229.74405986163637,188.23171005150255,182.11438584137994,177.82894056929226,173.8020611913724,170.0181061195698,166.51393165246563,163.3154358809669,160.42812421778908,157.8320451706043,155.48108000757162,153.30710588139857,151.22166194910577,149.09923964023386,195.07090426756548,184.35742169429562,179.8374237520108,175.70390615936228,171.7982561617822,168.15483198240955,164.8068973671344,161.7707716186787,159.03935142946676,156.57890328817814,154.33087835461322,152.21623130283825,150.12712306883606,147.9043806838268,201.57943150574698,185.31941934622486,180.5524826767951,176.37817357492852,172.43296765413038,168.74379271768044,165.34565303913885,162.2580997706065,159.47812885697604,156.9763359110484,154.69798281266975,152.56765553192201,150.4852038965164,148.3033102797231
2026-07-15 12:10:00+00:00,1139.331,2597178.7813897426,3535275.7331399997,2353699.940307206,1181575.7928327937,938096.951750257,243478.84108253673,3535.27573314,2597.1787813897427,3535275.7331399997,256.6341074153808,0,,,True,optimized,9,2597178.7813897426,0.01597634669211124,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.6966897202769,1.0,False,0.021,0.002100000000000001,0.021,256.63517951041706,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,141927012990.59525,39.424170275165345,26.30649461145263,310.0,148.31510332512153,293.26595918668215,164.78273926567977,147.91762845944191,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.203270859153852,-68.42576800175523,512821.7358385647,512844.5065112767,512821.7358385647,0.0,-68402.99732904322,22.7706727120094,0.0,230.72431685013137,188.36827366121312,182.143965646042,177.8533730959599,173.82475773506013,170.0387967513861,166.53226552259312,163.33120246811967,160.4413211427245,157.84291626592832,155.49010803520918,153.31497162695024,151.2292837490964,149.10798448505594,195.46928375238818,184.40287480974553,179.8673773107814,175.73169755310008,171.82395574473864,168.1780250048338,164.82727397865497,161.7882228632369,159.05402617273643,156.5912255255041,154.34151728540047,152.2260916119587,150.13760019765064,147.91762845944191,202.16674690936452,185.3783264560269,180.58190238063105,176.40505748875916,172.4578831115401,168.7663447006671,165.3655150395462,162.27512932967295,159.49242749851288,156.98827312256856,154.70817153773933,152.57692691161864,150.4947821090112,148.31510332512153
2026-07-15 12:20:00+00:00,1137.761,2597126.222329333,3530404.11734,2353781.497834293,1176622.6195057067,933277.8950106669,243344.72449503985,3530.40411734,2597.126222329333,3530404.11734,256.63517951041706,0,,,True,optimized,9,2597126.222329333,0.01597635064257607,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.68489667487847,1.0,False,0.021,0.002100000000000001,0.021,256.6362433704417,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142193685845.26062,39.49824606812795,26.35592303150076,310.0,148.3268057853929,294.08056519201443,164.7997793801144,147.93078357689512,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.214682743016901,-68.47130317829945,512903.2933656519,512926.060953924,512903.2933656519,0.0,-68448.53559002734,22.767588272108696,0.0,231.69908728746196,188.50972826161703,182.1738192888067,177.87782646468665,173.8474698904449,170.05950686426257,166.55062215387048,163.3469934165097,160.45454177171442,157.85380790224806,155.4991511354463,153.32284488312425,151.23690176077312,149.1167077592829,195.87948140584572,184.4491918608262,179.8972950291457,175.75942884538202,171.8496031634648,168.2011751265335,164.84761594518383,161.80564562909942,159.06867561614823,156.60352217325388,154.35212673316892,152.23591384048478,150.14801978896335,147.93078357689512,202.7654492119272,185.4388391000818,180.6113087326797,176.4318715338652,172.48273592597891,168.78884404174414,165.38533364210326,162.29212279192942,159.5066944147116,157.00017946145144,154.71832656148516,152.58615727436103,150.50430240719055,148.3268057853929
2026-07-15 12:30:00+00:00,1135.913,2597074.066997525,3524669.88422,2353850.9387657274,1170818.9454542724,927595.8172224751,243223.1282317972,3524.66988422,2597.074066997525,3524669.88422,256.6362433704417,0,,,True,optimized,9,2597074.066997525,0.015976354562667622,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.6731942146071,1.0,False,0.021,0.0020999999999999977,0.021,256.63729908719654,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142460373045.22757,39.57232584589655,26.40535411048316,310.0,148.33841866969576,294.85419266077804,164.8169554460229,147.94384620227515,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.22610221504902,-68.5168321927085,512972.7342970864,512995.49880429095,512972.7342970864,0.0,-68494.06768550398,22.764507204527035,0.0,232.66826654332888,188.6561628379748,182.20396187795689,177.90230121194625,173.87019759363557,170.08023636757994,166.56900146205214,163.36280865940026,160.4677860648811,157.86472007227172,155.50820933536673,153.33072571911646,151.2445161430332,149.12540976973722,196.3014629507608,184.49642003653133,179.92717843585532,175.78709947554037,171.87519780665107,168.22428177835465,164.86792275544593,161.82303947226077,159.08329938713797,156.6157929279739,154.36270645970174,152.2456978303198,150.1583818473095,147.94384620227515,203.3753137086211,185.50102611234888,180.64070684513445,176.45861664083873,172.50752681303916,168.81129139525552,165.40510945146525,162.30908072119425,159.52093014022955,157.01205544602814,154.72844840252156,152.59534717826998,150.51376550788692,148.33841866969576
2026-07-15 12:40:00+00:00,1133.775,2597022.3108964814,3518035.7984999996,2353908.959075514,1164126.8394244853,921013.4876035182,243113.35182096716,3518.0357984999996,2597.0223108964815,3518035.7984999996,256.63729908719654,0,,,True,optimized,9,2597022.3108964814,0.015976358452724604,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.66158133030424,1.0,False,0.021,0.002100000000000001,0.021,256.63834675507496,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142727067741.81876,39.646407706060764,26.45478657898191,310.0,148.34994301635882,295.58890301460724,164.83425850447628,147.956816553901,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.237529274224089,-68.56235505041586,513030.75460687303,513053.5160357267,513030.75460687303,0.0,-68539.59362156218,22.761428853686084,0.0,233.6317520541817,188.8076636411573,182.23440911034095,177.9267979136793,173.89294078300637,170.1009851715229,166.58740336356954,163.3786481306289,160.48105398279205,157.87565276901412,155.5172826621898,153.33861420388195,151.25212705341906,149.13409082064382,196.73518227465897,184.54460786785071,179.9570292865104,175.81470897575866,171.90073914543595,168.24734446715843,164.88819396749605,161.84040401132523,159.0978971694965,156.6280375372523,154.37325627378118,152.2554434678272,150.16868642139895,147.956816553901,203.99610788682563,185.56495724244795,180.67010211639425,176.48529380443586,172.5322565394268,168.83368746240197,165.42484311497097,162.32600371977284,159.5351352442922,157.02390162584877,154.73853760806804,152.60449720820026,150.52317215365113,148.34994301635882
2026-07-15 12:50:00+00:00,1131.332,2596970.949398369,3510455.3160800003,2353956.2228130517,1156499.0932669486,913484.3666816312,243014.72658531752,3510.45531608,2596.970949398369,3510455.3160800003,256.63834675507496,0,,,True,optimized,9,2596970.949398369,0.015976362313095488,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.65005698364118,1.0,False,0.021,0.002100000000000001,0.021,256.6393864709419,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,142993763484.7836,39.720489856884335,26.50421924142839,310.0,148.36137989089508,296.2866539750709,164.85168008150112,147.96969490085127,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.248963919516687,-68.60787175559226,513078.01834441035,513100.7766969985,513078.01834441035,0.0,-68585.11340300407,22.758352588192793,0.0,234.58944339559318,188.96431410892257,182.26517727691552,177.95131718734444,173.91569939930483,170.1217531871054,166.60582777555732,163.39451176463515,160.4943454864859,157.88660598581816,155.5263711432864,153.3465104061446,151.25973464812043,149.14275121359043,197.18058169024926,184.59380519972746,179.98684956728812,175.84225696923778,171.92622673139988,168.27036277395445,164.9084292070126,161.85773892596254,159.11246870197482,156.64025579844997,154.38377603001118,152.2651506826966,150.1789336029367,147.96969490085127,204.62759188324648,185.63070309200123,180.69950023549012,176.51190408105094,172.5569259200428,168.85603298851768,165.44453532015302,162.34289242620451,159.54931032866114,157.0357185798388,154.74859475224642,152.61360797411467,150.53252311108795,148.36137989089508
2026-07-15 13:00:00+00:00,1128.567,2596919.9777542003,3501875.6869799998,2353993.363506683,1147882.3234733166,904955.7092257994,242926.61424751696,3501.87568698,2596.9199777542003,3501875.6869799998,256.6393864709419,0,,,True,optimized,9,2596919.9777542003,0.015976366144137832,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.63862010910492,1.0,False,0.021,0.002100000000000001,0.021,256.6404183339561,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,143260454203.9864,39.79457061221844,26.553650972709157,310.0,148.37273038405147,296.94930478034155,164.86921216559358,147.9824815614634,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.260406149901886,-68.65338231119452,513115.1590380422,513137.9143158434,513115.1590380422,0.0,-68630.62703339336,22.755277801159536,0.0,235.54124235041328,189.12619479198102,182.29628326765652,177.97585969403318,173.93847338576276,170.1425403261956,166.62427461587694,163.41039949648538,160.50766053749638,157.8975797163751,155.53547480619335,153.35441439440584,151.26733908197636,149.15139124749084,197.63759220773557,184.64406316080684,180.01664149871567,175.86974316832254,171.95166019450528,168.29333635198307,164.9286281655452,161.8750439553212,159.12701377685173,156.65244755739775,154.3942656276093,152.2748194467807,150.18912352541463,147.9824815614634,205.2695189370882,185.69833504961161,180.7289071865835,176.53844858627127,172.5815358151145,168.87832876039172,165.4641867922892,162.35974751304653,159.5634560256352,157.04750691448538,154.75862043440677,152.62268010948483,150.5418191692205,148.37273038405147
