timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 13:10:00+00:00,1125.46,2596869.3911025315,3492234.8523999997,2354020.9854988414,1138213.8669011584,895365.4612974683,242848.40560368996,3492.2348524,2596.8693911025316,3492234.8523999997,256.6404183339561,0,,,True,optimized,9,2596869.3911025315,0.01597636994621763,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.62726961594853,1.0,False,0.021,0.0020999999999999977,0.021,256.6414424453966,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,143527134191.89545,39.868648386637624,26.603080714920225,310.0,148.38399560989652,297.57862113943673,164.88684718624373,147.99517690180699,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.271855964355055,-68.69888671901403,513142.7810302003,513165.53323411004,513142.7810302003,0.0,-68676.13451510429,22.752203909738455,0.0,236.48705297273892,189.29338328482214,182.32774457582562,178.0004261406497,173.96126268821268,170.1633465015377,166.64274380313972,163.42631126189673,160.52099909787458,157.90857395474256,155.54459367862657,153.36232623695304,151.27494050847835,149.16001121855132,198.10613381797796,184.69543413103128,180.04640753948848,175.89716737259604,171.97703924098926,168.31626492475309,164.94879059872133,161.8923188964054,159.141532238468,156.6646127070636,154.40472500917105,152.28444977290718,150.1992563628786,147.99517690180699,205.92163583865778,185.76792522458368,180.75832925352142,176.56492849251705,172.60608712737957,168.90057560363704,165.48379829199712,162.3765696846975,159.57757299608784,157.05926726205698,154.7686152774832,152.63171426972187,150.5510611378854,148.38399560989652
2026-07-15 13:20:00+00:00,1121.989,2596819.18447799,3481464.54766,2354039.66521949,1127424.8824405102,884645.3631820101,242779.51925850014,3481.4645476600003,2596.81918447799,3481464.54766,256.6414424453966,0,,,True,optimized,9,2596819.18447799,0.015976373719708677,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.61600439010348,1.0,False,0.021,0.002100000000000001,0.021,256.6424589084921,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,143793798086.83633,39.94272169078787,26.652507474263043,310.0,148.39517670394724,298.17627993723426,164.90457799342113,148.00778133413476,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.283313361851675,-68.74438497972524,513161.4607508487,513184.2098812043,513161.4607508487,0.0,-68721.63584936963,22.749130355601665,0.0,237.42678164773957,189.46595416127101,182.35957930158094,178.0250172821533,173.98406725520798,170.18417162677437,166.6612352567262,163.4422469972583,160.53436113020922,157.91958869536222,155.55372778849383,153.3702460018674,151.28253907977333,149.16861142023996,198.5861157855459,184.74797170713993,180.07615039033476,175.92452946694954,172.0023636512147,168.33914828404053,164.96891632441742,161.90956360241927,159.15602398173152,156.67675118619363,154.41515415941083,152.29404171366772,150.20933232867404,148.00778133413476,206.58368337282974,185.83954637949628,180.78777302443805,176.59134502677102,172.6305807993254,168.9227743801097,165.50337061287496,162.3933596752625,159.59166192754148,157.0710002788563,154.77857992638158,152.64071113063713,150.56024984616005,148.39517670394724
2026-07-15 13:30:00+00:00,1118.128,2596769.3528196174,3469484.0963199995,2354049.952396552,1115434.1439234475,872714.7435003822,242719.4004230653,3469.4840963199995,2596.7693528196173,3469484.0963199995,256.6424589084921,0,,,True,optimized,9,2596769.3528196174,0.015976377464991934,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.60482329605276,1.0,False,0.021,0.002100000000000001,0.021,256.6434678282548,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,144060440856.97128,40.016789126936466,26.70193031807504,310.0,148.406274821337,298.74387370279874,164.92239783797632,148.02029531531548,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.294778341367165,-68.78987709293412,513171.7479279109,513194.4939845153,513171.7479279109,0.0,-68767.13103632967,22.746056604461046,0.0,238.36033714738807,189.6439789147357,182.39180615492015,178.0496339238652,174.00688703814794,170.20501561646543,166.6797488968052,163.4582066396508,160.54774659764556,157.93062393307451,155.56287716390543,153.3781737570307,151.2901349466677,149.17719214325916,199.07743695073032,184.801730666134,180.1058729979256,175.95182941963412,172.02763327748664,168.36198628785388,164.9890052208991,161.92677798108352,159.17048895059798,156.68886297793074,154.42555310388204,152.30359536018872,150.21935167417286,148.02029531531548,207.25539675683896,185.91327186173487,180.8172453963938,176.61769946839968,172.65501781048692,168.94492598538014,165.52290457918977,162.41011824646145,159.60572353228167,157.0827066435096,154.78851504639997,152.64967138693484,150.56938614082307,148.406274821337
2026-07-15 13:40:00+00:00,1113.845,2596719.8909790246,3456194.2043000003,2354052.371209625,1102141.8330903752,859474.3133209758,242667.51976939954,3456.1942043000004,2596.7198909790245,3456194.2043000003,256.6434678282548,0,,,True,optimized,9,2596719.8909790246,0.01597638118245492,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,161.593725178663,1.0,False,0.021,0.0020999999999999977,0.021,256.6444693113174,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,144327057784.97083,40.09084938471412,26.751348371988477,310.0,148.41729113502504,299.2829148529266,164.94030035291436,148.03271934525176,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.306250901876703,-68.8353630572261,513174.16674098384,513196.9097231298,513174.16674098384,0.0,-68812.62007508014,22.74298214596638,0.0,239.2876306821449,189.8275259031006,182.42444445794854,178.07427692383726,174.02972199140868,170.2258783861072,166.69828464435048,163.4741901268647,160.56115546390203,157.94167966313353,155.57204183318476,153.38610957013282,151.29772825863125,149.18575367552077,199.57998603960777,184.85676692677166,180.13557855883005,175.9790672803023,172.05284804183856,168.38477885837105,165.00905722493562,161.9439619929288,159.18492713653004,156.7009481084145,154.43592190768035,152.3131108408858,150.22931468748573,148.03271934525176,207.9365060719054,185.98917553409137,180.84675358004196,176.64399314707083,172.6793991748048,168.96703134625926,165.54240104361583,162.42684618558266,159.6197585455115,157.09438705529257,154.79842132168378,152.6585957507383,150.5784708848494,148.41729113502504
2026-07-15 13:50:00+00:00,1109.106,2596670.7937283954,3441489.37164,2354047.421390796,1087441.950249204,844818.5779116047,242623.37233759917,3441.48937164,2596.6707937283954,3441489.37164,256.6444693113174,0,,,True,optimized,9,2596670.7937283954,0.01597638487249111,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.58270886497496,1.0,False,0.021,0.002100000000000001,0.021,256.6454634657742,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,144593644453.3459,40.164901237040525,26.8007608172117,310.0,148.4282268340499,299.794839722217,164.95827953549903,148.04505396528705,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.317731042355073,-68.88084287021373,513169.216922155,513191.9568286488,513169.216922155,0.0,-68858.10296371992,22.73990649380721,0.0,240.20857594865674,190.01666029821646,182.45751414646156,178.0989471952834,174.0525720724785,170.24675985214952,166.71684242115558,163.4901973974157,160.5745876932858,157.95275588121896,155.5812218248772,153.39405350867716,151.305319163802,149.1942963021239,200.09364198127508,184.91313750915964,180.1652705235136,176.0062431780443,172.0780079337951,168.40752597985338,165.0290723298934,161.9611156495701,159.19933857693985,156.71300664536574,154.4462606741331,152.32258832020582,150.23922169216223,148.04505396528705,208.6267366882284,186.06733170454038,180.8763051043133,176.67022744076937,172.7037259380459,168.98909141838058,165.5618608850243,162.44354430348312,159.63376772354866,157.10604223249499,154.80829945371624,152.66748495014963,150.58750495594103,148.4282268340499
2026-07-15 14:00:00+00:00,1103.87,2596622.055768249,3425242.377799999,2354035.5792731224,1071206.7985268766,828620.3220317499,242586.4764951269,3425.242377799999,2596.622055768249,3425242.377799999,256.6454634657742,0,,,True,optimized,9,2596622.055768249,0.015976388535499347,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.5717731659501,1.0,False,0.021,0.002100000000000001,0.021,256.64645040102664,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,144860196730.40894,40.2389435362247,26.850166887927035,310.0,148.4390831218269,300.28101239040797,164.97632973014868,148.05729975660466,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.329218761776502,-68.92631652858383,513157.374804481,513180.11163366603,513157.374804481,0.0,-68903.57969939878,22.73682918504346,0.0,241.12308917352578,190.21144403993165,182.49103577083554,178.12364570907178,174.07543724210035,170.2676599320116,166.73542214984778,163.50622839055967,160.58804325070645,157.96385258344813,155.59041716775837,153.40200563998698,151.31290780899118,149.202820305336,200.61827423140053,184.97090049251034,180.1949526003788,176.0333573194271,172.10311300811617,168.4302276965412,165.04905058381257,161.97823901196583,159.21372335361787,156.72503869665883,154.45656954347768,152.33202799735884,150.24907304588186,148.05729975660466,209.3258096829236,186.14781505529893,180.90590782110834,176.6964037739138,172.72799917528863,169.0111071838403,165.5812850063259,162.46021343263678,159.64775184206542,157.11767291082424,154.81815015984532,152.67633972784512,150.59648924509415,148.4390831218269
2026-07-15 14:10:00+00:00,1098.091,2596573.67173504,3407310.4875399997,2354017.298789669,1053293.1887503308,810736.8158049597,242556.37294537108,3407.3104875399995,2596.57367173504,3407310.4875399997,256.64645040102664,0,,,True,optimized,9,2596573.67173504,0.01597639217188328,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.5609168781731,1.0,False,0.021,0.002100000000000001,0.021,256.64743022763247,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,145126710756.83453,40.31297521023181,26.899565868799733,310.0,148.44986121449102,300.74272831717616,164.99444561208657,148.06945733862207,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.340714059114527,-68.97178402814424,513139.09432102763,513161.82807080785,513139.09432102763,0.0,-68949.05027836404,22.73374978020729,0.0,242.031089153217,190.41193579460415,182.52503049621993,178.1483734962781,174.09831746441972,170.28857854409756,166.7540237538991,163.5222830463052,160.60152210168818,157.9749697663854,155.59962789084142,153.40996603121056,151.32049433968874,149.2113259645759,201.1537431012637,185.0301149711363,180.22462875984434,176.06040998654112,172.128163382527,168.45288411053613,165.06899208747117,161.9953321886658,159.22808159115175,156.7370444088853,154.46684869153214,152.34143010504306,150.25886913913885,148.06945733862207,210.03344225050844,186.23070057127768,180.9355699099866,176.72252361557656,172.7522199884741,169.03307964889692,165.60067433236807,162.47685442523195,159.6617116943736,157.1292798418499,154.8279741718481,152.68516083970638,150.60542465520402,148.44986121449102
2026-07-15 14:20:00+00:00,1091.714,2596525.6362085342,3387523.039159999,2353993.0124288085,1033530.0267311907,790997.402951465,242532.6237797258,3387.5230391599994,2596.5256362085343,3387523.039159999,256.64743022763247,0,,,True,optimized,9,2596525.6362085342,0.015976395782050793,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.55013878550898,1.0,False,0.021,0.002100000000000001,0.021,256.6484030571592,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,145393182932.79303,40.38699525910918,26.948957092593183,310.0,148.46056233928573,301.1812177940861,165.01262217171075,148.08152736738367,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.352216933341838,-69.0172453638699,513114.80796016724,513137.5386280301,513114.80796016724,0.0,-68994.51469600707,22.730667862837436,0.0,242.9324972901719,190.61819091803233,182.5595201020265,178.17313165079779,174.1212127071391,170.30951560780952,166.7726471576371,163.5383613054246,160.61502421238032,157.9861074270513,155.6088540233831,153.41793474932595,151.32807890006922,149.2198135564003,201.69990009148478,185.0908410087558,180.25430323846126,176.08740153506125,172.15315923544034,168.47549537967404,165.08889699244136,162.01239533405203,159.24241345533864,156.74902396591168,154.47709832836048,152.35079490816543,150.2686103939234,148.08152736738367,210.74934810557417,186.31606346802965,180.96529988284226,176.7485884778097,172.77638950402505,169.0550098417314,165.6200298078871,162.49346815131932,159.67564808975436,157.14086379148893,154.8377722345335,152.69394905348804,150.61431209970746,148.46056233928573
2026-07-15 14:30:00+00:00,1084.676,2596477.943719004,3365684.5474399994,2353963.1321432823,1011721.4152967171,769206.6037209956,242514.81157572125,3365.6845474399993,2596.4779437190036,3365684.5474399994,256.6484030571592,0,,,True,optimized,9,2596477.943719004,0.01597639936641349,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.53943766071427,1.0,False,0.021,0.002100000000000001,0.021,256.6493690020422,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,145659609905.62967,40.4610027515638,26.998339937885202,310.0,148.47118773299852,301.59764922288764,165.0308546996496,148.09351053395503,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.363727383430163,-69.06270052994813,513084.92767464137,513107.65525768045,513084.92767464137,0.0,-69039.97294690902,22.727583039100864,0.0,243.8272376251985,190.83026142273198,182.59452698071027,178.19792133201653,174.14412294168002,170.33047104356126,166.79129228625362,163.55446310946363,160.62854954956688,157.99726556293018,155.61809559488935,153.42591186114558,151.33566163299835,149.2282833544918,202.2565882296709,185.1531395911851,180.2839805430618,176.11433239232713,172.17810080367434,168.49806171539345,165.10876549914082,162.02942864657518,159.25671915159396,156.76097758743398,154.4873186969356,152.36012270255992,150.27829726240185,148.09351053395503,211.47323787731364,186.40397911930262,180.99510658855468,176.774599914078,172.80050887053338,169.07689881026917,165.63935239551734,162.51005549701046,159.68956185183467,157.1524255385334,154.8475451043835,152.70270514752292,150.62315250126449,148.47118773299852
2026-07-15 14:40:00+00:00,1076.904,2596430.5887541785,3341568.4977599997,2353928.0502206082,987640.4475393915,745137.9090058212,242502.53853357013,3341.56849776,2596.4305887541786,3341568.4977599997,256.6493690020422,0,,,True,optimized,9,2596430.5887541785,0.015976402925386143,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.52881226700148,1.0,False,0.021,0.002100000000000001,0.021,256.65032817544636,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,145925988558.06592,40.53499682168498,27.04771382688112,310.0,148.48173864044372,301.993132228897,165.04913877247205,148.10540756282103,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.375245408350134,-69.10814951982353,513049.84575196716,513072.57024690486,513049.84575196716,0.0,-69085.42502488586,22.724494937661802,0.0,244.7152368662146,191.04819594949092,182.63007413584032,178.22274376753825,174.16704814335176,170.35144477278953,166.80995906581182,163.57058840074967,160.64209808067412,158.00844417197615,155.62735263511985,153.43389743332008,151.34324268003928,149.23673562965024,202.823642411235,185.21707257749455,180.3136654549373,176.14120305544873,172.2029883801707,168.52058338060314,165.12859785488368,162.04643236699087,159.27099892335997,156.77290552753226,154.49751007180205,152.3694138137067,150.28793022559825,148.10540756282103,212.20481949560474,186.4945229842998,181.0249992176034,176.800559517801,172.82457925651826,169.0987476200649,165.6586430738571,162.52661736272896,159.70345381701037,157.16396587322012,154.8572935482338,152.7114299094649,150.63194679047888,148.48173864044372
2026-07-15 14:50:00+00:00,1068.313,2596383.565766026,3314911.1402200004,2353888.1401123363,961023.0001076641,718527.5744539746,242495.42565368954,3314.9111402200006,2596.3835657660256,3314911.1402200004,256.65032817544636,0,,,True,optimized,9,2596383.565766026,0.015976406459386208,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.51826135955628,1.0,False,0.021,0.002100000000000001,0.021,256.6512806911326,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,146192315996.89832,40.60897666580509,27.097078223319105,310.0,148.49221631299304,302.36872061775716,165.06747023902176,148.11721921029107,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.386771007071173,-69.15359232624171,513009.93564369506,513032.65704690415,513009.93564369506,0.0,-69130.87092303263,22.72140320907056,0.0,245.59642441342046,191.27203974312232,182.66618517945747,178.24760025596788,174.18998829152787,170.37243671796574,166.82864742325262,163.5867371223981,160.65566977377702,158.01964325261878,155.6366251740916,153.44189153234234,151.35082218146007,149.24517064978596,203.4008897426715,185.28270264970865,180.34336303404115,176.16801408944193,172.2278223117181,168.54306068755295,165.1483943519345,162.06340677659838,159.28525305051662,156.7848080732277,154.5076727577414,152.3786685954539,150.29750979207967,148.11721921029107,212.94379856837784,186.5877705347524,181.054987306635,176.82646892100567,172.84860184825436,169.12055735225033,165.67790283559302,162.5431546615138,159.71732483291683,157.17548559584418,154.86701834199468,152.7201241350702,150.6406959046583,148.49221631299304
2026-07-15 15:00:00+00:00,1058.8,2596336.8691772996,3285392.872,2353843.7572275,931549.1147725,689056.0028227004,242493.11194979964,3285.392872,2596.3368691772994,3285392.872,256.6512806911326,0,,,True,optimized,9,2596336.8691772996,0.01597640996883332,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.50778368700696,1.0,False,0.021,0.002100000000000001,0.021,256.6522266633291,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,146458589542.17337,40.6829415394926,27.146432630463675,310.0,148.50262200715386,302.725415183458,165.08584520734757,148.1289462629132,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.39830417856139,-69.19902894129264,512965.5527588587,512988.27106638416,512965.5527588587,0.0,-69176.31063376716,22.718307525472483,0.0,246.4707323809822,191.50183463233898,182.70288432871882,178.2724921697494,174.21294336983075,170.39344680260595,166.8473572863986,163.60290921831802,160.66926459760487,158.03086280376695,155.6459132420818,153.44989422455032,151.35840027624099,149.25358867991562,203.9881498866003,185.35009326112913,180.3730786232114,176.19476612539927,172.25260299668437,168.56549399571153,165.16815532556825,162.08035219548535,159.29948184779775,156.79668554304416,154.51780708844234,152.38788742874408,150.30703649664744,148.1289462629132,213.68987875002378,186.68379718190596,181.08508074297112,176.85232979309092,172.87257784767257,169.14232910154664,165.6971326856825,162.5596683173754,159.7311757569473,157.18698551541505,154.87672026941155,152.72878862701688,150.6494007866146,148.50262200715386
2026-07-15 15:10:00+00:00,1048.248,2596290.4933878593,3252650.64912,2353795.2396903085,898855.4094296917,656360.1557321409,242495.25369755086,3252.6506491200003,2596.2904933878594,3252650.64912,256.6522266633291,0,,,True,optimized,9,2596290.4933878593,0.015976413454148814,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.49737799284614,1.0,False,0.021,0.002100000000000001,0.021,256.6531662066056,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,146724806716.81705,40.7568907546714,27.19577658918353,310.0,148.5129569831957,303.0641663750965,165.10426003220243,148.1405895359002,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.409844921787466,-69.24445935645275,512917.03522166726,512939.75042924733,512917.03522166726,0.0,-69221.74414887268,22.715207580069546,0.0,247.33809561530686,191.73761901366456,182.7401964018283,178.29742095805554,174.235913366325,170.4144749512805,166.86608858395795,163.6191046332156,160.6828825215446,158.04210282481188,155.65521686963038,153.45790557613026,151.36597710208238,149.2619899821601,204.5852354079189,185.4193085833644,180.4028178524086,176.22145985870043,172.27733088276088,168.5878837096544,165.18788115213985,162.09726898078068,159.3136856632153,156.80853828557747,154.5279134251776,152.39707072034818,150.31651089903642,148.1405895359002,214.442762100627,186.78267820352193,181.11528976904526,176.87814383970417,172.89650847033232,169.16406397434076,165.7163336395953,162.57615926370556,159.74500745481947,157.19846644835715,154.8864001208661,152.7374241937635,150.65806238350402,148.5129569831957
2026-07-15 15:20:00+00:00,1036.513,2596244.4327808125,3216237.64822,2353742.9090646757,862494.7391553242,619993.2154391874,242501.5237161367,3216.2376482199998,2596.2444327808125,3216237.64822,256.6531662066056,0,,,True,optimized,9,2596244.4327808125,0.015976416915755284,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.4870430168043,1.0,False,0.021,0.002100000000000001,0.021,256.6540994357537,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,146990965236.69894,40.83082367686082,27.2451096761099,310.0,148.52322250382517,303.3858768294858,165.1227113030856,148.1521498715693,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.42139323571457,-69.28988356262641,512864.7045960346,512887.4166991214,512864.7045960346,0.0,-69267.17145953962,22.712103086800198,0.0,248.19845170999542,191.9794278392974,182.77814681325597,178.3223881497285,174.25889827371884,170.43552108962322,166.88484124552627,163.6353233125973,160.69652351564386,158.05336331562933,155.66453608754088,153.4659256531192,151.37355279541302,149.27037481574445,205.1919521204304,185.49041345214712,180.43258664296238,176.24809604726704,172.30200646472392,168.6102302769656,165.20757224716633,162.1141575249193,159.3278648764935,156.82036667807384,154.53799215548977,152.40621890160787,150.32593358262406,148.1521498715693,215.20214943583292,186.88448867099294,181.14562498675716,176.90391280173233,172.92039494346727,169.18576308682702,165.7355067216141,162.59262844174063,159.7588207991905,157.20992921725386,154.8960586922183,152.7460316484464,150.66668164570763,148.52322250382517
2026-07-15 15:30:00+00:00,1023.426,2596198.6817284003,3175629.47244,2353687.0710483324,821942.4013916678,579430.7907115999,242511.6106800678,3175.62947244,2596.1986817284005,3175629.47244,256.6540994357537,0,,,True,optimized,9,2596198.6817284003,0.01597642035407611,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.47677749617483,1.0,False,0.021,0.002100000000000001,0.021,256.65502646567046,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147257063001.1129,40.90473972253137,27.29443150187213,310.0,148.5334198329089,303.6914037763593,165.141195832804,148.16362813779782,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.432949119306267,-69.33530155018637,512808.8665796913,512831.57557347126,512808.8665796913,0.0,-69312.5925564064,22.70899377997557,0.0,249.05174101755887,192.22729260883858,182.81676156824548,178.3473953562701,174.28189808957532,170.4565851443395,166.90361520158768,163.65156520277085,160.71018755061272,158.06464427658085,155.67387092688173,153.47395452140725,151.38112749139825,149.2787434370003,205.8080994333427,185.56347331202406,180.46239121182197,176.27467550986586,172.32663028221546,168.63253418615633,165.227229063424,162.13101825392044,159.342019897516,156.8321711250199,154.54804369188827,152.41533242718896,150.33530515315147,148.16362813779782,215.96774066718535,186.98930337666954,181.17609736173213,176.92963845440605,172.94423850410354,169.20742756321317,165.75465296319445,162.60907679907857,159.77261666832047,157.2213746496357,154.90569678368863,152.75461180781616,150.67525952575215,148.5334198329089
2026-07-15 15:40:00+00:00,1008.783,2596153.2345977044,3130193.1220199997,2353628.016133928,776565.1058860715,534039.8874222953,242525.21846377617,3130.1931220199995,2596.1532345977043,3130193.1220199997,256.65502646567046,0,,,True,optimized,9,2596153.2345977044,0.015976423769535064,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.4665801670911,1.0,False,0.021,0.002100000000000001,0.021,256.6559474112464,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147523098083.65433,40.97863835657065,27.343741709406732,310.0,148.5435502342448,303.9815613225804,165.15971064652874,148.17502522649693,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.444512571524436,-69.38071330901322,512749.811665287,512772.5175447005,512749.811665287,0.0,-69358.00742959976,22.70587941345002,0.0,249.89790665798498,192.48124136479314,182.85606725661643,178.37244427487803,174.30491281653244,170.47766704321492,166.92241038351443,163.66783025084575,160.72387459782365,158.07594570851344,155.683221418986,153.48199224673937,151.38870132394925,149.28709609937007,206.43347069706235,185.63855416000345,180.49223807580296,176.3011991244645,172.35120291754708,168.65479596460318,165.24685208906405,162.14785162568245,159.35615116478775,156.84395205674664,154.55806847055845,152.42441177384714,150.34462623745785,148.17502522649693,216.73923513279206,187.0971967614938,181.20671822747397,176.95532260651902,172.9680403972515,169.22905853399158,165.77377340138403,162.62550528824946,159.78639594478432,157.23280357681256,154.91531519878126,152.76316549121287,150.68379697727082,148.5435502342448
2026-07-15 15:50:00+00:00,992.334,2596108.085756121,3079152.8619599994,2353566.020245921,725586.8417140786,483044.7762038782,242542.06551020022,3079.1528619599994,2596.108085756121,3079152.8619599994,256.6559474112464,0,,,True,optimized,9,2596108.085756121,0.01597642716255586,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.4564497657552,1.0,False,0.021,0.002100000000000001,0.021,256.65686238725885,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147789068723.47943,41.052519089855394,27.393039972337323,310.0,148.55361497038143,304.2571226214437,165.1782529713259,148.18634205210506,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.456083591329191,-69.42611882853393,512687.8157772798,512710.51853704016,512687.8157772798,0.0,-69403.41606877354,22.70275976038829,0.0,250.73689452424594,192.74129869175346,182.89609104586282,178.39753669152788,174.32794246253408,170.49876671512206,166.94122672356576,163.68411840473246,160.7375846293115,158.08726761275952,155.69258759545073,153.49003889471726,151.39627442573183,149.2954330534131,207.06785354773262,185.71572248824384,180.5221340558247,176.32766782664348,172.37572499352987,168.67701617650886,165.26644184574812,162.16465812829625,159.37025914391356,156.85570992804813,154.56806695008575,152.43345743920793,150.35389748223022,148.18634205210506,217.51633191820176,187.2082428430335,181.23749928939912,176.98096709976187,172.99180187417085,169.25065713427557,165.79286907730108,162.64191486534017,159.80015951423204,157.24421683275,154.92491474324802,152.7716935195807,150.69229495400498,148.55361497038143
2026-07-15 16:00:00+00:00,973.776,2596063.2295766105,3021568.50144,2353501.3453464913,668067.1560935085,425505.2718633893,242561.8842301193,3021.5685014399996,2596.0632295766104,3021568.50144,256.65686238725885,0,,,True,optimized,9,2596063.2295766105,0.015976430533561802,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.44638502961857,1.0,False,0.021,0.002100000000000001,0.021,256.65777150826824,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148054973316.92825,41.126381476924514,27.44232599342188,310.0,148.56361530148484,304.5188219328497,165.19682022613983,148.19757955010263,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.467662177678818,-69.4715180977594,512623.14087785,512645.8405124628,512623.14087785,0.0,-69448.81846314663,22.69963461277075,0.0,251.5686532848361,193.007485719169,182.93686067355372,178.42267448409757,174.3509870410703,170.51988409002817,166.96006415488557,163.70042961314002,160.75131761777155,158.09860999113465,155.70196948813614,153.49809453080059,151.40384692817625,149.3037545468136,207.71103024999454,185.7950452258713,180.55208628113104,176.35408260806793,172.40019717133333,168.69919542088795,165.28599888680722,162.18143827837946,159.38434432609583,156.86744521681797,154.57803961019536,152.44246994056206,150.36311955276966,148.19757955010263,218.29873016739575,187.3225151440084,181.26845262874036,177.00657380817094,173.0155241907087,169.27222450220003,165.81194103467192,162.6583064886719,159.81390826419758,157.25561525298883,154.93449622409236,152.78019671452066,150.70075440884477,148.56361530148484
2026-07-15 16:10:00+00:00,952.733,2596018.6604427653,2956273.3350199996,2353434.240018871,602839.0950011285,360254.6745772343,242584.42042389425,2956.2733350199996,2596.0186604427654,2956273.3350199996,256.65777150826824,0,,,True,optimized,9,2596018.6604427653,0.015976433882975368,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.43638469851516,1.0,False,0.021,0.002100000000000001,0.021,256.6586748885199,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148320810409.49747,41.2002251137493,27.49159950306489,310.0,148.5735524842534,304.7673565798403,165.2154100122098,148.20873867555,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.479248329529705,-69.51691110532087,512556.0355502299,512578.7320540106,512556.0355502299,0.0,-69494.21460154012,22.69650378075312,0.0,252.39313438343117,193.27982012760748,182.97840443904306,178.44785962553172,174.3740465714288,170.5410190990021,166.97892261149934,163.71676382557362,160.76507353655683,158.10997284593552,155.71136712916353,153.50615922030826,151.41141896148665,149.31206082439064,208.36277803747316,185.87658968000991,180.58210219348678,176.38044451502267,172.42462014837608,168.7213343295801,165.3055237954254,162.19819261943317,159.39840722665244,156.87915842270417,154.58798695050947,152.45144981367807,150.37229313177573,148.20873867555,219.08612938382018,187.4400866213973,181.299590706308,177.03214463769154,173.03920860571102,169.29376177738658,165.83099031842713,162.67468111753138,159.8276430829552,157.26699967360906,154.9440604486139,152.7886758973824,150.7091762929104,148.5735524842534
2026-07-15 16:20:00+00:00,928.736,2595974.3727536313,2881812.0838399995,2353364.940023971,528447.1438160287,285837.7110863682,242609.4327296607,2881.8120838399996,2595.9743727536315,2881812.0838399995,256.6586748885199,0,,,True,optimized,9,2595974.3727536313,0.015976437211217866,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.4264475157466,1.0,False,0.021,0.002100000000000001,0.021,256.65957264184954,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148586578688.14722,41.27404963559645,27.540860257891442,310.0,148.58342777087913,305.00338880671154,165.23402010390043,148.2198204016499,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.49084204583629,-69.56229783950539,512486.7355553294,512509.42892242165,512486.7355553294,0.0,-69539.60447241314,22.693367092258995,0.0,253.2102920357616,193.55831615840924,183.0207511944941,178.47309418704512,174.3971210789574,170.56217167422122,166.9978020283097,163.73312099233016,160.77885235967506,158.12135617993695,155.72078055091308,153.51423302841891,151.41899065465137,149.3203521281097,209.0228694505213,185.96042347611245,180.61218955134268,176.40675464701346,172.44899465625042,168.74343356529306,165.32501718285067,162.21492172022351,159.412448383557,156.89085006578432,154.59790948932346,152.46039761163277,150.3814189181503,148.2198204016499,219.8782297214037,187.5610295962141,181.33092636609706,177.05768152585597,173.06285637950643,169.3152700994727,165.850017973356,162.6910397109545,159.84136485842393,157.27837093023635,154.953608223493,152.79713188839412,150.7175615546724,148.58342777087913
2026-07-15 16:30:00+00:00,901.195,2595930.360928341,2796354.0132999998,2353293.6688358937,443060.344464106,200423.65237165894,242636.6920924469,2796.3540132999997,2595.9303609283406,2796354.0132999998,256.65957264184954,0,,,True,optimized,9,2595930.360928341,0.01597644051870908,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.41657222912087,1.0,False,0.021,0.002100000000000001,0.021,256.6604648815929,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148852276973.92923,41.34785471498034,27.59010803938079,310.0,148.5932424080561,305.22754754365207,165.252648439929,148.23082571833595,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.502443325551004,-69.60767828829023,512415.4643672527,512438.1545916451,512415.4643672527,0.0,-69584.98806389782,22.690224392412347,0.0,254.02008322379092,193.842984626637,183.06393033522787,178.49838034136067,174.4202105953378,170.58334174897757,167.0167023410917,163.74950106449376,160.79265406178394,158.13275999638762,155.73020978602108,153.5223160201719,151.426562135453,149.32862869709587,209.69107267077564,186.0466144976765,180.64235643396106,176.43301415543743,172.47332145868359,168.7654938196772,165.3444796866349,162.23162617318926,159.42646835600308,156.90252068526257,154.60780776240213,152.46931390366186,150.39049762582184,148.23082571833595,220.674732265526,187.68541568403603,181.36247283872805,177.0831864415754,173.08646877246292,169.33675060670427,165.86902504281915,162.70738322656285,159.855074477119,157.28972985709186,154.96314035391472,152.80556550583032,150.72591113911108,148.5932424080561
2026-07-15 16:40:00+00:00,869.358,2595886.6194105423,2697565.7125199996,2353220.638153804,344345.0743661956,101679.09310945729,242665.9812567382,2697.5657125199996,2595.886619410542,2697565.7125199996,256.6604648815929,0,,,True,optimized,9,2595886.6194105423,0.015976443805866943,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.4067575919439,1.0,False,0.021,0.002100000000000001,0.021,256.6613517205001,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149117904214.92203,41.421640059700565,27.6393426525569,310.0,148.60299763603493,305.44043008261195,165.2712931149714,148.24175563088764,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.514052167624234,-69.65305243937607,512342.4336851629,512365.12076070585,512342.4336851629,0.0,-69630.36536383315,22.687075542926323,0.0,254.8224676872934,194.1338329372206,183.1079717894023,178.5237203659805,174.4433151588713,170.6045292576854,167.03562348648651,163.76590399392956,160.80647861818605,158.1441842990057,155.73965486737654,153.53040826046757,151.43413353047916,149.33689076764853,210.367151852108,186.13523082543233,180.67261124549373,176.45922424232552,172.49760134953772,168.78751581143393,165.3639119689042,162.2483065928775,159.4404677229934,156.91417083818928,154.61768232179722,152.47819927403043,150.39952998259167,148.24175563088764,221.4753393039195,187.81331572636748,181.3942437447107,177.10866138504502,173.11004704361594,169.358204434591,165.88801256751813,162.7237126194515,159.86877282315032,157.30107728608434,154.9726576427322,152.8139775652172,150.73422598691474,148.60299763603493
2026-07-15 16:50:00+00:00,832.259,2582447.743251241,2582449.7414599997,2352828.1898476244,229621.5516123753,1.9982087588869035,229619.5534036163,2582.4497414599996,2582.447743251241,2582449.7414599997,256.6613517205001,0,,,True,optimized,9,2582447.743251241,0.015969033434808388,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.15385816822143,1.0,False,0.021,0.002100000000000001,0.021,256.43633217793865,305.5038796411116,182.0,182.0,309.75685580425636,267.21869592696027,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.28685075367721,True,1840878.2044686412,1840.8782044686411,B,0.0,149383268775.7183,41.49535243769952,27.68852857736122,309.75685580425636,148.61269468772244,305.63186480295974,165.2899523716313,148.25261115857452,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.525668564679407,-69.69838233104176,511949.9853789833,511972.6503248162,511949.9853789833,0.0,-69675.71738520887,22.664945832875674,0.0,255.61632003305678,194.43086510419525,183.15290600703483,178.54911664648773,174.46643481477653,170.62573413588746,167.05456540199546,163.78232973327758,160.82032600482293,158.1556290919737,155.74911582811743,153.5385098140674,151.44170496513303,149.3451385732579,211.05086744758134,186.2263406760879,180.70296271900452,176.48538615915925,172.52183515085017,168.80950028445926,165.3833147146618,162.26496361440843,159.45444708195538,156.92580109820491,154.6275337346872,152.4870543209256,150.40851672900274,148.25261115857452,222.27975458722327,187.9447997229184,181.4262530975183,177.13410838776215,173.13359244936805,169.37963271462394,165.90698158432184,162.74002884112883,159.88246077726723,157.31241404594437,154.98216088966868,152.82236887857533,150.7425070337161,148.61269468772244
2026-07-15 17:00:00+00:00,788.644,2281015.4635092756,2447115.0133599997,2281015.4635092756,166099.54985072417,166099.54985072417,0.0,2447.11501336,2281.0154635092754,2447115.0133599997,256.43633217793865,0,,,True,optimized,9,2281015.4635092756,0.013350617429043032,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,161.38730531227756,1.0,False,0.021,0.004462499999999998,0.021,252.18059972592454,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,149629383406.01675,41.56371761278243,27.734146483771855,310.0,148.5877928721481,305.8181104656899,165.30573540328803,148.26208156084311,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.53729196692673,-69.7404134839387,479910.4484049268,479931.4639813752,479910.4484049268,0.0,-69719.39790749026,21.01557644843706,0.0,256.3564011596035,194.7098809242692,183.19439085690436,178.5719987506116,174.48719214112674,170.64472360374324,167.0714601108565,163.79689041190898,160.83249185748457,158.1655619580625,155.75720523365635,153.5453382433166,151.44804684602022,149.35212112162688,211.69568933485064,186.31267708478396,180.73067642506413,176.50908465494598,172.5437456198114,168.8293242437896,165.40073801504192,162.27982941095408,159.46681598709847,156.93597825906627,154.63605156729014,152.49464476765317,150.41623478103446,148.26208156084311,221.8182685625329,187.874571883651,181.38521063573288,177.09548498586017,173.0967303967512,169.34472628748642,165.87419186690278,162.70940809837097,159.8539181593704,157.285702360452,154.95689280528495,152.7980397990837,150.718419225542,148.5877928721481
2026-07-15 17:10:00+00:00,736.873,2286472.000158349,2286472.70662,2286472.000158349,0.7064616507850587,0.7064616507850587,0.0,2286.47270662,2286.472000158349,2286472.70662,252.18059972592454,0,,,True,optimized,9,2286472.000158349,0.015618370339996603,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,150.9475923924486,1.0,False,0.021,0.002100000000000001,0.021,246.93105187873314,295.2589473698812,182.0,182.0,299.5353852645967,256.7617511419982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.49887249900198,True,1840878.2044686412,1840.8782044686411,B,0.0,149872144468.75128,41.6311512413198,27.77914279880823,299.5353852645967,148.62405924608245,305.538055029101,165.3236347352801,148.27179679199304,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.548922246260776,-69.78167600427017,474362.8159683171,474383.4472284828,474362.8159683171,0.0,-69761.04474410444,20.631260165726417,0.0,257.0571910246114,194.99904643481435,183.2376258218531,178.59560941997654,174.50859710499714,170.66432275820043,167.08892206276124,163.81197106640312,160.84512841566539,158.17591807447207,155.7656764252147,153.55251668780656,151.4547196860327,149.3594331814626,212.35201649061517,186.40153267144768,180.75900780557376,176.53326482883503,172.56610909122548,168.84957243081465,165.41855274672216,162.2950513632602,159.479505786277,156.94644404677507,154.64483165916852,152.50247932301934,150.42418938890842,148.27179679199304,223.51756841342632,188.13994634963464,181.47167300547235,177.16952885669807,173.1660926113603,169.40884415716167,165.93234872259302,162.76123819201166,159.8995520619917,157.3258347310897,154.9927460939559,152.83128544512653,150.75139269148337,148.62405924608245
2026-07-15 17:20:00+00:00,674.811,2093899.49951458,2093898.0443400003,2093899.49951458,0.0,0.0,0.0,2093.89804434,2093.89949951458,2093898.0443400003,246.93105187873314,0,,,True,optimized,9,2093899.49951458,0.012866347798539117,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,147.9558767146644,1.0,False,0.021,0.004462499999999998,0.021,239.49567310535787,286.1502244448689,182.0,182.0,296.57993596074687,247.44855219428828,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.7033574251338,True,1840878.2044686412,1840.8782044686411,B,0.0,150099874871.60764,41.69440968655768,27.82135314685523,296.57993596074687,148.6056263747244,305.0901958423982,165.33947175156536,148.28103792666803,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.560558962255213,-69.82029596662707,449351.6574127049,449370.96739388333,449351.6574127049,0.0,-69800.98598544864,19.3099811784341,0.0,257.69153542195556,195.28589492287372,183.28020631916715,178.61841291680486,174.52922304296945,170.6831935918234,167.10571405762252,163.82644388085544,160.85721839472941,158.18578269930666,155.77369999188448,153.5592760851212,151.4609818209311,149.36631282522092,213.0031896720173,186.49071551245086,180.7866115600795,176.55666908838393,172.58774070615675,168.86914420629125,165.4357514794634,162.30971841715464,159.49169740511968,156.956458807592,154.6531939225127,152.50991101337385,150.4317276940082,148.28103792666803,223.33624330488814,188.11595316632523,181.4450102857695,177.14319130619566,173.1408176451941,169.38476228404184,165.9095208030472,162.73966233492837,159.87915048193418,157.30645111151154,154.97415777874758,152.81321300000866,150.73344078623023,148.6056263747244
2026-07-15 17:30:00+00:00,599.72,1860896.5392076508,1860895.1768,1860896.5392076508,0.0,0.0,0.0,1860.8951768,1860.896539207651,1860895.1768,239.49567310535787,0,,,True,optimized,9,1860896.5392076508,0.007741227276037006,0.0,0,none,0.013125000000000001,0.013125000000000001,0.012983809644752538,0.0,0.00014119035524746276,152.4091191158405,1.0,False,0.021,0.008016190355247463,0.021,237.5964311589263,277.1159341348688,182.0,182.0,301.0147454905649,238.1962847603781,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.92134404035215,True,1840878.2044686412,1840.8782044686411,B,0.0,150201626752.43045,41.72267409789735,27.840213089357846,301.0147454905649,148.3769826462455,304.8442901865083,165.3406436757785,148.28069524239922,0.0,0.0,0.0,0.0,0.0,0.0033834147392806675,-8.572198543686742,-69.83748858917366,239415.36031592527,239423.95662719855,239415.36031592527,0.0,-69828.89227790036,8.596311273300671,0.0,258.0141005688792,195.42963499353345,183.2958412673622,178.62385407311336,174.53369440827944,170.68690456610335,167.10848069172505,163.8281254789039,160.85776767679562,158.18527042656038,155.7723190684508,153.55732439085077,151.4588619793095,149.36461760703438,213.34138665782294,186.53135688703819,180.7946210347017,176.56261890317552,172.59292077710822,168.87339052507005,165.4388843337165,162.3116396237257,159.49242344910638,156.95613661257102,154.65209314535758,152.50841003422562,150.43037786717312,148.28069524239922,216.1650871714649,186.97968947769866,180.98448020637164,176.7328339383077,172.75362777826047,169.023462352496,165.57711983321738,162.43751608114326,159.6063433830845,157.05953092292322,154.74733608615426,152.59869237374042,150.52022381236532,148.3769826462455
