timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 17:40:00+00:00,508.316,1577275.2564384136,1577274.04904,1577275.2564384136,0.0,0.0,0.0,1577.27404904,1577.2752564384136,1577274.04904,237.5964311589263,0,,,True,optimized,9,1577275.2564384136,0.01432195594186517,263602.94803022756,0,max,0.021,0.021,0.0,0.021,0.0,,,False,0.021,0.0,0.021,181.55796068632424,222.15047210046535,182.0,182.0,270.97255646677115,181.55796068632424,138.24954868327268,1679759.8206213037,1679.7598206213038,1679759.8206213037,1679.7598206213038,0.0,0.0,0.0,185.59427892090005,False,1840878.2044686412,1840.8782044686411,D*,-161118.38384733745,150313006931.222,41.75361303645055,27.860857658784504,,,300.9614250097864,165.17917947538828,153.4257045043662,0.0,0.0,161118.38384733745,161.11838384733744,0.0,0.0033834147392806675,-8.583841424729599,-69.85728625713799,0.0,255490.91757636203,0.0,0.0,185633.63131922405,255490.91757636203,0.0,255.08943700231112,194.72691151934208,182.94412373049136,178.31141745795622,174.2480649451503,170.43404566200965,166.89801721961697,163.67590552469474,160.79242781491908,158.2609313398824,156.09242172127358,154.31888965789935,153.0347409739569,152.45749406466354,211.7558783421408,186.04975623584468,180.4055914321811,176.20462327196904,172.27008577382338,168.59510669427416,165.2197483431318,162.17694621452614,159.4891739821041,157.17394716628178,155.26217006054233,153.83584229841202,153.0889390701835,153.4257045043662,187.52660883824143,178.85608775727633,174.63578935832166,170.90755067314623,167.50973173894454,164.5168758810406,162.04948517136177,160.3057007760817,159.64313819622046,160.73723667518684,164.87857353284758,174.52499569571134,194.3276461019187,233.05206822084975
2026-07-15 17:50:00+00:00,397.457,1233286.434445857,1233285.22358,1208448.0925301313,24837.13104986865,0.0,24838.34191572573,1233.28522358,1233.2864344458571,1233285.22358,181.55796068632424,0,,,True,optimized,9,0.0,0.0035983130291934538,607591.7700227841,21,step_turn,0.01575,0.01575,0.010200000000000004,0.010799999999999999,0.003,40.179848452795994,1.0,True,0.021,0.0,0.021000000000000005,185.24405599887191,229.37447893317375,182.0,182.0,218.01789352364813,189.03764615548351,140.0,1840878.2044686412,1840.8782044686411,1208448.0925301313,1208.4480925301314,632430.1119385099,632.4301119385099,0.0,185.33858915151595,True,1840878.2044686412,1840.8782044686411,C,0.0,149677367531.99664,41.57704653666573,27.74304045064206,218.01789352364813,158.6889249025907,292.7510330196835,164.98204481806565,155.60373543511653,632430.1119385099,632.4301119385099,0.0,0.0,0.0,0.0033834147392806675,-8.595465894168788,-69.74681663514053,0.0,0.0,0.0,632430.1119385099,-426968.88677039323,-357222.07013525267,0.0,251.10515486388707,194.01078568030908,182.56320766090136,177.96525666022342,173.92696478979036,170.14257214062826,166.64249124438294,163.46558335310164,160.64335190849528,158.20402600210176,156.19011645540414,154.70026036558684,153.9756427624182,154.58261901311656,210.24072101992954,185.6368124385402,180.07480751914042,175.8954507121202,171.98358559728666,168.33517652630923,164.99097489525693,161.98587538639725,159.34756496231753,157.1060902157538,155.32134470772155,154.143926553536,153.94215987749593,155.60373543511653,215.5511961067246,186.22523454022397,180.139906436692,175.9406047375118,172.03379994823788,168.3924255363599,165.05780291861095,162.06871318564552,159.46132725634754,157.28362606161747,155.63445000957168,154.75569317690997,155.25324757860275,158.6889249025907
2026-07-15 18:00:00+00:00,267.062,828677.8413372865,828677.36228,828677.8413372865,0.0,0.0,0.0,828.67736228,828.6778413372865,828677.36228,185.24405599887191,0,,,True,optimized,9,0.0,0.0,1012200.3631313547,20,step_turn,0.0105,0.0105,0.001000000000000006,0.019999999999999993,0.0,,,False,0.021,0.0,0.020999999999999998,177.31110032124434,218.0537157750392,182.0,182.0,221.85151279554066,177.31110032124434,139.95870580937336,1837077.325693853,1837.077325693853,830424.3407786409,830.424340778641,1006652.984915212,1006.6529849152121,0.0,185.744389496486,False,1840878.2044686412,1840.8782044686411,C*,-3800.8787747882307,149073375741.04752,41.40927103917986,27.631089198662863,184.4040318434899,217.8638259240141,289.0589306126633,164.81145696247904,157.28811261520414,1006652.984915212,1006.6529849152121,3800.8787747882307,3.8008787747882304,0.0,0.0033834147392806675,-8.607073071929406,-69.64306656370857,0.0,69643.06656370858,0.0,1006652.984915212,0.0,69643.06656370858,0.0,248.43783611342195,193.36052828999763,182.2179446649078,177.65642442052155,173.64384608097058,169.88949189345846,166.4255306638901,163.29335807715734,160.5296856748839,158.17268354606725,156.28249418395882,154.98705593097517,154.5732988360656,155.67352386226608,208.79391891737146,185.17119272474548,179.69358308597143,175.54413783840678,171.6651500876461,168.05601988256487,164.7596276803793,161.81524169716425,159.25922863264188,157.1375493125766,155.53725778022238,154.652188834617,154.91392043009435,157.28811261520414,186.34406293491287,178.1194673276212,173.96242849393738,170.27511438458868,166.90479342311974,163.90500814587833,161.35204908538714,159.35369849443472,158.0822184983594,157.83266599275618,159.1171172855659,162.80567116726084,170.31801687444053,183.833078551649
2026-07-15 18:10:00+00:00,129.499,401827.920358783,401827.62705999997,334545.94101571734,67281.68604428263,0.0,67281.97934306564,401.82762706,401.827920358783,401827.62705999997,177.31110032124434,0,,,True,optimized,9,0.0,0.0,1439050.2841098583,11,step_turn,0.00525,0.00525,0.0008000000000000082,0.020199999999999992,0.003,37.323956539230494,1.0,True,0.021,0.0,0.021,176.36953691356956,219.19249298725603,182.0,182.0,213.12521487396975,178.4919770602922,139.80882696136024,1823281.8904629422,1823.281890462942,334545.94101571734,334.54594101571735,1488735.9494472248,1488.7359494472248,0.0,185.70228813652878,False,1840878.2044686412,1840.8782044686411,C*,-17596.31400569901,147852276546.67163,41.0700768185199,27.404755686105766,213.12521487396975,161.5124558865112,280.3581501115354,164.51091520858748,159.0565425951603,1488735.9494472248,1488.7359494472248,17596.31400569901,17.596314005699007,0.0,0.0033834147392806675,-8.618645142202947,-69.43242164124769,0.0,0.0,0.0,1488735.9494472248,-546429.3745125835,-476996.9528713358,0.0,243.70149548567488,192.35230900768934,181.63821495394055,177.13084321715888,173.1605446882576,169.45536184013605,166.04958897600818,162.98795266328278,160.31434185936436,158.0808530118614,156.37216093668277,155.35564001158184,155.3751453571753,157.1303320256348,206.8066261821652,184.51255100689914,179.1460006939948,175.03748676565394,171.2033181303106,167.64688345851073,164.4131414843743,161.5459576363139,159.09123536782803,157.11266513427964,155.72720724693346,155.1742496525317,155.94516306816786,159.0565425951603,210.22405541715924,184.5576003914421,178.8120259297913,174.72020547217534,170.92830574997225,167.42270348521402,164.25115318575283,161.46532223789742,159.1261273086963,157.32325818988622,156.21455037435476,156.09631513918978,157.5219876986405,161.5124558865112
2026-07-15 18:20:00+00:00,27.292,84685.51694827134,84685.43848,84685.51694827134,0.0,0.0,0.0,84.68543848,84.68551694827134,84685.43848,176.36953691356956,0,,,True,optimized,9,0.0,0.0,1756192.68752037,0,max,0.021,0.021,0.0,0.021,0.0,,,False,0.021,0.0,0.021,182.72710734840734,223.27892612952223,182.0,182.0,178.3206051970726,182.72710734840734,138.35381559915493,1689356.955266044,1689.356955266044,188793.44271670736,188.79344271670735,1500563.5125493368,1500.5635125493368,0.0,185.55358451600748,False,1840878.2044686412,1840.8782044686411,D*,-151521.2492025972,146951938439.14203,40.819982899761676,27.23787597043259,176.3300390243872,223.27892612952226,275.95798147634645,164.29346678417667,160.5635029539372,1500563.5125493368,1500.5635125493368,151521.2492025972,151.52124920259718,0.0,0.0033834147392806675,-8.630191433862056,-69.27774995464671,0.0,69277.74995464672,0.0,1500563.5125493368,0.0,69277.74995464672,0.0,240.4404176759205,191.56965242470886,181.24607064708476,176.78081004844074,172.83720138208392,169.16251125835964,165.79238741623072,162.77318962495136,160.15281221037313,157.99198387007584,156.39219115368803,155.55122980886128,155.86484808094707,158.1151844409195,205.10457105024278,184.00681943362324,178.73866607712907,174.6598574754113,170.8572571117809,167.33768965698664,164.14726303770172,161.33269737743842,158.94652884489867,157.06607005154464,155.8339322374792,155.5347461500565,156.73500353590717,160.5635029539372,188.09234546699025,179.07205749046042,174.79488276543367,171.0109087059238,167.52187179244473,164.36945162290735,161.61134859008317,159.32299695529068,157.6236303311031,156.72757450992742,157.03554335958043,159.28763940421396,164.8071422026285,175.8546705608493
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.72710734840734,0,,,False,legacy,0,,0.0,,14,step_turn,0.0,0.0,0.0,0.018900000000000007,0.0,,,False,0.021,0.0020999999999999942,0.021,165.49235216849928,206.67188123425944,182.0,182.0,,165.49235216849928,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1813221328412,True,1840878.2044686412,1840.8782044686411,D,0.0,145844647157.3852,40.51240198816255,27.032637013287946,150.40941948617228,212.92326587293576,272.2560913072781,164.07440541651505,159.96856977240665,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0033834147392806675,-8.641705961438353,-69.0871654577819,0.0,64479.900331696525,0.0,1840878.2044686412,-4607.2651260853745,64479.900331696525,0.0,237.81065585202052,190.885149046095,180.8732924005265,176.44703957624284,172.53101319192936,168.88747220819116,165.55273555205358,162.57344121803192,159.99805642519698,157.88773331234154,156.34215216189796,155.54904164493138,155.87083038173256,157.99783833456215,203.8594596264855,183.57891466382597,178.38395464456264,174.3331574394302,170.56072689634806,167.0755084895686,163.9236595405898,161.15194660871597,158.8125871128639,156.98040054323258,155.7881275710508,155.49027759558405,156.57331314551158,159.96856977240665,184.8751017536336,177.19221758868346,173.12148877925912,169.4988830799627,166.18864976702682,163.2308062076557,160.6721844838525,158.55992354134074,156.9403267795054,155.84719248210095,155.2548575881725,154.93918411605188,154.12141772281498,150.62171974109953
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.49235216849928,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.016000000000000004,0.0,,,False,0.021,0.0049999999999999975,0.021,158.4011732082434,199.85666829140592,182.0,182.0,,158.4011732082434,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.4573001665437,True,1840878.2044686412,1840.8782044686411,D,0.0,144737733749.2632,40.204926041462,26.827468095880835,150.53177634227382,215.2706970255097,268.7550206107729,163.8599202337908,159.3955296922911,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0033834147392806675,-8.65318875401954,-68.89675548712643,0.0,64919.27975246975,0.0,1840878.2044686412,-3977.4757346566767,64919.27975246975,0.0,235.35344724045532,190.2447184855802,180.5237658592256,176.1339173840872,172.2436358859666,168.6291555447717,165.32738245559779,162.38508033434306,159.8508657016599,157.7851907674156,156.28311085753666,155.51534998100672,155.79416316520923,157.67760516159876,202.73233526215984,183.20262419626312,178.07350107974005,174.0466021675545,170.29983233964518,166.84393842670775,163.72521127648176,160.99062883406032,158.6924693664019,156.9038504933281,155.74912198441388,155.45476239067392,156.42814651887844,159.3955296922911,185.62542084550753,177.64675620832332,173.52462659771876,169.85941090090944,166.50188699233297,163.49216268471827,160.878690727459,158.71184124061836,157.045036625043,155.9254766215037,155.34857878580297,155.10892070047512,154.39342657357923,150.7601405668065
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.4011732082434,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.0177,0.0,,,False,0.021,0.003300000000000001,0.021,160.20658056010672,201.59081659800685,182.0,182.0,,160.20658056010672,139.99818299660964,1840710.960371704,1840.710960371704,0.0,0.0,1840710.960371704,1840.710960371704,0.0,186.38603801847145,True,1840878.2044686412,1840.8782044686411,D,0.0,143633307173.0402,39.89814088140005,26.62276011842145,151.3653459451869,210.95488739768516,265.2956416578132,163.64548856762548,158.90426392307933,1840710.960371704,1840.710960371704,0.0,0.0,167.2440969371237,0.0034112887554368547,-8.66463988121081,-68.70676314762095,0.0,68706.76314762095,0.0,1840710.960371704,0.0,68706.76314762095,0.0,232.927083413533,189.598325840431,180.1609019728507,175.80868635750187,171.94608501636407,168.3627965975771,165.09624381522022,162.19320985174352,159.70222785326771,157.6826489841804,156.22448725962056,155.48203337662937,155.7225858436963,157.39297280247177,201.58999894947507,182.79749479838551,177.735871881905,173.7361509252172,170.01874827581867,166.59620972460615,163.5148400851434,160.8215823959843,158.56825695782223,156.82544230537178,155.70836629755735,155.41721419990066,156.29275098535197,158.90426392307933,184.2131546073868,176.77513849177853,172.74856431497295,169.16311438785243,165.89435222935745,162.98260702299635,160.47444341497354,158.41627923486283,156.85281531238917,155.81531489960307,155.27810104066592,155.03594356803814,154.40426632007194,151.5403186847896
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.20658056010672,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.018000000000000006,0.0,,,False,0.021,0.0029999999999999957,0.021,159.2973042659822,200.7173435302176,182.0,182.0,,159.2973042659822,139.98288621423882,1839302.9847084554,1839.3029847084554,0.0,0.0,1839302.9847084554,1839.3029847084554,0.0,186.42184280377515,True,1840878.2044686412,1840.8782044686411,D,0.0,142529725382.21512,39.59159038394864,26.41820872385669,150.68978472309146,209.05526999807194,261.89833938927814,163.42838443122295,158.40326864784183,1839302.9847084554,1839.3029847084554,0.0,0.0,1575.219760185806,0.003673825382134489,-8.67605936496953,-68.5169025523265,0.0,68516.9025523265,0.0,1839302.9847084554,0.0,68516.9025523265,0.0,230.56287341927134,188.95540039403141,179.7912592653256,175.47728554087874,171.64369151319536,168.09298674818456,164.86299087051083,162.00031827149263,159.55305051933448,157.57880265097506,156.16169507341087,155.43916928280532,155.63610988635858,157.10131925714992,200.47686614752774,182.391091719216,177.39567629070262,173.4238984259211,169.73671762834854,166.34832661577522,163.30491049327384,160.65312048901296,158.4438493645796,156.7443947109501,155.66000915427753,155.36454583188527,156.13601883941126,158.40326864784183,183.56097009063504,176.35558197677915,172.37457901242746,168.82828251476377,165.60225293585685,162.7361084435373,160.27422694049628,158.25876591970544,156.72626177084624,155.69326667892258,155.11091947016692,154.7466009116999,153.91037525964077,150.86615111265152
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.2973042659822,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.018700000000000005,0.0,,,False,0.021,0.0022999999999999965,0.021,159.0963093853971,200.52428638804804,182.0,182.0,,159.0963093853971,139.98273570800114,1839289.131525828,1839.289131525828,0.0,0.0,1839289.131525828,1839.289131525828,0.0,186.42978088782112,True,1840878.2044686412,1840.8782044686411,D,0.0,141426151903.29962,39.28504219536101,26.21365886992327,150.52993443135205,206.6733243292459,258.5680281802866,163.2100401911744,157.9217688954324,1839289.131525828,1839.289131525828,0.0,0.0,1589.07294281316,0.003938670872603349,-8.687447204805165,-68.32703901380421,0.0,68327.03901380421,0.0,1839289.131525828,0.0,68327.03901380421,0.0,228.2553276198579,188.3142797775104,179.41412261591452,175.13917725745404,171.3360391075275,167.81940424006987,164.6273539607549,161.8061291867162,159.4029976345698,157.47327476657375,156.09454340404906,155.38736427395096,155.53706596092695,156.80643941228527,199.38077055703687,181.9761826331946,177.0466116940021,173.10429655955036,169.44900194130065,166.09640849418128,163.09242915114376,160.48315431800546,158.3181001913383,156.66067259976865,155.60571336108399,155.30178616405843,155.970486218845,157.9217688954324,182.72413177149275,175.80727299876247,171.8867847928262,168.39361831072466,165.22539178245336,162.4207563710001,160.0214595565406,158.064941947243,156.57943539258756,155.5681992721363,154.96533100566342,154.52926718131994,153.6119906773857,150.69263195311254
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.0963093853971,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.019300000000000008,0.0,,,False,0.021,0.0016999999999999932,0.021,158.70763808984498,200.1509887198453,182.0,182.0,,158.70763808984498,139.95847922323517,1837056.469819692,1837.056469819692,0.0,0.0,1837056.469819692,1837.056469819692,0.0,186.44515518457942,False,1840878.2044686412,1840.8782044686411,D*,-3821.734648949234,140323918021.4078,38.97886611705773,26.00935731334455,150.26787455374813,204.5448381541647,255.3066061327737,162.99030027624488,157.4531696926434,1837056.469819692,1837.056469819692,3821.734648949234,3.8217346489492336,0.0,0.003938670872603349,-8.698803438154114,-68.13740009368648,0.0,68137.40009368648,0.0,1837056.469819692,0.0,68137.40009368648,0.0,226.0055750860025,187.67533846241182,179.03004093875808,174.79492461594813,171.02366685368548,167.54252520081852,164.38969498273119,161.61082996908394,159.25203285507538,157.3658174816809,156.0227398444554,155.32670539491357,155.42651141320803,156.51011044291047,198.30442307131494,181.5550371690831,176.69080496813223,172.77928557152828,169.15730023226357,165.84184723507428,162.87840389242461,160.31222922407565,158.1910433546283,156.5738357714707,155.5447464797101,155.2281344823214,155.79472541895726,157.4531696926434,181.9524363412494,175.29004623678784,171.42710685611286,167.98529550786327,164.8723178739916,162.12551199967962,159.78366355215203,157.87920368772183,156.43209689412288,155.43310323160847,154.80114847500013,154.2871971074339,153.27780367170337,150.4211847006551
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.70763808984498,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.019600000000000003,0.0,,,False,0.021,0.0013999999999999985,0.021,157.9920932524284,199.46383004255753,182.0,182.0,,157.9920932524284,139.83374530077086,1825575.4718585713,1825.5754718585713,0.0,0.0,1825575.4718585713,1825.5754718585713,0.0,186.47354258071778,False,1840878.2044686412,1840.8782044686411,D*,-15302.732610069914,139228572738.29266,38.67460353841463,25.80633257421432,150.0552226952643,202.9930162816499,252.11872886473,162.77045232071785,156.99656715416853,1825575.4718585713,1825.5754718585713,15302.732610069914,15.302732610069913,0.0,0.003938670872603349,-8.710128262028142,-67.94894324416961,0.0,67948.94324416961,0.0,1825575.4718585713,0.0,67948.94324416961,0.0,223.81429884120632,187.04180030708798,178.64288941715236,174.44802086749186,170.7095694318111,167.2647964019499,164.15188530291204,161.4157296096301,159.1009997206783,157.25705543569694,155.94714722624596,155.2588855426797,155.30707307476683,156.21323625621625,197.25086381196633,181.13249709346925,176.33276967046038,172.45281660871342,168.8649374256211,165.58730227025177,162.6648260230049,160.1417360463573,158.06366875412425,156.48488260810473,155.47876638016675,155.14655607262816,155.61248555555377,156.99656715416853,181.3740133812189,174.8952048323604,171.07624960932222,167.67409240461214,164.6033966868699,161.90028828110542,159.6011064687794,157.73429544752184,156.31356962882597,155.32070420022436,154.66443439833537,154.09203661264507,153.01641041858855,150.20212655372347
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.9920932524284,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01970000000000001,0.0,,,False,0.021,0.0012999999999999921,0.021,157.8938295174604,199.36947293533774,182.0,182.0,,157.8938295174604,139.98489119974667,1839487.5314145407,1839.4875314145406,0.0,0.0,1839487.5314145407,1839.4875314145406,0.0,186.477449378571,True,1840878.2044686412,1840.8782044686411,D,0.0,138124880219.44394,38.368022283178874,25.60176065595857,149.93254852648323,202.63180804861238,248.92512054456566,162.54787186913205,156.53716639463013,1839487.5314145407,1839.4875314145406,0.0,0.0,1390.67305410048,0.0041704497149534295,-8.721421437128024,-67.75905059929035,0.0,67759.05059929035,0.0,1839487.5314145407,0.0,67759.05059929035,0.0,221.6239194183677,186.40447658037485,178.25122498945373,174.0971238680994,170.39210492290928,166.98433505945366,163.9119372280687,161.21896970124126,158.9485516281247,157.1467180664654,155.8692178488613,155.18728485721206,155.18217934129325,155.91104444298477,196.19910685884702,180.70824186294413,175.97304303258193,172.1249413008504,168.57146395435177,165.3319202393133,162.4506260267447,159.97071777566117,157.93565643941778,156.3948497132349,155.41082843146353,155.06176504594745,155.42603158634284,156.53716639463013,181.23191165833424,174.7950662094734,170.98632632271745,167.59332944232744,164.53229515058845,161.83903364024923,159.54925370554574,157.6903623005905,156.27439482242016,155.2806338766445,154.61460374190835,154.0209529222996,152.91483022566055,150.0792720550696
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.8938295174604,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019799999999999998,0.0,,,False,0.021,0.0012000000000000031,0.021,157.59397264005753,199.0815499428749,182.0,182.0,,157.59397264005753,139.88239066744876,1830052.9816218568,1830.0529816218568,0.0,0.0,1830052.9816218568,1830.0529816218568,0.0,186.48938378314438,False,1840878.2044686412,1840.8782044686411,D*,-10825.222846784396,137026848430.47083,38.063013452908564,25.39823796685823,149.8998139492525,202.0622612152156,245.76555531687904,162.3261518659673,156.085630551558,1830052.9816218568,1830.0529816218568,10825.222846784396,10.825222846784396,0.0,0.0041704497149534295,-8.732683125643357,-67.57013109199916,0.0,67570.13109199915,0.0,1830052.9816218568,0.0,67570.13109199915,0.0,219.45824628555908,185.7705864497064,177.85961711581194,173.74631054426962,170.0749322754313,166.7043467030802,163.6725755812957,161.02279063158127,158.79648452827712,157.0362769075465,155.7903745903591,155.1138507509389,155.05542367276743,155.61086455437308,195.15591919363047,180.2835775525714,175.61258824408128,171.7966131094229,168.277823281549,165.0766157186801,162.23666290943623,159.7999442054213,157.8076553294113,156.30426598801884,155.34148712678183,154.97493530094178,155.2389417846571,156.085630551558,181.01402010988787,174.6440292355689,170.85135449787552,167.47281994408775,164.427193230912,161.74988229680375,159.4757449243885,157.63085818262843,156.2252361357722,155.23533264374836,154.56380632767676,153.95556031739935,152.83831333668837,150.04297737260399
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.59397264005753,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019900000000000008,0.0,,,False,0.021,0.0010999999999999933,0.021,157.21715825727136,198.7197591941857,182.0,182.0,,157.21715825727136,139.76320661258993,1819082.8151763661,1819.0828151763662,0.0,0.0,1819082.8151763661,1819.0828151763662,0.0,186.50440807141064,False,1840878.2044686412,1840.8782044686411,D*,-21795.389292275067,135935398741.365,37.7598329837125,25.195935284936528,149.85792629337166,201.4206645304116,242.6445445100192,162.10522733740078,155.6430895212767,1819082.8151763661,1819.0828151763662,21795.389292275067,21.79538929227507,0.0,0.0041704497149534295,-8.743913516082923,-67.38234263739015,0.0,67382.34263739015,0.0,1819082.8151763661,0.0,67382.34263739015,0.0,217.32119315969007,185.14048163606347,177.4678458579337,173.39539029778237,169.7579256576884,166.424768417421,163.43379234166636,160.82722173484038,158.64483305671345,156.92572458569313,155.71051821510918,155.0383993132429,154.92678549758517,155.313813251402,194.12318763375612,179.858667993769,175.25148282417305,171.46793277636243,167.98414003614195,164.82152882140645,162.0230796495538,159.6295380745584,157.67972820626986,156.21308008705893,155.27052590465536,154.88570942603636,155.05102919635442,155.6430895212767,180.77023438494686,174.47574948882712,170.70110445953742,167.33878534216825,164.31044848947639,161.65104186225554,159.39449741171978,157.565380050648,156.17136545212853,155.1856583558875,154.50753904478842,153.88191648927915,152.75025957582704,149.99721012524307
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.21715825727136,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.02000000000000001,0.0,,,False,0.021,0.0009999999999999905,0.021,156.7571262683677,198.27810946366546,182.0,182.0,,156.7571262683677,139.61390357987366,1805340.3802369435,1805.3403802369435,0.0,0.0,1805340.3802369435,1805.3403802369435,0.0,186.52279113020688,False,1840878.2044686412,1840.8782044686411,D*,-35537.82423169771,134852194513.22284,37.45894292033968,24.99516091795529,149.8135299983258,200.70133843693245,239.56959193402253,161.88534826394354,155.21121813782887,1805340.3802369435,1805.3403802369435,35537.82423169771,35.53782423169771,0.0,0.0041704497149534295,-8.755112844617946,-67.19597121013932,0.0,67195.97121013932,0.0,1805340.3802369435,0.0,67195.97121013932,0.0,215.21828331368778,184.51513457432955,177.07615581546185,173.04458578192688,169.44132155565964,166.14584455768667,163.1958271119429,160.63247799349122,158.49375586669652,156.8151182600319,155.6295567958992,154.96068816687918,154.79606608837236,155.02050858735313,193.1031592875465,179.4337920882856,174.8898992559501,171.13908959957467,167.69062017045513,164.5668734077424,161.81008205169786,159.45967256167555,157.55197799093688,156.12127567495546,155.19777376505382,154.79382493989996,154.8623395959852,155.21121813782887,180.49821251899155,174.28852422189854,170.53407253394272,167.1899142927667,164.18095277828792,161.54162988176998,159.30482544488143,157.49342396679128,156.11247753441702,155.13153009765205,154.4460621120366,153.80098333392652,152.653302625912,149.94843415654842
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.7571262683677,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.020200000000000006,0.0,,,False,0.021,0.0007999999999999952,0.021,157.0004956237382,198.5117485260953,182.0,182.0,,157.0004956237382,139.8018212588238,1822637.0582076265,1822.6370582076265,0.0,0.0,1822637.0582076265,1822.6370582076265,0.0,186.51306041358316,False,1840878.2044686412,1840.8782044686411,D*,-18241.146261014743,133758612278.29826,37.15517007730507,24.792462963816494,149.7664445248626,200.44225561525303,236.47474320820723,161.66282056306312,154.77712109848542,1822637.0582076265,1822.6370582076265,18241.146261014743,18.24114626101474,0.0,0.0041704497149534295,-8.766280813644315,-67.0078141582107,0.0,67007.8141582107,0.0,1822637.0582076265,0.0,67007.8141582107,0.0,213.10406982820228,183.88391802085073,176.6794519585151,172.68932547777814,169.12085311701895,165.86367814040332,162.95524194212337,160.43568995046752,158.34108608982658,156.7031319554734,155.54704601643192,154.88078444333667,154.66226006458325,154.72421686297415,192.07750033721865,179.00477654485928,174.52462656882582,170.80699460538267,167.39431719043458,164.30991938650322,161.5952572080527,159.28839206182002,157.42309240287761,156.0283759274368,155.1236058734704,154.69980648523176,154.6707454083523,154.77712109848542,180.3950744133467,174.21558474866146,170.46822123715253,167.13036734694498,164.12811151146627,161.49571916216715,159.26569746586767,157.46033972486654,156.08374673903188,155.104050711295,154.415041965077,153.76075960193796,152.601678439042,149.90027892324042
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.0004956237382,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.02040000000000001,0.0,,,False,0.021,0.0005999999999999929,0.021,156.95950463265908,198.47239554155922,182.0,182.0,,156.95950463265908,139.7865426967901,1821230.7596154532,1821.2307596154533,0.0,0.0,1821230.7596154532,1821.2307596154533,0.0,186.51469849144942,False,1840878.2044686412,1840.8782044686411,D*,-19647.444853188004,132665873822.52899,36.851631617369165,24.58992140606296,149.7236551898451,199.90618202249198,233.39948754247683,161.44029604956606,154.34809873195948,1821230.7596154532,1821.2307596154533,19647.444853188004,19.647444853188006,0.0,0.0041704497149534295,-8.777417447080467,-66.81980061691783,0.0,66819.80061691783,0.0,1821230.7596154532,0.0,66819.80061691783,0.0,211.00453531951067,183.2533030397691,176.2810684073447,172.33258722216567,168.79926056001804,165.580736368965,162.71418750882907,160.23864382778115,158.18819235577806,156.5906669861971,155.46342241990592,154.79886601177267,154.52611127539373,154.4287091084094,191.05514779292733,178.57312152945693,174.15671519635544,170.4727067257624,167.09629549558932,164.05170425869494,161.37956648226782,159.1165047225632,157.29361136189527,155.93450809305912,155.04765398895628,154.60308300413925,154.47704273871102,154.34809873195948,180.19283906488545,174.0768820093438,170.34410268098097,167.01923973339686,164.03087180454182,161.41293928057576,159.19722870298403,157.40484928582364,156.0380029819147,155.0620267910781,154.3675879800828,153.6979911585232,152.52428371939712,149.85425748371364
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.95950463265908,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.020599999999999993,0.0,,,False,0.021,0.000400000000000008,0.021,156.76031595266056,198.28117153819392,182.0,182.0,,156.76031595266056,139.7322661843989,1816234.9371816763,1816.2349371816763,0.0,0.0,1816234.9371816763,1816.2349371816763,0.0,186.522663514886,False,1840878.2044686412,1840.8782044686411,D*,-24643.267286964925,131576132860.21999,36.54892579450555,24.38793544053883,149.6700896655866,199.22507604057466,230.35544208241748,161.2178888121006,153.92694670279764,1816234.9371816763,1816.2349371816763,24643.267286964925,24.643267286964925,0.0,0.0041704497149534295,-8.788522830528505,-66.63230068823067,0.0,66632.30068823067,0.0,1816234.9371816763,0.0,66632.30068823067,0.0,208.92904998656385,182.62456316925739,175.88095981761435,171.97433480312404,168.4765910616101,165.29714387293888,162.4728466772475,160.04154258089736,158.0352295893669,156.47772419672995,155.37839760912524,154.7142876213775,154.38694262312123,154.1349314797276,190.04028877277162,178.1392550616432,173.78639317855598,170.13649264320293,166.7968636733089,163.79256442925706,161.1633490906973,158.9443071034029,157.16371286897112,155.83962610436922,154.96954175140183,154.5030022670199,154.28099093819145,153.92694670279764,179.9392893984709,173.9044180428187,170.1900508493883,166.88156311265087,163.910745235964,161.3111280513494,159.11360067367326,157.3377600919455,155.98337048235206,155.01219582754422,154.31075452405784,153.621216073766,152.42781077093346,149.79664082991607
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.76031595266056,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.020900000000000002,0.0,,,False,0.021,9.99999999999994e-05,0.021,156.98186353126775,198.49386093091422,182.0,182.0,,156.98186353126775,139.89056454304432,1830805.3370933533,1830.8053370933533,0.0,0.0,1830805.3370933533,1830.8053370933533,0.0,186.51380494328995,False,1840878.2044686412,1840.8782044686411,D*,-10072.867375287926,130477649657.96397,36.24379157165666,24.184329080959955,149.61184395954268,198.72774617958106,227.30487789385748,160.99316238681465,153.50663776250178,1830805.3370933533,1830.8053370933533,10072.867375287926,10.072867375287926,0.0,0.0041704497149534295,-8.799596713085093,-66.44329533952536,0.0,66443.29533952536,0.0,1830805.3370933533,0.0,66443.29533952536,0.0,206.85208029713766,181.99099516450994,175.4754132649583,171.6112470413832,168.14981196478547,165.01019608179007,162.22888816802413,159.8424747574772,157.88074811377047,156.36333453059515,155.29142405021267,154.62663134683376,154.24359538917307,153.83879103737053,189.02228579628422,177.70005227733714,173.41113454593045,169.7959977110677,166.49385543212412,163.53056196985062,160.94494176260514,158.7704691984862,157.03246518667302,155.7432409402345,154.88916044317503,154.3993989355473,154.0809315341199,153.50663776250178,179.75255186434862,173.7769982397086,170.0759024809251,166.77915099111854,163.82091041443323,161.23442453070754,159.04994237651871,157.2860097745806,155.94061444413435,154.97284190307658,154.26598253900175,153.5606198549411,152.34888938902554,149.73581284402337
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.98186353126775,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,155.89880960138612,197.45420987039927,182.0,182.0,,155.89880960138612,139.40828369722936,1786414.322218679,1786.414322218679,0.0,0.0,1786414.322218679,1786.414322218679,0.0,186.55720970253392,False,1840878.2044686412,1840.8782044686411,D*,-54463.882249962306,129405801064.63277,35.94605585128688,23.985659506714573,149.54712054061332,197.45420987039927,224.37177966118117,160.7731698471348,153.11135672281338,1786414.322218679,1786.414322218679,54463.882249962306,54.4638822499623,0.0,0.0041704497149534295,-8.810639857687228,-66.25886761281082,0.0,66258.86761281082,0.0,1786414.322218679,0.0,66258.86761281082,0.0,204.8596084412923,181.37303031384025,175.07435198587973,171.25220012342555,167.82716977664384,164.7273948131507,161.98891313945938,159.64695120695333,157.72893556915048,156.25011027673514,155.2034293625025,154.5357344015368,154.09764459487047,153.5524792277038,188.0361171260783,177.26366489072223,173.03721497151324,169.45721431213838,166.1929490561932,163.2709348639569,160.72896941489992,158.5987563863876,156.90243781743862,155.64634922479695,154.80581393490067,154.29103676423284,153.8802673512685,153.11135672281338,179.287586965889,173.46430418772331,169.79756632310222,166.53138926259692,163.6059897654959,161.05386306573286,158.90356280592232,157.1708204184169,155.84907722138814,154.8907063596136,154.1713562942538,153.4300686577282,152.18620570903744,149.66281500513207
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.89880960138612,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,154.38297194593437,195.99953708688975,182.0,182.0,,154.38297194593437,138.84756416282283,1734803.5037332408,1734.8035037332409,0.0,0.0,1734803.5037332408,1734.8035037332409,0.0,186.6183772377586,False,1840878.2044686412,1840.8782044686411,D*,-106074.70073540043,128364918962.39282,35.65692193399801,23.79272964201329,149.48377349184818,195.99953708688977,221.57494132087928,160.55790380016137,152.74671372511324,1734803.5037332408,1734.8035037332409,106074.70073540043,106.07470073540043,0.0,0.0041704497149534295,-8.821653151699184,-66.07976407172875,0.0,66079.76407172874,0.0,1734803.5037332408,0.0,66079.76407172874,0.0,202.9670146321023,180.77292386004726,174.6780479259585,170.8974785985441,167.50906031882857,164.449222372766,161.75343974045472,159.4554421515247,157.58008899091098,156.13801614570886,155.1139215756038,154.44077002937735,153.9487875295512,153.2787023192415,187.0906192785817,176.8325215457735,172.6666097491764,169.12202657011622,165.8959146830138,163.01528879966875,160.51680763389197,158.43022896219847,156.77428048144753,155.5491303257261,154.71932084930077,154.17792478114757,153.6806024492952,152.74671372511324,178.74920390272976,173.09827026030135,169.47207666979128,166.24236984967146,163.35601256794348,160.84450986446313,158.7343099319515,157.03769698414257,155.74271569485754,154.79410590163639,154.0595519743834,153.278324055587,152.0036133707157,149.59008900559928
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.38297194593437,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,152.9519550259898,194.62671198907424,182.0,182.0,,152.9519550259898,138.35607910799573,1689565.297470576,1689.5652974705758,0.0,0.0,1689565.297470576,1689.5652974705758,0.0,186.6765715937156,False,1840878.2044686412,1840.8782044686411,D*,-151312.9069980653,127351179783.91048,35.37532771775291,23.60483077995571,149.42813179365368,194.62671198907424,218.90127623105798,160.34645567611676,152.41017676349324,1689565.297470576,1689.5652974705758,151312.9069980653,151.3129069980653,0.0,0.0041704497149534295,-8.832637373047925,-65.90532809244911,0.0,65905.32809244911,0.0,1689565.297470576,0.0,65905.32809244911,0.0,201.16475178078835,180.18822947527997,174.28535469230277,170.5460974500475,167.19459934211227,164.17489287277002,161.52177410222419,159.26733510397227,157.43366916587703,156.026601704676,155.02260944003805,154.341733767554,153.7972851035509,153.01676105929243,186.18239280079433,176.4061905758053,172.2990944036184,168.790220834603,165.60253714047667,162.76339939406955,160.30821367349643,158.2646244021907,156.64773363294108,155.45140956092357,154.6297619297609,154.06058126394552,153.48252281388358,152.41017676349324,178.23065280512634,172.74059943773935,169.1541557979302,165.9605946521901,163.1127743926715,160.64110413251194,158.5698355283591,156.90776683105182,155.63764617263868,154.69711965668674,153.9472247921967,153.12951514871696,151.83133064549386,149.52580473574446
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.9519550259898,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,151.57592715544925,193.30705318523354,182.0,182.0,,151.57592715544925,137.87809558524572,1645569.8250142925,1645.5698250142925,0.0,0.0,1645569.8250142925,1645.5698250142925,0.0,186.73294311487572,False,1840878.2044686412,1840.8782044686411,D*,-195308.3794543487,126363837888.9019,35.101066080250526,23.421824714419575,149.37525504422254,193.30705318523354,216.34693561599204,160.13883075816491,152.09973351272538,1645569.8250142925,1645.5698250142925,195308.3794543487,195.3083794543487,0.0,0.0041704497149534295,-8.843593278351364,-65.73543182063673,0.0,65735.43182063673,0.0,1645569.8250142925,0.0,65735.43182063673,0.0,199.44871995065589,179.61836200884284,173.8964030589756,170.19820804116543,166.88390893259447,163.90448607075123,161.2939403800775,159.08258808669527,157.2895731254195,155.9157507040377,154.92948962998008,154.23893675183737,153.64380210480948,152.76645609313806,185.3095329982608,175.9846491354849,171.93476670311588,168.4618829119732,165.31287520003275,162.5152858662233,160.10315381603675,158.10184879146823,156.5226605242932,155.35308142189737,154.53722266888533,153.93946199226355,153.28656690922148,152.09973351272538,177.7220488850618,172.3850298896038,168.83827731760928,165.6811662668762,162.87203632951966,160.44008852496913,158.40726353826832,156.77877648184273,155.53211868546876,154.59825488312316,153.8326773850606,152.9809718440753,151.66486555920483,149.4649284365481
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.57592715544925,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,150.2543516789614,192.03999909252516,182.0,182.0,,150.2543516789614,137.41834163613944,1603252.2737978871,1603.2522737978873,0.0,0.0,1603252.2737978871,1603.2522737978873,0.0,186.7874668726624,False,1840878.2044686412,1840.8782044686411,D*,-237625.93067075405,125401886524.62317,34.83385736795088,23.243524841494363,149.32408794439255,192.03999909252516,213.90736371597202,159.93494674181298,151.81335430305006,1603252.2737978871,1603.2522737978873,237625.93067075405,237.62593067075406,0.0,0.0041704497149534295,-8.854521595437202,-65.56990251502269,0.0,65569.9025150227,0.0,1603252.2737978871,0.0,65569.9025150227,0.0,197.81457630753874,179.06261964223538,173.5112084495355,169.85385581296916,166.57701641370713,163.63799921300298,161.06989373737954,158.90110520326877,157.147660698029,155.80532563312212,154.83454342005402,154.13264872907442,153.4888815634967,152.52741907049958,184.47013985080932,175.56785065584276,171.57369834931256,168.13707292102993,165.02696278381882,162.27094412953917,159.90157412771342,157.94179417592363,156.3989206368762,155.25404873672016,154.44179925978818,153.81500015644454,153.09317154891428,151.81335430305006,177.22359061613508,172.03200927370432,168.52485885775937,165.40444205315566,162.63408289089458,160.2416646454235,158.2467110072419,156.65077912363475,155.4261775870917,154.49763671358144,153.7161838503927,152.83298984931739,151.50399720057115,149.4064007724484
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.2543516789614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,148.9851787844744,190.82354021966833,182.0,182.0,,148.9851787844744,136.97604457631468,1562541.5229312896,1562.5415229312896,0.0,0.0,1562541.5229312896,1562.5415229312896,0.0,186.84018318960236,False,1840878.2044686412,1840.8782044686411,D*,-278336.6815373516,124464361610.8644,34.57343378079567,23.069752466720775,149.27464558722988,190.8235402196683,211.5780705219365,159.73472121268924,151.54915248965003,1562541.5229312896,1562.5415229312896,278336.6815373516,278.3366815373516,0.0,0.0041704497149534295,-8.86542302456046,-65.40857473955985,0.0,65408.57473955986,0.0,1562541.5229312896,0.0,65408.57473955986,0.0,196.25814495046285,178.520343011341,173.1297916075883,169.51308778757988,166.27394890896662,163.37542780805632,160.8495869144501,158.7227895259844,157.0077955111088,155.69520091804918,154.7377700424751,154.02314647867223,153.33303371398046,152.29927218848945,183.66240097416738,175.15575204541145,171.2159573837696,167.81584603916332,164.74482787273266,162.03036363529193,159.70341509399174,157.78435067299282,156.27637894974907,155.15422909856582,154.34360433950584,153.68762195817663,152.90272868844707,151.54915248965003,176.73495628254128,171.68162672656075,168.21399816905063,165.13049554509794,162.39895315914936,160.04582976599264,158.08813417070175,156.52370935735394,155.3197854634102,154.39533260420865,153.5979693420632,152.6858478141903,151.348704262802,149.3501894130283
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.9851787844744,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,147.76641234444816,189.6557222711817,182.0,182.0,,147.76641234444816,136.6283920779052,1530542.2275787354,1530.5422275787355,0.0,0.0,1530542.2275787354,1530.5422275787355,0.0,186.8911338995759,False,1840878.2044686412,1840.8782044686411,D*,-310335.97688990575,123546036274.31715,34.318343409532545,22.89953877724475,148.9851787844744,189.6557222711817,209.35460986424616,159.5380489106404,151.28149412731082,1530542.2275787354,1530.5422275787355,310335.97688990575,310.33597688990574,0.0,0.0041704497149534295,-8.876298115660571,-65.25054660066057,0.0,65250.54660066057,0.0,1530542.2275787354,0.0,65250.54660066057,0.0,194.77540088926403,177.99090651227363,172.75217184332865,169.17594598269045,165.97472601300703,163.11675528185904,160.63295079381788,158.54749847645462,156.86973313230922,155.58497448213527,154.63843818943357,153.90877206069808,153.17169908784038,152.06855064828773,182.88458774331062,174.74831204448705,170.86160641152722,167.49824979873148,164.46648726419647,161.79351533457734,159.50858158009848,157.6293290193918,156.15470443873087,155.05303024883682,154.24140292304253,153.5542057979881,152.70639344938405,151.28149412731082,176.25584944387583,171.3339785358137,167.90579288366993,164.85938740091922,162.16664460496074,159.85246915987554,157.93119790790905,156.39674486935616,155.21093418279946,154.2862749889281,153.46488798510444,152.50506971614638,151.10869235065746,149.0617668376818
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.76641234444816,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,146.59604998603723,188.53458849642539,182.0,182.0,,146.59604998603723,136.61316244391526,1529140.4325150298,1529.1404325150297,0.0,0.0,1529140.4325150298,1529.1404325150297,0.0,186.940364626775,False,1840878.2044686412,1840.8782044686411,D*,-311737.7719536114,122628552014.80814,34.06348667078004,22.72948098331044,147.76641234444816,188.53458849642539,207.23259537398152,159.34474683442426,150.91821528924916,1529140.4325150298,1529.1404325150297,311737.7719536114,311.7377719536114,0.0,0.0041704497149534295,-8.88714689067026,-65.09265005814191,0.0,65092.65005814191,0.0,1529140.4325150298,0.0,65092.65005814191,0.0,193.36247354207887,177.47371768210044,172.3783661973281,168.84246504075995,165.67935350238005,162.86193680958047,160.419853258811,158.37493947464927,156.73285710111256,155.47330173383088,154.53341160288787,153.78172951638447,152.98471850316648,151.78235015237993,182.13505476397899,174.345490557519,170.5107009665592,167.18431986724164,164.19193582997997,161.5603244606137,159.31687402348086,157.47628683653176,156.032932426429,154.94825044896962,154.1298596422082,153.40120038272087,152.46891560008,150.91821528924916,175.7859731272349,170.9891461179096,167.60031400792406,164.59112484974426,161.93703495218614,159.66118220536745,157.77486305575388,156.2673042887916,155.09319835837763,154.1542952924269,153.27595964722988,152.18646441571008,150.51945645571604,147.87195037660757
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.59604998603723,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,145.4721010193429,187.45819669263832,182.0,182.0,,145.4721010193429,136.660905736229,1533534.911826528,1533.5349118265278,0.0,0.0,1533534.911826528,1533.5349118265278,0.0,186.98792386044863,False,1840878.2044686412,1840.8782044686411,D*,-307343.2926421133,121708431067.71222,33.80789751880895,22.55893447333586,146.59604998603723,187.45819669263832,205.20771317774873,159.1546227850854,150.4718317064182,1533534.911826528,1533.5349118265278,307343.2926421133,307.3432926421133,0.0,0.0041704497149534295,-8.89796927318996,-64.93429511818951,0.0,64934.29511818951,0.0,1533534.911826528,0.0,64934.29511818951,0.0,192.0156483216223,176.96821678613944,172.00839045849378,168.51267548469806,165.3878327774586,162.6109260495977,160.2101738960832,158.20487748689354,156.59675267145943,155.35947596131763,154.4214838300473,153.6399424297624,152.76866351905332,151.43621637415114,181.41223920364519,173.94724945768104,170.16329206926693,166.87408722596862,163.92116655077737,161.33072609672132,159.12814163155156,157.32494989855653,155.91061913020218,154.83923440311395,154.00813446086016,153.22798711408427,152.1919621529123,150.4718317064182,175.32503826855108,170.64721191910215,167.29764692534064,164.32577077329043,161.7101748890983,159.47206887093648,157.6194966028876,156.13670853467545,154.97090213873574,154.0127079208617,153.07071969460424,151.8451970444098,149.91240137708772,146.72632149211023
