timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.4721010193429,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,144.3925954004161,186.42462760321493,182.0,182.0,,144.3925954004161,136.70714662638505,1537791.1041687012,1537.7911041687012,0.0,0.0,1537791.1041687012,1537.7911041687012,0.0,187.03386239015165,False,1840878.2044686412,1840.8782044686411,D*,-303087.10029994,120785756405.211,33.5515990014475,22.387914626403546,145.4721010193429,186.42462760321493,203.27573317351963,158.96749796412092,149.95485394540313,1537791.1041687012,1537.7911041687012,303087.10029994,303.08710029994,0.0,0.0041704497149534295,-8.908765189551087,-64.77549816675676,0.0,64775.49816675676,0.0,1537791.1041687012,0.0,64775.49816675676,0.0,190.73136699316345,176.47387575699972,171.64225873591377,168.18660288156852,165.1001587118347,162.3636691308767,160.00378649167317,158.0370827723521,156.46104983097945,155.24295612343406,154.30196246252916,153.48281675832786,152.5242010455502,151.036611748747,180.71465922152558,173.55355209521284,169.8194252313073,166.56757542519236,163.6541628044395,161.10464324800415,158.94221962414053,157.17503107361352,155.7873184484379,154.72536013646507,153.87551396608762,153.03426678284725,151.87775085123567,149.95485394540313,174.87276084044214,170.30824777794044,166.99785855533437,164.06335192602498,161.4860314830117,159.28501309009047,157.464874447056,156.0046085545549,154.8435913201131,153.86107537367383,152.8490986908216,151.48223687108126,149.2898825582682,145.62331687006727
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.3925954004161,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,143.3555934180602,185.43199400257174,182.0,182.0,,143.3555934180602,136.75188617182053,1541909.1068722026,1541.9091068722025,0.0,0.0,1541909.1068722026,1541.9091068722025,0.0,187.07823270378265,False,1840878.2044686412,1840.8782044686411,D*,-298969.0975964386,119860610941.08768,33.29461415030213,22.21643681077177,144.3925954004161,185.43199400257174,201.43251879186076,158.78318053112815,149.3785200226082,1541909.1068722026,1541.9091068722025,298969.0975964386,298.9690975964386,0.0,0.0041704497149534295,-8.91953456876054,-64.61627525671878,0.0,64616.275256718785,0.0,1541909.1068722026,0.0,64616.275256718785,0.0,189.50622706129923,175.99019703984536,171.27998313663053,167.86426736625077,164.8163186345852,162.12010215794854,159.8005523073655,157.8713118370558,156.3253680942817,155.12320505868536,154.17419703444247,153.30986928396564,152.2521328803536,150.58957308096205,180.04091211685494,173.16436309328512,169.47914036482098,166.2648004541149,163.39089820020803,160.88198665599577,158.75892892464717,157.02622940840226,155.66257820459438,154.6060233368953,153.73135635096628,152.8198867306044,151.52855322149347,149.3785200226082,174.4288639933373,169.9723180180724,166.7010058818128,163.8038832971429,161.26455825538372,159.099884354455,157.31075957749624,155.87065057665632,154.71082731733807,153.69900452204624,152.61109999494835,151.09860755702869,148.65414505508855,144.56136203553942
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.3555934180602,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,142.35919322159094,184.47844770970428,182.0,182.0,,142.35919322159094,136.79513152353297,1545889.578142802,1545.889578142802,0.0,0.0,1545889.578142802,1545.889578142802,0.0,187.12108847335827,False,1840878.2044686412,1840.8782044686411,D*,-294988.6263258392,118933077194.202,33.036965887278335,22.04451632149884,143.3555934180602,184.47844770970428,199.67403537540255,158.60146607574475,148.75288913707058,1545889.578142802,1545.889578142802,294988.6263258392,294.9886263258392,0.0,0.0041704497149534295,-8.930277342441183,-64.45664208385973,0.0,64456.64208385974,0.0,1545889.578142802,0.0,64456.64208385974,0.0,188.3369803133749,175.51671236223768,170.92157351164042,167.54568346410045,164.5362921666585,161.88015115495193,159.60032032897263,157.70730833865068,156.18931851678715,154.99969301267825,154.03758266119263,153.12072478148778,151.95337872152993,150.10072368619794,179.38967214960215,172.77964810538282,169.14247164737898,165.96577065403045,163.1313365330555,160.66265493177016,158.5780767343478,156.878231549067,155.53594278178764,154.48064139382646,153.57509390605824,152.58483170701274,151.14667306782124,148.75288913707058,173.99307879860822,169.63947936613593,166.40713549704262,163.5473682419109,161.04569543606945,158.91653819216094,157.15690313646368,155.73447697433429,154.57218532637245,153.5261495798193,152.35680752769613,150.69537634417398,148.00732125615735,143.53888201380164
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.35919322159094,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,141.4015362835412,183.562184625221,182.0,182.0,,141.4015362835412,136.83689660212482,1549733.7992871858,1549.7337992871858,0.0,0.0,1549733.7992871858,1549.7337992871858,0.0,187.16248412932407,False,1840878.2044686412,1840.8782044686411,D*,-291144.4051814554,118003236914.62968,32.77867692073047,21.872168311147195,142.35919322159094,183.562184625221,197.99635723070244,158.4221381740873,148.08693272116972,1549733.7992871858,1549.7337992871858,291144.4051814554,291.14440518145545,0.0,0.0041704497149534295,-8.940993444766889,-64.29661395424054,0.0,64296.61395424054,0.0,1549733.7992871858,0.0,64296.61395424054,0.0,187.22053063034963,175.0529814517882,170.56703726773904,167.23085992222636,164.26005108171677,161.64373205778006,159.40292759937972,157.5448041068279,156.0525058039827,154.8719011090965,153.8915624269682,152.91511250638376,151.62895975404976,149.57528704005185,178.7596881170571,172.39937360399458,168.809447522362,165.67048664409484,162.87543177074514,160.44653475429124,158.39945721675502,156.73071331897677,155.40695592809615,154.348657282266,153.4062332197445,152.3292142993243,150.7344268059607,148.08693272116972,173.56514500488993,169.30978152142112,166.11628495364855,163.29379867138397,160.82937037067182,158.7348170318897,157.00304609623703,155.59572918690316,154.42725865592956,153.34221493156926,152.0863676995644,150.2736448614644,147.35142726094762,142.55431006314478
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.4015362835412,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.4808172396616,182.68145395782082,182.0,182.0,,140.4808172396616,136.87720341758225,1553443.7961905415,1553.4437961905414,0.0,0.0,1553443.7961905415,1553.4437961905414,0.0,187.2024742470046,False,1840878.2044686412,1840.8782044686411,D*,-287434.4082780997,117071170636.91536,32.51976962136538,21.699407706977833,141.4015362835412,182.68145395782082,196.39567338294898,158.2449689822914,147.3886220689464,1553443.7961905415,1553.4437961905414,287434.4082780997,287.43440827809974,0.0,0.0041704497149534295,-8.951682812389691,-64.13620573681213,0.0,64136.20573681213,0.0,1553443.7961905415,0.0,64136.20573681213,0.0,186.15393115456,174.59859069475175,170.21637916801993,166.91979955037297,163.98755918517963,161.410750735165,159.20819957639534,157.38352011919343,155.9145303405048,154.73932410693837,153.73562954071747,152.69286209460162,151.27998295089554,149.01810157949222,178.14978071695057,172.02350663848986,168.48009064997862,165.37894125439323,162.623128058326,160.23350108984695,158.22285216799403,156.58334111652928,155.27516328020283,154.20954206931668,153.2243555247067,152.05326510965597,150.2941257536747,147.3886220689464,173.14481138389266,168.98326712439433,165.82848244760416,163.0431552097449,160.61549781630464,158.5545507071078,156.84891985569558,155.454047561177,154.27565883934838,153.14694618721055,151.79999289692424,149.83454067602932,146.68836156857463,141.60609451984033
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.4808172396616,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,139.59528323096674,181.8345574100908,182.0,182.0,,139.59528323096674,136.91607786991742,1557021.9527912647,1557.0219527912648,0.0,0.0,1557021.9527912647,1557.0219527912648,0.0,187.24111339034806,False,1840878.2044686412,1840.8782044686411,D*,-283856.25167737645,116136957465.2406,32.260265962566834,21.526249171130686,140.4808172396616,181.8345574100908,194.86829222229397,158.06972001061945,146.6650126304032,1557021.9527912647,1557.0219527912648,283856.25167737645,283.85625167737646,0.0,0.0041704497149534295,-8.962345384365337,-63.97543185386966,0.0,63975.43185386966,0.0,1557021.9527912647,0.0,63975.43185386966,0.0,185.13438093239864,174.15315174746783,169.86960109711018,166.61249908209905,163.71877223608925,161.18110309821677,159.01595066928525,157.22316784629982,155.7749903058819,154.60147324885622,153.5693290172541,152.453898919216,150.9076260192437,148.43363669158222,177.55883974870267,171.65201456036715,168.15441779550554,165.09111948471994,162.37435978459217,160.02341754724225,158.04803197878275,156.4357739645032,155.14011503734835,154.06279781645685,153.02911633878102,151.75732268446984,149.82806004145635,146.6650126304032,172.73183579863326,168.65997158509276,165.54374629142498,162.79540747716086,160.40398063024767,158.3755580382643,156.6942497244106,155.30907898236256,154.11701967599143,152.94013707293612,151.49795648527683,149.3792081121188,146.0199018510461,140.69270995181165
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.59528323096674,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,153.54007057218055,181.01986976781782,160.0,160.0,,153.54007057218055,132.14481617656094,1117856.3698354594,1117.8563698354594,0.0,0.0,1117856.3698354594,1117.8563698354594,0.0,165.48099573975637,False,1840878.2044686412,1840.8782044686411,D*,-723021.8346331818,115466243643.33932,32.07395656759426,21.40193083898315,154.37902919366016,181.01986976781782,193.41064602456865,157.89713381746847,147.43572534664457,1117856.3698354594,1117.8563698354594,723021.8346331818,723.0218346331818,0.0,0.0041704497149534295,-8.972988749483374,-63.86019070822831,0.0,63860.19070822831,0.0,1117856.3698354594,0.0,63860.19070822831,0.0,184.15922346318197,173.71630645579856,169.52671872104247,166.30899408083363,163.45375805622203,160.95499579232276,158.82683974928025,157.0657317795475,155.63956978272577,154.47411590469045,153.4355757007922,152.313798907064,150.82141115224394,148.64845206339368,176.9858255634018,171.28487639719577,167.83247081844783,164.8070813450349,162.1292727870597,159.81672659843272,157.87632976130104,156.29186302716727,155.01256751201217,153.93783818652796,152.89995312717713,151.65446860172307,149.9057742885768,147.43572534664457,172.3260266692992,168.3400335711248,165.262379481623,162.55129891046815,160.19680358790302,158.20323173821902,156.55364954807615,155.2002175398958,154.0570231458818,153.00449400810535,151.93521395403687,150.92197718830175,150.71841131794412,154.14049253563445
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.54007057218055,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,152.4135318531868,179.92608963010125,160.0,160.0,,152.4135318531868,130.89111018764643,1002460.3683452352,1002.4603683452352,0.0,0.0,1002460.3683452352,1002.4603683452352,0.0,165.51375574742997,False,1840878.2044686412,1840.8782044686411,D*,-838417.836123406,114864767422.33218,31.906879839536717,21.290445853613313,153.54007057218055,179.92608963010125,192.0699985264589,157.7316479758769,148.02539531702757,1002460.3683452352,1002.4603683452352,838417.836123406,838.417836123406,0.0,0.0041704497149534295,-8.983614873245289,-63.756742571478235,0.0,63756.74257147824,0.0,1002460.3683452352,0.0,63756.74257147824,0.0,183.25784922315037,173.29877910094405,169.19563285024986,166.0163533958058,163.19873484290258,160.73766167406998,158.64494804116845,156.91383576408867,155.50855117024628,154.35216342833021,153.3135585505479,152.2020005893587,150.793314557999,148.94613823747753,176.44422478765284,170.92895881417627,167.52028152752007,164.53225847101325,161.8925539083214,159.6171525720078,157.71012639536812,156.151726411957,154.88767727700534,153.81637277344691,152.77841146697313,151.5634021870495,149.97238239898505,148.02539531702757,171.76729614747828,167.89622938363004,164.8731382660443,162.21460814993085,159.9112494522666,157.96396051717457,156.35178352189655,155.02358416844422,153.89383350089804,152.85205968134946,151.8128316437692,150.86801081748243,150.67496627155617,153.35893877097575
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.4135318531868,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,151.68005172219588,179.2140421134334,160.0,160.0,,151.68005172219588,131.08827209695315,1020607.921424942,1020.607921424942,0.0,0.0,1020607.921424942,1020.607921424942,0.0,165.53518929498654,False,1840878.2044686412,1840.8782044686411,D*,-820270.2830436992,114252402669.47722,31.73677851929923,21.17694265410407,152.4135318531868,179.2140421134334,190.77957079156218,157.56663407697425,148.4487083237604,1020607.921424942,1020.607921424942,820270.2830436992,820.2702830436992,0.0,0.0041704497149534295,-8.994223440350105,-63.65140262890387,0.0,63651.40262890387,0.0,1020607.921424942,0.0,63651.40262890387,0.0,182.38860748127306,172.88607472135627,168.8660918225785,165.7254282184837,162.9455908269503,160.5221005027585,158.46439275834064,156.76253723735118,155.37729129123863,154.22947642773858,153.19105099259554,152.0891230723643,150.751639442107,149.15990303272793,175.9168188103914,170.57678465140154,167.21137617564747,164.260730164974,161.65893329228254,159.42019553385407,157.54576511155452,156.01246989660876,154.76281443553503,153.6946103247289,152.6564936116764,151.46755506208407,150.0042641437818,148.4487083237604,171.39097055842296,167.59409551168142,164.60806465576343,161.98514250594263,159.71606180388068,157.7993459327596,156.21127807429102,154.89841123885992,153.77475939763693,152.7329377530208,151.69246986052192,150.73242427439106,150.39370860936452,152.2828089071727
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.68005172219588,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,150.9630422345547,178.51806328047172,160.0,160.0,,150.9630422345547,131.12739936208806,1024209.3479043071,1024.2093479043072,0.0,0.0,1024209.3479043071,1024.2093479043072,0.0,165.5562208653971,False,1840878.2044686412,1840.8782044686411,D*,-816668.8565643341,113637877060.73463,31.566076961315176,21.06303893504209,151.68005172219588,178.51806328047172,189.54509864000374,157.40368916865216,148.75825419135242,1024209.3479043071,1024.2093479043072,816668.8565643341,816.6688565643341,0.0,0.0041704497149534295,-9.004814387233237,-63.545681298788615,0.0,63545.681298788615,0.0,1024209.3479043071,0.0,63545.681298788615,0.0,181.55401212130772,172.4806498555706,168.54038516361828,165.4382035550831,162.69599269481458,160.30967688876714,158.2862861033295,156.61278411284204,155.24668964274136,154.1070040279247,153.06907342667813,151.97643165190877,150.70025363710468,149.31071389435544,175.40349869295574,170.22870693127675,166.90608772726605,163.99276930866384,161.42861940113096,159.2260066968499,157.38336789858153,155.8742441813184,154.63825910181157,153.5731369972517,152.5355336236863,151.37070068943365,150.01487493142156,148.75825419135242,171.01616969488114,167.2916434546926,164.34296777418362,161.75588941339558,159.52109355064943,157.63472705914236,156.07045070875498,154.772833123605,153.65609163389237,152.6171420409098,151.5831777616865,150.62947797832047,150.21717555669878,151.583481467609
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.9630422345547,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,150.27052065408301,177.84592871373312,160.0,160.0,,150.27052065408301,131.14644061479777,1025961.9792592621,1025.961979259262,0.0,0.0,1025961.9792592621,1025.961979259262,0.0,165.57660876683542,False,1840878.2044686412,1840.8782044686411,D*,-814916.2252093791,113022299873.17908,31.3950832981053,20.94894030345575,150.9630422345547,177.84592871373312,188.36362322221396,157.24269895702136,148.96675757328205,1025961.9792592621,1025.961979259262,814916.2252093791,814.9162252093791,0.0,0.0041704497149534295,-9.015387682186798,-63.43976972137023,0.0,63439.769721370234,0.0,1025961.9792592621,0.0,63439.769721370234,0.0,180.752070919507,172.08219377549148,168.21844894823764,165.15461450296317,162.44985819883811,160.10029246515177,158.11052339900846,156.464483684192,155.11668163535225,153.98468888527242,152.9474671615142,151.86356511885677,150.63956805236037,149.40709200746628,174.90355171253236,169.88469521900453,166.60441060606806,163.72834791766732,161.20155902807574,159.0345128298874,157.22285514847712,155.73697980661237,154.51394419688637,153.45178927482945,152.4150010516357,151.2716914372687,150.00403648355464,148.96675757328205,170.64730814550754,166.99251067755213,164.0810120739247,161.52953838743215,159.32856181282858,157.47186684523794,155.93058287578052,154.6474458827924,153.53694910237948,152.49986508675795,151.46931363969364,150.5137213904646,150.0172475212456,150.8969049766436
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.27052065408301,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,149.60112153242451,177.19630574896135,160.0,160.0,,149.60112153242451,131.16551374547572,1027717.5447870636,1027.7175447870636,0.0,0.0,1027717.5447870636,1027.7175447870636,0.0,165.59638578482907,False,1840878.2044686412,1840.8782044686411,D*,-813160.6596815776,112405669346.30684,31.22379704064079,20.834646433031686,150.27052065408301,177.19630574896135,187.23251392828587,157.08358094394723,149.08612368500084,1027717.5447870636,1027.7175447870636,813160.6596815776,813.1606596815776,0.0,0.0041704497149534295,-9.025943293830153,-63.33366986012875,0.0,63333.66986012875,0.0,1027717.5447870636,0.0,63333.66986012875,0.0,179.98100555515154,171.6904807664797,167.90027694162325,164.87464484535568,162.2071461088598,159.89388281865027,157.9370265396535,156.3175591462373,154.98719702360052,153.8624197713225,152.8259119276398,151.74974231625635,150.5688003976356,149.45344606957053,174.4163227752877,169.54472798551473,166.30634390883404,163.4674416880754,160.9777022154161,158.84564384787762,157.06414968329412,155.6006067299093,154.38979597541058,153.33039547861765,152.29439352167762,151.16954699213096,149.97190755427087,149.08612368500084,170.28413134521074,166.69662356733994,163.82212250754387,161.30600072532644,159.13836653290093,157.31066037060103,155.7915696353191,154.52213716275034,153.41718211901346,152.38090344143768,151.35083023806956,150.38628682328567,149.79865159277796,150.23119303636736
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.60112153242451,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,148.95374818629784,176.56812329149153,160.0,160.0,,148.95374818629784,131.1841126706409,1029429.4625852203,1029.4294625852203,0.0,0.0,1029429.4625852203,1029.4294625852203,0.0,165.61557750910862,False,1840878.2044686412,1840.8782044686411,D*,-811448.7418834209,111788011668.7557,31.05222546354325,20.720162177893464,149.60112153242451,176.56812329149153,186.1492453867303,156.92625019509563,149.12707372984167,1029429.4625852203,1029.4294625852203,811448.7418834209,811.4487418834209,0.0,0.0041704497149534295,-9.03648119184887,-63.227388112296566,0.0,63227.38811229657,0.0,1029429.4625852203,0.0,63227.38811229657,0.0,179.2391312163664,171.30529699969287,167.58585938110653,164.59827405957077,161.96781136419753,159.6903805600118,157.76571503539765,156.17193020386105,154.85815763377502,153.74007185623773,152.70408326369264,151.63424349134894,150.48735415411844,149.45400554666745,173.94119624455524,169.20878277540143,166.0118829386366,163.21002258180317,160.75699587859745,158.65932731237072,156.9071719054255,155.46504973934205,154.2657290234868,153.20876808275298,152.17321673493814,151.06338828952659,149.91879090091265,149.12707372984167,169.92650225324294,166.40399335031807,163.5662965513437,161.08524968373752,158.95045926272414,157.15104340341694,155.65333431471302,154.3968050394774,153.2966183460546,152.259952213253,151.2273481502704,150.2472399309827,149.5628199650047,149.58534913476888
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.95374818629784,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,148.3273471255187,175.96035279271055,160.0,160.0,,148.3273471255187,131.20224019852674,1031097.9911345164,1031.0979911345164,0.0,0.0,1031097.9911345164,1031.0979911345164,0.0,165.6342088823314,False,1840878.2044686412,1840.8782044686411,D*,-809780.2133341248,111169352874.075,30.880375798354166,20.60549236341865,148.95374818629784,175.96035279271055,185.11140097441987,156.77061998396726,149.09925578967693,1031097.9911345164,1031.0979911345164,809780.2133341248,809.7802133341248,0.0,0.0041704497149534295,-9.047001346943592,-63.12093056833773,0.0,63120.930568337724,0.0,1031097.9911345164,0.0,63120.930568337724,0.0,178.52485541084226,170.92644138708502,167.27518441256052,164.3254786404601,161.7318062157566,159.4897162264812,157.59650661124263,156.02751338091483,154.72947764273422,153.61750738809084,152.58165249134572,151.5164006794285,150.3947723124505,149.41273432471095,173.47759420972366,168.87683637771522,165.72101950152154,162.9560591257478,160.53938406251365,158.47548857690606,156.7518397964001,155.33022850325312,154.1416471127489,153.08670664239554,152.05098920290865,150.95243671898766,149.84511727196158,149.09925578967693,169.57428714175492,166.11462539640652,163.3135254121981,160.86725282452105,158.76478653162678,156.99294693744008,155.51579470886884,154.271340874752,153.1750814654659,152.13671953322037,151.09854132993124,150.09673772376414,149.31120769014217,148.9586066298712
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.3273471255187,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,147.72091251155885,175.37201252322876,160.0,160.0,,147.72091251155885,131.21988984163636,1032722.5333003744,1032.7225333003744,0.0,0.0,1032722.5333003744,1032.7225333003744,0.0,165.65230401468574,False,1840878.2044686412,1840.8782044686411,D*,-808155.6711682668,110549719354.09477,30.708255376137437,20.490641881392968,148.3273471255187,175.37201252322876,184.1166707066023,156.61660162406508,149.01133813194804,1032722.5333003744,1032.7225333003744,808155.6711682668,808.1556711682668,0.0,0.0041704497149534295,-9.057503730798876,-63.01430313170285,0.0,63014.30313170285,0.0,1032722.5333003744,0.0,63014.30313170285,0.0,177.83667399191188,170.5537247333719,166.96823803583442,164.0562321280459,161.4990802661518,159.29181828097154,157.4293171140751,155.88422190962032,154.60106390003517,153.49457742410135,152.45829041879637,151.39559893392624,150.29072593252963,149.3333436119272,173.0249744441321,168.548864819016,165.43374199356168,162.70551652339196,160.32480803411426,158.29405079963686,156.59806883075527,155.1960575966559,154.01744405049058,152.9640005299475,151.92724620324685,150.8360102107051,149.7514260236927,149.01133813194804,169.22735816214598,165.82852198394554,163.06379599509577,160.65197372689477,158.5812912810331,156.83629836295196,155.3788641332875,154.14563053499703,153.0523926442253,152.0109268003954,150.96413018652146,149.93498494902354,149.04520392068875,148.35021281039977
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.72091251155885,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,147.1334849948478,174.80216639402838,160.0,160.0,,147.1334849948478,131.2370603234278,1034302.9715848796,1034.3029715848795,0.0,0.0,1034302.9715848796,1034.3029715848795,0.0,165.6698861677371,False,1840878.2044686412,1840.8782044686411,D*,-806575.2328837616,109929137571.14384,30.53587154753996,20.375615636669238,147.72091251155885,174.80216639402838,183.16284895312947,156.4641043395045,148.8710961631605,1034302.9715848796,1034.3029715848795,806575.2328837616,806.5752328837616,0.0,0.0041704497149534295,-9.067988316048721,-62.907511499073735,0.0,62907.511499073735,0.0,1034302.9715848796,0.0,62907.511499073735,0.0,177.17316723956267,170.18696889121506,166.66500408946575,163.79050516332472,161.26958052995803,159.09661312629189,157.2640604393273,155.7419656535245,154.47281626594057,153.3711233835338,152.33367019939413,151.2712767568281,150.1750024467807,149.21930269037196,172.58282837316136,168.22484322692685,165.15003548855583,162.45835676320374,160.11320636835492,158.11493495139766,156.44577189843812,155.06244654731648,153.89300447789486,152.84043125031934,151.8015423181558,150.71351915583713,149.63834779992192,148.8710961631605,168.88559255401353,165.54568109385397,162.8170910168854,160.4393720989763,158.39991294036952,156.68102149903018,155.24245148185685,154.0195546096739,152.92837072714707,151.88230700942975,150.82387177581458,149.76223089256064,148.76613642726323,147.75943536219268
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.1334849948478,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,146.5641507316196,174.24992295554742,160.0,160.0,,146.5641507316196,131.2537536705568,1035839.4925293478,1035.8394925293478,0.0,0.0,1035839.4925293478,1035.8394925293478,0.0,165.6869777366647,False,1840878.2044686412,1840.8782044686411,D*,-805038.7119392934,109307633875.62624,30.3632316321184,20.260418513354768,147.1334849948478,174.24992295554742,182.2478319085916,156.3130351582448,148.6854930097605,1035839.4925293478,1035.8394925293478,805038.7119392934,805.0387119392934,0.0,0.0041704497149534295,-9.078455076241367,-62.8005611558675,0.0,62800.5611558675,0.0,1035839.4925293478,0.0,62800.5611558675,0.0,176.53299598370106,169.82600596452346,166.36546423563013,163.52826554222617,161.0432514898395,158.90402511746197,157.10064847037918,155.6006510746949,154.34462801942138,153.2469786092527,152.2074701163819,151.1429261796649,150.04749448100108,149.07384979211457,172.15067912081685,167.9047457548062,164.86988182188998,162.21453872077512,159.9045150273654,157.938059824944,156.29485925393658,154.92929995022214,153.76820475334284,152.71577474257992,151.67345407343234,150.58446223414782,149.5065886449858,148.6854930097605,168.54887254934988,165.26609705819408,162.5733891576369,160.2294039259094,158.22058755280705,156.5270367227152,155.1064615063397,153.8929891603936,152.80283377569125,151.75060676454882,150.67756361198545,149.5787660543073,148.47527026139664,147.1855632919005
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.5641507316196,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,146.01204017553212,173.71443418177523,160.0,160.0,,146.01204017553212,131.26997351084964,1037332.4300531006,1037.3324300531006,0.0,0.0,1037332.4300531006,1037.3324300531006,0.0,165.70360024273697,False,1840878.2044686412,1840.8782044686411,D*,-803545.7744155406,108685234417.59438,30.190342893776215,20.145055358421246,146.5641507316196,173.71443418177523,181.36961486626862,156.1632988467549,148.46075403084618,1037332.4300531006,1037.3324300531006,803545.7744155406,803.5457744155407,0.0,0.0041704497149534295,-9.088903985805572,-62.693457385238524,0.0,62693.45738523852,0.0,1037332.4300531006,0.0,62693.45738523852,0.0,175.9148977863867,169.47067755162934,166.06959794876465,163.26947826908227,160.82003515125888,158.71397657789532,156.93899104288627,155.4601812710627,154.216386397112,153.12197010070173,152.07937616506536,151.01009242098297,149.90818918620718,148.90000297533794,171.72807962033102,167.58854551020903,164.5932596712145,161.9740182561689,159.69866743639307,157.763342053143,156.1452385082533,154.79651768489083,153.64291400480604,152.58980389704365,151.54258218550942,150.44842194693624,149.35691555211457,148.46075403084618,168.21708507685864,164.98976066517614,162.332665205873,160.02202161783592,158.0432479199235,156.37426116382247,154.97079526433595,153.76580685577497,152.67560149347986,151.6155904881693,150.5250425929044,149.3849165954127,148.17380750528727,146.62790791373212
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.01204017553212,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,145.4763267505075,173.1948941424958,160.0,160.0,,145.4763267505075,131.2857253385069,1038782.2898638408,1038.7822898638408,0.0,0.0,1038782.2898638408,1038.7822898638408,0.0,165.7197743327147,False,1840878.2044686412,1840.8782044686411,D*,-802095.9146048004,108061965043.67607,30.017212512132243,20.02953096259991,146.01204017553212,173.1948941424958,180.52628932980988,156.0147978752573,148.20243554867042,1038782.2898638408,1038.7822898638408,802095.9146048004,802.0959146048004,0.0,0.0041704497149534295,-9.099335020017582,-62.586205272057654,0.0,62586.205272057654,0.0,1038782.2898638408,0.0,62586.205272057654,0.0,175.31768319595443,169.1208340224072,165.77738250692664,163.0141056089994,160.5998710946307,158.5263878159995,156.77899592212032,155.32045604555378,154.08797315164978,152.9959201159182,151.94908437467748,150.8723731523723,149.75715810998202,148.70057092991271,171.31461079232795,167.2762144864371,164.32014463361506,161.7367483056619,159.49559455412216,157.59069612790165,155.99681463689765,154.66399515501794,153.5169951274194,152.46229069045083,151.4085533860405,150.30505995957338,149.1901433830415,148.20243554867042,167.89012146045386,164.71665925813753,162.09489019408633,159.81717414143537,157.86782371459302,156.22260882076762,154.8353503371026,153.63787741136403,152.54649563083433,151.477039020493,150.3661833349867,149.18103940170445,147.8628874397276,146.08580350524446
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.4763267505075,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,144.95622542954845,172.69053758752634,160.0,160.0,,144.95622542954845,131.30101665348613,1040189.7622869873,1040.1897622869872,0.0,0.0,1040189.7622869873,1040.1897622869872,0.0,165.7355197842736,False,1840878.2044686412,1840.8782044686411,D*,-800688.4421816539,107437851186.30388,29.84384755175108,19.913850039849972,145.4763267505075,172.69053758752634,179.71603999667545,155.8674324068413,147.91548810367945,1040189.7622869873,1040.1897622869872,800688.4421816539,800.688442181654,0.0,0.0041704497149534295,-9.109748154968125,-62.47880970325349,0.0,62478.809703253486,0.0,1040189.7622869873,0.0,62478.809703253486,0.0,174.74023208581846,168.77633382964413,165.48879298579288,162.76210713924013,160.382696525561,158.34117714353798,156.62056879500395,155.18137200794015,153.95926513140344,152.86864766620795,151.81630285876378,150.72941742604038,149.5945476237357,148.47816365061271,170.9098797933425,166.96772349742986,164.05050929956252,161.50267896865753,159.2952249392556,157.420034423571,155.8494900109354,154.53162356640294,153.39030577604493,152.33300811447592,151.27102187011343,150.15411231897798,149.00712309130859,147.91548810367945,167.56787711495312,164.44677683002377,161.86003152932167,159.61480714916408,157.69424160172858,156.07199070781272,154.70002112742105,153.5090682130482,152.41534086083684,151.3347496686829,150.20089657124728,148.9675174546233,147.54358710187716,145.55860773456268
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.95622542954845,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,144.45099124225143,172.20063846481702,160.0,160.0,,144.45099124225143,131.31585663192197,1041555.6919298554,1041.5556919298554,0.0,0.0,1041555.6919298554,1041.5556919298554,0.0,165.75085551659112,False,1840878.2044686412,1840.8782044686411,D*,-799322.5125387858,106812917771.14597,29.670254936429433,19.79801721020071,144.95622542954845,172.20063846481702,178.93714164415897,155.72110031082718,147.60431454746393,1041555.6919298554,1041.5556919298554,799322.5125387858,799.3225125387858,0.0,0.0041704497149534295,-9.120143367529659,-62.37127536920029,0.0,62371.27536920029,0.0,1041555.6919298554,0.0,62371.27536920029,0.0,174.1814900883517,168.43704285462672,165.20380225516996,162.51343979964747,160.16844632352976,158.15826089625244,156.46361327618595,155.04282270427464,153.830134867607,152.73997002280078,151.68075361616272,150.58092430845664,149.42056991521667,148.23520292569884,170.51351833641547,166.6630421161429,163.78432332378227,161.2717575900854,159.09748481386043,157.25126722467252,155.70316444738168,154.39929022961934,153.26269932069215,152.2017320940382,151.12967039912334,149.99538460035566,148.80873117795278,147.60431454746393,167.2502512410276,164.1800941132372,161.628053117652,159.41486310233373,157.5224253547924,155.92231499838232,154.56469913638813,153.37924484196617,152.2819653445673,151.18853796624524,150.02912749365183,148.74475547866146,147.21692218156426,145.04570188398748
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.45099124225143,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,143.95991773133602,171.72450839194244,160.0,160.0,,143.95991773133602,131.33025515784547,1042880.9885573069,1042.8809885573069,0.0,0.0,1042880.9885573069,1042.8809885573069,0.0,165.7657996053093,False,1840878.2044686412,1840.8782044686411,D*,-797997.2159113343,106187189178.01158,29.49644143833655,19.682036992505207,144.45099124225143,171.72450839194244,178.18795594577284,155.5756972270351,147.27282328845305,1042880.9885573069,1042.8809885573069,797997.2159113343,797.9972159113343,0.0,0.0041704497149534295,-9.130520635325057,-62.26360677239136,0.0,62263.606772391366,0.0,1042880.9885573069,0.0,62263.606772391366,0.0,173.64046513216303,168.10283378685048,164.92238097842738,162.2680579435657,159.95705309304645,157.9775534668858,156.30803095299547,154.90469883652142,153.7004513347366,152.60970415818718,151.54217406030406,150.42664126221942,149.23549454930787,147.9739325966189,170.1251810846822,166.36213861690513,163.52155349420588,161.04392884126779,158.902298130932,157.08430277621784,155.55773532420045,154.26687900430886,153.13402607900215,152.06824324066088,150.98421102939665,149.82874703132617,148.59586030598166,147.27282328845305,166.93714652214638,163.91658866890822,161.3989154926158,159.2172814141261,157.3522960359572,155.77348734289436,154.42927369009192,153.2482727506075,152.14620430581405,151.03823791992406,149.850853486604,148.51317586744418,146.8838482089491,144.5464908942174
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.95991773133602,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,143.48233537435283,171.2614950964828,160.0,160.0,,143.48233537435283,131.34422328372483,1044166.6694817352,1044.1666694817352,0.0,0.0,1044166.6694817352,1044.1666694817352,0.0,165.78036930120888,False,1840878.2044686412,1840.8782044686411,D*,-796711.534986906,105560689176.32254,29.322413660089595,19.565913792479854,143.95991773133602,171.2614950964828,177.46692824280922,155.4311166552005,146.9244770024631,1044166.6694817352,1044.1666694817352,796711.534986906,796.711534986906,0.0,0.0041704497149534295,-9.140879936696718,-62.155808229970816,0.0,62155.80822997082,0.0,1044166.6694817352,0.0,62155.80822997082,0.0,173.11622408904014,167.7735855371846,164.64449761428747,162.02591338801236,159.7484472137857,157.79896734007642,156.1537214374313,154.76688848005173,153.5700806266529,152.47766811909744,151.40031828841703,150.26636231418598,149.0396405943119,147.69642855194905,169.7445441177829,166.06497992147385,163.26216379815168,160.81913479665042,158.70958663825178,156.91904733287672,155.41309769045816,154.13427068921135,153.00413428720015,151.93232843905446,150.83438551002118,149.65412963580144,148.36941099829284,146.9244770024631,166.6284688218969,163.6562349691365,161.17257592918665,159.02199856122752,157.18377209782648,155.62541097096525,154.29363204655053,153.11601716711198,152.00789864060198,150.8837021180767,149.66608192674707,148.2732148884665,146.54526198303535,144.06040325205672
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.48233537435283,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,143.01760993103238,170.8109807867998,160.0,160.0,,143.01760993103238,131.35777228485972,1045413.7725258127,1045.4137725258126,0.0,0.0,1045413.7725258127,1045.4137725258126,0.0,165.79458105363713,False,1840878.2044686412,1840.8782044686411,D*,-795464.4319428285,104933440912.80705,29.14817803133529,19.449651900423362,143.48233537435283,170.8109807867998,176.7725842897488,155.28725006641037,146.56233711396956,1045413.7725258127,1045.4137725258126,795464.4319428285,795.4644319428285,0.0,0.0041704497149534295,-9.151221250677331,-62.047883883681585,0.0,62047.883883681585,0.0,1045413.7725258127,0.0,62047.883883681585,0.0,172.60788952746108,167.449182683943,164.37011842087122,161.78695546318917,159.54255689004916,157.62241313522927,156.00058243995352,154.62927733853905,153.4388866634004,152.3436824116091,151.25495838525822,150.09992600105437,148.83336919316844,147.4046084266087,169.371303456229,165.77153154891226,163.00611548613932,160.59731500737223,158.51926994080117,156.75540522225177,155.26914441174412,154.00134346970043,152.87287113313954,151.79378246457458,150.67996589460012,149.47151735625116,148.13028413645398,146.56233711396956,166.324126747648,163.39900447650308,160.94898855497408,158.82894819695653,157.0167694996745,155.47798693716263,154.1576598883794,152.98234404802528,151.86689647000924,150.72480359471226,149.4748528929187,148.0253184117794,146.2020012090747,143.58689074118848
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.01760993103238,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,142.565140692547,170.37238043006874,160.0,160.0,,142.565140692547,131.3709146955294,1046623.4513936107,1046.6234513936106,0.0,0.0,1046623.4513936107,1046.6234513936106,0.0,165.80845053927976,False,1840878.2044686412,1840.8782044686411,D*,-794254.7530750305,104305466841.97089,28.973740789436356,19.333255478329434,143.01760993103238,170.37238043006874,176.10352698537292,155.1439870379779,146.18910433964464,1046623.4513936107,1046.6234513936106,794254.7530750305,794.2547530750305,0.0,0.0041704497149534295,-9.161544556960411,-61.93983769848325,0.0,61939.83769848325,0.0,1046623.4513936107,0.0,61939.83769848325,0.0,172.1146365623969,167.12951495158734,164.09920746276063,161.55113106373378,159.33930820597496,157.44779965461856,155.84850985703576,154.49174901188195,153.3067318858135,152.20757117950134,151.10588515122714,149.92721323684765,148.61707683722696,147.1002409747938,169.0051736210735,165.48175756989417,162.75336713509887,160.37840657618807,158.33126557318147,156.59327891480115,155.12576632732217,153.8679733560127,152.74008371225227,151.65240917477382,150.52075413629734,149.2809453838162,147.87937472636162,146.18910433964464,166.02403100148726,163.14486572657512,160.7281044724957,158.63806130086223,156.8512019277427,155.33111430209652,154.02124161423473,152.84712043019505,151.72305338265917,150.56143332236553,149.27723018282526,147.76993974427236,145.8548493196735,143.1254280221498
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.565140692547,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,142.1243596967738,169.94514096881105,160.0,160.0,,142.1243596967738,131.38366209838873,1047796.7721979778,1047.7967721979778,0.0,0.0,1047796.7721979778,1047.7967721979778,0.0,165.82199266343,False,1840878.2044686412,1840.8782044686411,D*,-793081.4322706634,103676788778.6521,28.799107994070027,19.216728569627918,142.565140692547,169.94514096881105,175.4584331632063,155.0012154079387,145.8071555716355,1047796.7721979778,1047.7967721979778,793081.4322706634,793.0814322706634,0.0,0.0041704497149534295,-9.171849835873905,-61.831673480961555,0.0,61831.67348096155,0.0,1047796.7721979778,0.0,61831.67348096155,0.0,171.63568993971026,166.81447671776786,163.83172662033394,161.31838469990822,159.13862518119868,157.27503393917726,155.69739787549534,154.35418528451007,153.17347797753635,152.0691633486377,150.9529087762709,149.74814513179962,148.3911893533155,146.78495509591588,168.64588648304488,165.19562056489687,162.5038747096491,160.16234422970246,158.14548906983364,156.43256910458413,154.98285242864165,153.73403463959536,152.6056200129936,151.50802270156484,150.35658188896014,149.08249471081643,147.6175667913532,145.8071555716355,165.72809615546888,162.8937844037105,160.50987186474856,158.4492662868519,156.6869809026669,155.18469035676927,153.88426073354083,152.71021504553315,151.57623364897768,150.39350145829744,149.07330323710246,147.50753769495154,145.50454002840445,142.67551202318478
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.1243596967738,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,141.69472928341307,169.5287389301147,160.0,160.0,,141.69472928341307,131.39602730200485,1048934.9138895161,1048.934913889516,0.0,0.0,1048934.9138895161,1048.934913889516,0.0,165.83522161409326,False,1840878.2044686412,1840.8782044686411,D*,-791943.290579125,103047427830.31839,28.624285508421774,19.100075086635947,142.1243596967738,169.5287389301147,174.83605038899088,154.8588214899883,145.4185774749049,1048934.9138895161,1048.934913889516,791943.290579125,791.943290579125,0.0,0.0041704497149534295,-9.182137068353201,-61.72339487576733,0.0,61723.394875767335,0.0,1048934.9138895161,0.0,61723.394875767335,0.0,171.17032113113797,166.5039665554445,163.56763560201733,161.08865854997612,158.94042982956105,157.1040213453471,155.54713912701942,154.21646652096373,153.03898657679417,151.92829366987382,150.79585928705202,149.5626805346857,148.15615594641704,146.46024855862515,168.29318992894153,164.9130815869391,162.2575916228001,159.94906039078649,157.96185403983011,156.2731748239519,154.84029011788758,153.59940052215515,152.4693298456937,151.36044844384924,150.18730995950193,148.87628743335995,147.34572814699632,145.4185774749049,165.43623809565887,162.64572341128127,160.2942361000345,158.26248912576034,156.52401594093604,155.03861106835694,153.74660083344418,152.5715004228462,151.42631062650105,150.2209366256603,148.86318378154513,147.238570257982,145.1517509920416,142.23666217795815
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.69472928341307,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,141.2757408482319,169.12267919914518,160.0,160.0,,141.2757408482319,131.4080228644842,1050039.032365443,1050.039032365443,0.0,0.0,1050039.032365443,1050.039032365443,0.0,165.84815088125538,False,1840878.2044686412,1840.8782044686411,D*,-790839.1721031982,102417404410.89912,28.449279003027534,18.983298813121756,141.69472928341307,169.12267919914518,174.23519378228534,154.71669029447193,145.025196880581,1050039.032365443,1050.039032365443,790839.1721031982,790.8391721031983,0.0,0.0041704497149534295,-9.192406235915723,-61.61500537514039,0.0,61615.00537514039,0.0,1050039.032365443,0.0,61615.00537514039,0.0,170.71784557175175,166.19788680055964,163.30689195852744,160.86189251295917,158.74464221969546,156.93466562125852,155.39762483330688,154.07847200209193,152.90311998987625,151.78480369172993,150.63458687274047,149.3708137033461,147.9124439877904,146.1274963133541,167.9468466849673,164.63410012812562,162.01446879546404,159.73848525014495,157.78027224342873,156.1149935485782,154.69796542386612,153.46394357732126,152.33106574523006,151.2095239657879,150.01282771848142,148.66248263181774,147.06470655060824,145.025196880581,165.14837458135517,162.4006429505211,160.08113984136477,158.07765346690007,156.36221469998728,154.8927711440243,153.6081454471648,152.4308518922609,151.27316742408317,150.04368604683566,148.64700513262372,146.96349597794753,144.7971117624283,141.8084189733495
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.2757408482319,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.86691332657108,168.7264935318831,160.0,160.0,,140.86691332657108,131.41966141789572,1051110.290330785,1051.1102903307851,0.0,0.0,1051110.290330785,1051.1102903307851,0.0,165.8607932861143,False,1840878.2044686412,1840.8782044686411,D*,-789767.9141378561,101786738236.70065,28.27409395463907,18.86640340354756,141.2757408482319,168.7264935318831,173.65474290591078,154.57470575084116,144.62860835044492,1051110.290330785,1051.1102903307851,789767.9141378561,789.7679141378561,0.0,0.0041704497149534295,-9.20265732063645,-61.50650832435891,0.0,61506.50832435891,0.0,1051110.290330785,0.0,61506.50832435891,0.0,170.27762002930268,165.8961431488488,163.04945110003095,160.63802426320348,158.55118053997055,156.7668689922908,155.24874496721117,153.94008027555762,152.76574188066803,151.6385426303267,150.46896201327664,149.17257186283527,147.66053426794412,145.78795844995005,167.60663320777886,164.35863409065684,161.7744547159607,159.5305468391467,157.60065367468948,155.9579213180332,154.5557632460446,153.32753625052888,152.19068381563494,151.05509972627692,149.83305226784768,148.44127219169994,146.77532636155016,144.62860835044492,164.8644250120582,162.15850059187255,159.8705231520645,157.89468076645443,156.20148315492773,154.74706432125905,153.4687785644127,152.28814842934682,151.11669723193125,149.86171486218402,148.42491948858114,146.68276962164254,144.44120458396017,141.39034357802922
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.86691332657108,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.46779171807262,168.33973910938082,160.0,160.0,,140.46779171807262,131.43095568705758,1052149.8590275573,1052.1498590275573,0.0,0.0,1052149.8590275573,1052.1498590275573,0.0,165.87316101061091,False,1840878.2044686412,1840.8782044686411,D*,-788728.3454410839,101155448321.28412,28.098735644801145,18.74939238212016,140.86691332657108,168.33973910938082,173.093638719108,154.43275096030277,144.23019911297544,1052149.8590275573,1052.1498590275573,788728.3454410839,788.7283454410839,0.0,0.0041704497149534295,-9.212890305124148,-61.397906926194814,0.0,61397.90692619482,0.0,1052149.8590275573,0.0,61397.90692619482,0.0,169.84904009407714,165.59864427955787,162.79526631580396,160.41698930621013,158.35996116630562,156.60053225278762,155.10038842065052,153.80116953130872,152.62671794083278,151.48936814506501,150.2988754506089,148.96801274774018,147.40091668229235,145.44278778860456,167.27233863968152,164.08663976202513,161.5374954992472,159.32517110295055,157.42290664674388,155.80185286132448,154.41356759622258,153.1900513776228,152.04804452418693,150.89703967711623,149.64792748219443,148.2128768451613,146.47838579403745,144.23019911297544,164.58431020902017,161.91925134625066,159.66232359819045,157.71349040668468,156.0417257466634,154.60138356791967,153.32838486915054,152.14327332732748,150.95680367697364,149.6750056583167,148.19709611086543,146.3968404947077,144.08456654242795,140.98201713645628
