timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.46779171807262,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.07794565350997,167.96199713426597,160.0,160.0,,140.07794565350997,131.44191857231473,1053158.9258539581,1053.1589258539582,0.0,0.0,1053158.9258539581,1053.1589258539582,0.0,165.88526562710325,False,1840878.2044686412,1840.8782044686411,D*,-787719.2786146831,100523552965.77174,27.92320915715882,18.63226914099418,140.46779171807262,167.96199713426597,172.5508806024938,154.2907084514684,143.83117158990922,1053158.9258539581,1053.1589258539582,787719.2786146831,787.719278614683,0.0,0.0041704497149534295,-9.223105172498121,-61.28920424383463,0.0,61289.20424383463,0.0,1053158.9258539581,0.0,61289.20424383463,0.0,169.43153778754328,165.30530150513306,162.54428879684139,160.19872103701144,158.17089873591388,156.43555487138187,154.95244319868345,153.66161798111008,152.48591651502426,151.33714696733904,150.12423802531558,148.7572221684186,147.13408634393843,145.09303710223716,166.9437638258121,163.81807179469868,161.30353494695663,159.1222819764679,157.24693788583022,155.64668174294002,154.27126187972274,153.05136269236806,151.9030134031134,150.73522163188835,149.45742294087782,147.9775424287196,146.17465470619516,143.83117158990922,164.30795221052784,161.6828477385567,159.45647635780253,157.53399983645926,155.88284558780504,154.4556214329428,153.1868503749794,151.9961146058163,150.79340073435702,149.4835569378191,147.96371952372584,146.10615085256802,143.72769172339585,140.5830400346477
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.07794565350997,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,139.69696800711108,167.59287147265903,160.0,160.0,,139.69696800711108,131.45256220064164,1054138.6070241292,1054.1386070241292,0.0,0.0,1054138.6070241292,1054.1386070241292,0.0,165.89711812796236,False,1840878.2044686412,1840.8782044686411,D*,-786739.597444512,99891069801.55727,27.747519389321464,18.515036948188534,140.07794565350997,167.59287147265903,172.02552346144702,154.14846046371392,143.4325637181544,1054138.6070241292,1054.1386070241292,786739.597444512,786.7395974445119,0.0,0.0041704497149534295,-9.23330190636682,-61.180403212195685,0.0,61180.403212195684,0.0,1054138.6070241292,0.0,61180.403212195684,0.0,169.0245792875962,165.01602844604975,162.29646766217266,159.98315080311403,157.98390623177667,156.271835121412,154.80479666810777,153.52130426127152,152.34320923993286,151.18175555525266,149.94498038391046,148.54031160580766,146.86054009984824,144.73966597352617,166.6207203911304,163.5528831907417,161.07251460965844,158.9218014663818,157.0726526414901,155.49230054693155,154.1287292593729,152.9113453592006,151.75546178022546,150.56953775133897,149.2615327633269,147.73553634283505,145.8648728704796,143.4325637181544,164.0352740817672,161.44923988545884,159.25291434130196,157.35612474170617,155.72474474326958,154.3096705781558,153.0440635012699,151.8465657573324,150.626413709858,149.28738466485603,147.7249877121543,145.81113434537286,143.37103336277173,140.19303114350635
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.69696800711108,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,139.32447355415923,167.23198734118702,160.0,160.0,,139.32447355415923,131.46289811578657,1055089.965069809,1055.089965069809,0.0,0.0,1055089.965069809,1055.089965069809,0.0,165.90872895498674,False,1840878.2044686412,1840.8782044686411,D*,-785788.2393988322,99258015822.51538,27.571671061809827,18.39769895355655,139.69696800711108,167.23198734118702,171.51667491318346,154.0058892565969,143.03526725800546,1055089.965069809,1055.089965069809,785788.2393988322,785.7882393988322,0.0,0.0041704497149534295,-9.24348049080796,-61.07150664683477,0.0,61071.50664683477,0.0,1055089.965069809,0.0,61071.50664683477,0.0,168.62766276754255,164.7307407292024,162.05174998755382,159.77020796828108,157.79889506689275,156.10927020484144,154.65733577147,153.3801078404916,152.1984716530214,151.02308065547848,149.76105257538583,148.31741584757913,146.58077342633072,144.3835472918454,166.30302987446845,163.29102529037215,160.84437384879192,158.7236497316031,156.89995479079172,155.3386010362602,153.98585292739546,152.7698764914568,151.60526743513597,150.39989485775345,149.0602743653827,147.48714421705637,145.54974867409214,143.03526725800546,163.76619973443562,161.21837556444316,159.05156828671687,157.17977914617904,155.567324312732,154.16342374656088,152.89991456348451,151.69452613656648,150.45577925692768,149.08652115301453,147.4811103829239,145.51221466064706,143.01500597559675,139.81162704772538
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32447355415923,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,138.96009767474536,166.87899003983915,160.0,160.0,,138.96009767474536,131.47293807270682,1056014.0819632213,1056.0140819632213,0.0,0.0,1056014.0819632213,1056.0140819632213,0.0,165.92010802850652,False,1840878.2044686412,1840.8782044686411,D*,-784864.1225054199,98624407373.33745,27.395668714815958,18.28025818662394,139.32447355415923,166.87899003983915,171.02349256160736,153.86287740452966,142.6400442648407,1056014.0819632213,1056.0140819632213,784864.1225054199,784.8641225054199,0.0,0.0041704497149534295,-9.253640910348754,-60.96251724477367,0.0,60962.51724477367,0.0,1056014.0819632213,0.0,60962.51724477367,0.0,168.24031634571017,164.44935570849245,161.8100808358682,159.55981997556418,157.61577516414192,155.94775637235117,154.50994724815322,153.23790940824074,152.05158371990223,150.86101964640866,149.57242354651473,148.08869067852635,146.29527767984868,144.02547339698387,165.99052291707554,163.032447764122,160.6190498977663,158.52774516078085,156.7287469333049,155.1854743046273,153.84251639742018,152.62683562500595,151.4523151102948,150.22621440573246,148.85368715329255,147.23266678250965,145.22995820139946,142.6400442648407,163.50065375777746,160.9902002799627,158.85236684757317,157.00487549600743,155.41048447665293,154.01677387568418,152.75429625806083,151.53990105624254,150.28144466711998,148.8810121907624,147.23230729391915,145.20980435114683,142.65998745014107,139.43848126458522
2026-07-16 04:10:00+00:00,60.817,188711.4971525991,188711.50198,8.731149137020111e-11,188711.5019799999,0.004827400902286172,188711.497152599,188.71150198,188.7114971525991,188711.50198,138.96009767474536,0,,,True,optimized,9,0.0,0.0,1690208.3300277449,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,35.02930585937281,1.0,False,0.021,0.0,0.021,138.97829023301307,166.53354373363527,160.0,160.0,174.10256931715276,138.60349510683582,131.4826935370342,1056912.0130459594,1056.9120130459594,7.41328398038843e-11,7.41328398038843e-14,1056912.0130459594,1056.9120130459594,0.0,165.9312647759857,False,1840878.2044686412,1840.8782044686411,D*,-783966.1914226818,97842692983.05617,27.178525828626714,18.135365646702788,174.10256931715276,141.976651242431,170.6797883373452,153.6965394178771,142.15437320991816,1056912.0130459594,1056.9120130459594,783966.1914226818,783.9661914226818,0.0,0.0041704497149534295,-9.263778962516776,-60.8283130081255,0.0,0.0,0.0,1056912.0130459594,-245945.30408950802,-185116.99108138253,0.0,167.80802461045087,164.10977762272427,161.51596747443722,159.3024694018238,157.39014468006832,155.74676309375778,154.32439173468583,153.0569294955305,151.86324525381994,150.65268126709682,149.33039229031775,147.7970801322826,145.93577708799955,143.58395673437826,165.6103134191841,162.71404253337712,160.34037569448952,158.28405577197879,156.51402816170716,154.99145498964702,153.65896288776125,152.44212020205921,151.25397691157713,150.0010605014279,148.58701244242135,146.90708075788066,144.82715377099922,142.15437320991816,165.62120752245167,162.68018586881269,160.31063841058716,158.259716326334,156.49183035604804,154.96747236990674,153.62907870740978,152.4023234128177,151.2003942258992,149.92946742423072,148.4918944282025,146.78151796666427,144.66741348870318,141.976651242431
2026-07-16 04:20:00+00:00,184.902,573739.4437335151,573739.8118799999,1.1641532182693481e-10,573739.8118799998,0.36814648483414203,573739.443733515,573.7398118799999,573.7394437335151,573739.8118799999,138.97829023301307,0,,,True,optimized,9,0.0,0.0,1353057.0449470375,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,93.40999463828291,1.0,False,0.021,0.0,0.021,138.8247386072262,166.1972204678808,160.0,160.0,239.22264800405594,138.25629014618622,127.56575904337534,696382.0461605582,696.3820461605583,7.41328398038843e-11,7.41328398038843e-14,696382.0461605581,696.3820461605582,0.0,165.94214694469903,False,1840878.2044686412,1840.8782044686411,D*,-1144496.158308083,97388180618.49179,27.052272394025497,18.051120746332458,239.22264800405594,143.37232629554615,173.5798349409043,153.55739001033925,142.62043433955344,696382.0461605581,696.3820461605582,1144496.158308083,1144.496158308083,0.0,0.0041704497149534295,-9.273904264896109,-60.75181427599885,0.0,0.0,0.0,696382.0461605581,-61138.56144673657,-386.7471707377117,0.0,167.84347039934636,163.81165824308692,161.25707784776841,159.07542379403904,157.1903008133689,155.56773185766846,154.15809878005192,152.89424029630385,151.69505698614245,150.47180411739436,149.13553298310433,147.60344949417154,145.80580663925602,143.71461920432063,165.24640209976963,162.40812363008254,160.07244104304405,158.0493531604347,156.3065343954691,154.80308228594097,153.48001073207092,152.2622118052975,151.06362983210227,149.794606267401,148.3695345201618,146.71394171920673,144.78046536271543,142.62043433955344,165.2671614784502,162.38590525005574,160.0528243609607,158.03344309264583,156.2913208193068,154.78510068871654,153.45592925392475,152.22946036487704,151.0214128446939,149.74618662913477,148.32882282574568,146.72532416684803,144.97565422006468,143.37232629554615
2026-07-16 04:30:00+00:00,322.562,1000889.7079396489,1000890.53228,1000889.7079396489,0.824340351158753,0.824340351158753,0.0,1000.89053228,1000.8897079396489,1000890.53228,138.8247386072262,0,,,True,optimized,9,0.0,0.0,989286.6292243651,0,max,0.00525,0.00525,0.0,0.021,0.00525,82.98382305095214,1.0,False,0.021,0.0,0.021,128.68036426958395,166.27291865615535,182.0,182.0,227.25881330256203,125.0,138.0808820840542,1664235.0873051463,1664.2350873051462,943156.1464206198,943.1561464206198,721078.9408845266,721.0789408845266,0.0,187.98414754680255,False,1840878.2044686412,1840.8782044686411,D*,-176643.11716349493,97020182285.16107,26.950050634766963,17.98291141839127,227.25881330256203,143.40182134791976,176.1576070029906,153.42835509608472,142.82449551508773,721078.9408845266,721.0789408845266,176643.11716349493,176.64311716349494,0.0,0.0041704497149534295,-9.284019187217117,-60.68953392605895,168431.86242869924,168437.9192593872,168431.86242869924,721078.9408845266,-60683.477095370996,6.0568306879504235,0.0,168.21216979109315,163.54767162584164,161.023810263614,158.87031059933406,157.00900775072577,155.40418168603966,154.00477682166232,152.74283841721163,151.5375305410947,150.30209020603397,148.95284400866163,147.4200116091897,145.66649471626562,143.74486040707492,164.91503574791537,162.12597873924346,159.82490496992207,157.83197106537534,156.11343884685277,154.6265517283375,153.3109578500789,152.091111124082,150.88199642182428,149.59751964543662,148.1609208656622,146.51954847471225,144.68033229954227,142.82449551508773,165.69494967754468,162.53874401757847,160.17658766754712,158.1372713493078,156.3756566940239,154.85116637888746,153.50643318079287,152.268748974544,151.05550034471608,149.78276348438763,148.37724097576617,146.79501186165896,145.0636891083581,143.40182134791976
2026-07-16 04:40:00+00:00,445.414,1382092.2313367785,1382092.91716,1171022.890211787,211070.02694821288,0.6858232214581221,211069.34112499142,1382.0929171599998,1382.0922313367785,1382092.91716,128.68036426958395,0,,,True,optimized,9,0.0,0.0,783211.4889267257,12,step_turn,0.00525,0.00525,0.004500000000000003,0.016499999999999997,0.0007499999999999972,113.18457817701446,1.0,False,0.021,0.0,0.021,140.966504691877,183.15286872673406,182.0,182.0,248.5438826405615,140.97366034893028,140.0,1840878.2044686412,1840.8782044686411,1171022.890211787,1171.0228902117872,669855.3142568541,669.8553142568542,0.0,187.1810449736018,True,1840878.2044686412,1840.8782044686411,C,0.0,96358086110.38943,26.766135030663733,17.86019038673645,248.5438826405615,140.7661462943847,178.10394449071796,153.29468514751122,142.13694872150015,669855.3142568541,669.8553142568542,0.0,0.0,0.0,0.0041704497149534295,-9.29411533523363,-60.57688809907207,0.0,0.0,0.0,669855.3142568541,-433638.3103625409,-373061.4222634688,0.0,168.061409341935,163.28752936896706,160.79618321543174,158.66890397113482,156.82866035824088,155.23821565230583,153.8451347847459,152.58050216287228,151.36293903978523,150.10524588633703,148.72254867855128,147.14117428537514,145.31273960814502,143.25768827376598,164.59894382339914,161.85637490036618,159.58738159574045,157.62123618795536,155.92288681265023,154.44785374791877,153.13443914899764,151.90625155749856,150.67776822586015,149.3620812337914,147.8797540088227,146.17004705468858,144.2170644903838,142.13694872150015,164.07511672714924,161.40845591967127,159.1980867352275,157.28068967512212,155.61804241493786,154.1624055152847,152.84961307575244,151.6017560048312,150.33232343712646,148.95251635968737,147.37671343012283,145.5258564851229,143.3325895456993,140.7661462943847
2026-07-16 04:50:00+00:00,548.013,1700451.535606566,1700451.45822,1700451.535606566,0.0,0.0,0.0,1700.45145822,1700.4515356065658,1700451.45822,140.966504691877,0,,,True,optimized,9,0.0,0.0,348543.4748055134,24,step_turn,0.013125000000000001,0.013125000000000001,0.013125000000000001,0.0005,0.0,,,False,0.021,0.006586373713198337,0.02021137371319834,138.1204515694822,182.0,182.0,182.0,202.5011842784861,138.1204515694822,140.0,1840878.2044686412,1840.8782044686411,1720732.5368118815,1720.7325368118816,120145.66765675973,120.14566765675973,0.0,188.8814590636796,True,1840878.2044686412,1840.8782044686411,C,0.0,96284371642.70418,26.74565878964005,17.846527242518253,141.1709361429513,181.67485853486372,179.12384293472994,153.27169068038307,142.07828114333446,120145.66765675973,120.14566765675973,0.0,0.0,0.0,0.0041704497149534295,-9.304209474658059,-60.56483654657626,0.0,57853.05806124107,0.0,120145.66765675973,-2711.7784853351914,57853.05806124107,0.0,168.09685670875845,163.2552920752495,160.76691139600342,158.64197582978062,156.80363335656392,155.21452872722406,153.8221162253047,152.55740438047263,151.33897371247778,150.0795935015837,148.694296162251,147.1090914018945,145.27466569799827,143.2079985429493,164.57804870302792,161.83683894528195,159.56892602830885,157.60368524604215,155.90602609381102,154.43142543632004,153.11815225060764,151.8897920096422,150.6607961486921,149.34418709616673,147.86031075231918,146.14778548662656,144.18890591291267,142.07828114333446,164.60914224518206,161.86374702195326,159.5929782443142,157.62533356969317,155.9259634487999,154.4504732967555,153.13717724754855,151.90954723701105,150.68164945165515,149.365539080847,147.87892678699413,146.15310783128186,144.15003126112626,141.55479658684766
2026-07-16 05:00:00+00:00,632.323,1962062.089355746,1962060.3296199997,1857631.0906801103,104429.23893988947,0.0,104430.99867563575,1962.0603296199997,1962.0620893557461,1962060.3296199997,138.1204515694822,0,,,True,optimized,9,0.0,0.0,186053.29273910937,0,none,0.0105,0.0105,0.00985148291268784,0.0,0.0006485170873121605,83.44154559907338,1.0,False,0.021,0.009375709754550656,0.019227192667238498,136.07647982862335,181.99999999999997,182.0,182.0,224.99634218592104,135.87439201112673,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.127616421489,True,1840878.2044686412,1840.8782044686411,B,0.0,96258085626.67975,26.738357118522153,17.84165506967157,224.99634218592104,142.06796637343186,180.42512535755426,153.2547669272682,142.0562107656164,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.314302972873246,-60.56098929112635,16752.8862114691,16750.96258374414,16752.8862114691,0.0,-60562.9129188513,-1.9236277249583509,0.0,168.1703081979295,163.24063581974536,160.7526650236525,158.6281414679582,156.79012420507982,155.20124141483132,153.80894165700104,152.54423453429166,151.32570564078944,150.06612546314355,148.68050633020877,147.09477877927884,145.25939298161202,143.19022820505768,164.56854376365422,161.82664595391688,159.55860775558173,157.59326086354062,155.89550078781033,154.4208252534579,153.10752526082285,151.87920331570436,150.65031584445285,149.33386550207072,147.85012198763218,146.13748184537678,144.1776123625308,142.0562107656164,164.67934615062157,161.90910967690579,159.63073979548057,157.6565525133065,155.95086500054512,154.46967140463983,153.1517719015281,151.92115172012169,150.69240944461524,149.37832129540058,147.89835036255602,146.18885937431972,144.22600516025437,142.06796637343186
2026-07-16 05:10:00+00:00,701.711,2177365.3287757104,2177367.13034,1942324.004674714,235043.1256652861,1.8015642897225916,235041.32410099648,2177.36713034,2177.3653287757106,2177367.13034,136.07647982862335,0,,,True,optimized,9,0.0,0.0,48364.88788975123,0,none,0.0105,0.0105,0.00945,0.0,0.0010500000000000006,89.81583867555494,1.0,False,0.021,0.011059082622842014,0.020509082622842012,138.92542874083085,182.00000000000003,182.0,182.0,231.8838050489868,138.75740509681145,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,188.24447780168637,True,1840878.2044686412,1840.8782044686411,B,0.0,96282614967.6649,26.745170824351362,17.8462016388049,231.8838050489868,142.2073437863402,182.55216437855555,153.2401077818252,142.05146504246227,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.324397329734998,-60.56614117050851,101445.80020607276,101448.37614576385,101445.80020607276,0.0,-60563.56523081743,2.5759396910798387,0.0,168.39892013985684,163.23718593245277,160.74771758471312,158.62237852406233,156.78363181679367,155.19413042852239,153.80138545233683,152.5364638064032,151.31799151334903,150.05875290012852,148.6737398430479,147.08881371683657,145.25424222570624,143.18538375708323,164.56759751191382,161.82269628336869,159.55368448379147,157.58751587415514,155.8890263044876,154.4137760175959,153.1001209779129,151.87171583752266,150.64304520103596,149.3271063646126,147.8441192962268,146.13234998660653,144.173104264449,142.05146504246227,164.826139317951,162.01192009086253,159.71793747951054,157.73069681338777,156.01369567975706,154.52369910723752,153.2002794685409,151.9680127383343,150.74180585898375,149.43443047308818,147.96510338282877,146.26978284895694,144.32371076388523,142.2073437863402
2026-07-16 05:20:00+00:00,759.267,2355958.2429407015,2355959.94498,1992201.4085545123,363758.53642548784,1.7020392986014485,363756.83438618924,2355.9599449800003,2355.9582429407014,2355959.94498,138.92542874083085,0,,,True,optimized,9,172846.4313672578,0.0010906749312706993,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011812500000000002,0.0,0.0013124999999999994,80.35609176164556,1.0,False,0.021,0.0091875,0.021,148.22840116515917,190.45491525162038,182.0,182.0,222.56343554798576,148.60050806722876,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.856229637475,True,1840878.2044686412,1840.8782044686411,B,0.0,96337066190.92776,26.760296164146602,17.85629429686321,222.56343554798576,142.2746907320456,184.44784471022018,153.22752935179327,142.05265736139108,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.334493361311392,-60.57618945835645,151323.20408587108,151328.22822979506,151323.20408587108,0.0,-60571.16531443248,5.02414392396895,0.0,168.71849407648662,163.2397097774733,160.74758515466718,158.62078713605285,156.78075256385742,155.1901700411036,153.79664855123812,152.531343082609,151.31294025151422,150.05424452163268,148.67022021932,147.08664189929596,145.25356016868565,143.18573395852843,164.57445769533308,161.82415864517952,159.55342139172325,157.58581221842496,155.8860565011826,154.4098120545784,153.09553546816645,151.86696072900688,150.6386144731752,149.32348710985366,147.84173356882152,146.13145949040714,144.17353765066449,142.05265736139108,164.94033901132542,162.08403177517627,159.77835336806373,157.7816011591924,156.05629563275278,154.55974382865773,153.2320845544878,151.99833202123858,150.77361863379835,149.47067829766652,148.00841181414086,146.3220738077441,144.38511960032903,142.2746907320456
2026-07-16 05:30:00+00:00,807.474,2505544.373154716,2505543.37356,2033371.6854882138,472171.6880717864,0.0,472172.6876665024,2505.5433735600004,2505.544373154716,2505543.37356,148.22840116515917,0,,,True,optimized,9,691641.9776088347,0.005551017998703261,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,62.434289790742866,1.0,False,0.021,0.002100000000000001,0.021,157.1830535188373,200.10611632250013,182.0,182.0,204.70898052278847,158.66091546844234,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.44700548920062,True,1840878.2044686412,1840.8782044686411,B,0.0,96416212431.00577,26.782281230834936,17.8709642324467,204.70898052278847,142.4044340227871,185.5484880513249,153.21914129284164,142.060183126958,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.344591690031521,-60.58997232077881,192493.48101957253,192500.3724507837,192493.48101957253,0.0,-60583.080889567645,6.891431211166491,0.0,169.0815084973278,163.25072442065712,160.75393599831241,158.6247989124382,156.78271642446578,155.19040696238136,153.79562417269958,152.5296539504997,151.31127283257453,150.05331502996347,148.6707044615782,147.08909125572015,145.25822393167724,143.19202383217177,164.59325926094297,161.8330297597711,159.55950621930816,157.58961042462323,155.88784636574152,154.410014728486,153.09472171498064,151.86581883613604,150.63789445522855,149.3239282259169,147.84398000390183,146.13592697810498,144.18003657619244,142.060183126958,165.2141176212272,162.24067238881258,159.91072631278038,157.8948524634831,156.15273163771812,154.6426889931366,153.30598819515552,152.06852878978302,150.84590871746374,149.55078331131375,148.10135614467268,146.4312675405365,144.50986602642845,142.4044340227871
2026-07-16 05:40:00+00:00,848.25,2632070.374620866,2632068.8549999995,2062794.9603408526,569273.8946591469,0.0,569275.4142800134,2632.0688549999995,2632.070374620866,2632068.8549999995,157.1830535188373,0,,,True,optimized,9,1112089.99847738,0.006780612554161748,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,81.28630354227369,1.0,False,0.021,0.004462499999999998,0.021,169.36145080464254,212.66602186606957,182.0,182.0,223.69073756506077,171.72027289991394,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.94753185382444,True,1840878.2044686412,1840.8782044686411,B,0.0,96513003361.62732,26.80916760045203,17.8889046515479,223.69073756506077,142.40348400154062,187.31724343716857,153.21126168634885,142.07019689368454,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.3546928740346,-60.60710401847242,221916.75587221148,221925.32172105828,221916.75587221148,0.0,-60598.53816962562,8.565848846796143,0.0,169.5183829352275,163.2651988578341,160.76255347614097,158.63076319151165,156.78636865378797,155.19210363887285,153.79588189938005,152.52913545120342,151.31074191488767,150.0535700608373,148.6725007502969,147.09304939881724,145.26464033946726,143.20029381938102,164.62019085307338,161.84504283452225,159.56823883560853,157.59570532538518,155.89162239521772,154.41194881124835,153.09546061879053,151.86614354655904,150.6386575156532,149.32597203833413,147.84804212836917,146.14249319200155,144.18893116313401,142.07019689368454,165.29454749955133,162.24156018235294,159.90920808787808,157.8920885697309,156.14884884378404,154.63783995248227,153.30041209569248,152.06254693801165,150.83990488492583,149.54517221879792,148.09654666158775,146.42762889414902,144.50768768607657,142.40348400154062
2026-07-16 05:50:00+00:00,883.063,2740088.9758779476,2740091.5052199997,2102581.28361677,637510.2216032296,2.5293420520611107,637507.6922611777,2740.09150522,2740.0889758779476,2740091.5052199997,169.36145080464254,0,,,True,optimized,9,1847685.8690976377,0.010360562315982485,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,87.13336997829515,1.0,False,0.021,0.002100000000000001,0.021,180.7232039614507,225.03989749263,182.0,182.0,229.53685397983577,184.5510204186157,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.49064006825623,True,1840878.2044686412,1840.8782044686411,B,0.0,96633654551.76785,26.842681819935514,17.91126762401113,229.53685397983577,142.44503938980083,189.41148309245835,153.20474572960399,142.08114379479338,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.3647976107806,-60.62842047600687,261703.07914812872,261713.73737689594,261703.07914812872,0.0,-60617.76224723965,10.658228767228138,0.0,170.0651024191208,163.28204092830413,160.77214561360654,158.6375593289518,156.79074044158153,155.19442143303075,153.7966820576766,152.5291069703438,151.31067994217057,150.05430688899767,148.67482515028235,147.0976118714669,145.27175958640984,143.20936630124746,164.6554544031222,161.85830362368756,159.5779988658039,157.60269127262796,155.8961689030175,154.41455255674856,153.0967958521805,151.86702539611142,150.6399769171118,149.3286106504208,147.85277375211396,146.1498320861747,144.19871200287872,142.08114379479338,165.5172187090943,162.29404896830488,159.95184132176075,157.9275657812236,156.1780261844723,154.66191233033217,153.32100263995414,152.08162583237157,150.8596374279562,149.56771697709337,148.12382317878883,146.46098211324346,144.54700691510695,142.44503938980083
2026-07-16 06:00:00+00:00,913.039,2833106.520577703,2833105.2346599996,2143818.2592736753,689286.9753863243,0.0,689288.2613040279,2833.1052346599995,2833.106520577703,2833105.2346599996,180.7232039614507,0,,,True,optimized,9,2451944.0611770097,0.01186090277406877,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,99.73034878173965,1.0,False,0.021,0.002100000000000001,0.021,192.65205285782653,237.72644960012772,182.0,182.0,242.17538817154048,197.67118207507653,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.05701163877103,True,1840878.2044686412,1840.8782044686411,B,0.0,96779033811.36267,26.88306494760074,17.938214000381368,242.17538817154048,142.46076068532665,192.00309927880755,153.19889520494635,142.09297037140422,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.37490663697249,-60.65415715133411,302940.054805034,302952.92314269766,302940.054805034,0.0,-60641.288813670486,12.868337663625425,0.0,170.72890667398732,163.3013101986095,160.78265056191398,158.6451328367144,156.79578479710645,155.19731967760708,153.7979885586719,152.52953483443727,151.311053227982,150.0554893240088,148.67763664132593,147.1027309384785,145.27952641508915,143.2191800787705,164.69933611311927,161.87277452845518,159.58874610887898,157.61053318992296,155.90145545136937,154.4177990289657,153.09870249228584,151.8684397758298,150.6418266053132,149.33181491926504,147.85814132527761,146.1579051104838,144.2093369566904,142.09297037140422,165.6571356708465,162.3154016907514,159.96769163065528,157.93983303624316,156.18713668946728,154.66843795630226,153.3257361363895,152.08554504496635,150.8638321360439,149.57328896335247,148.1317703984633,146.47203905362275,144.56124621898388,142.46076068532665
2026-07-16 06:10:00+00:00,939.05,2913816.338043833,2913815.8069999996,2155633.768246185,758182.0387538145,0.0,758182.5697976479,2913.8158069999995,2913.816338043833,2913815.8069999996,192.65205285782653,0,,,True,optimized,9,2489885.17991017,0.008980319347782833,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,132.07924895361606,1.0,False,0.021,0.006825000000000001,0.021,210.9595718495363,255.60322349479912,182.0,182.0,274.5400096389427,216.1017093875927,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.50323410901808,True,1840878.2044686412,1840.8782044686411,B,0.0,96931486392.87263,26.925412886909065,17.96647143305389,274.5400096389427,142.39773800878424,195.7448828925196,153.19125091684248,142.10207207119805,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.385020253423136,-60.681698703874225,314755.5637775441,314769.3345538142,314755.5637775441,0.0,-60667.92792760415,13.770776270073839,0.0,171.47322799577373,163.31685247250314,160.7902005070172,158.65015132043519,156.79862199333408,155.19830629929112,153.7976051052143,152.52840095210897,151.30988626273958,150.0550423008176,148.67862552011243,147.105749557094,145.28487485418015,143.22634042740734,164.739667116646,161.88401002251246,159.59670157065977,157.61595629625333,155.9046510334174,154.41921617298559,153.09895353518263,151.86826762134814,150.6420458281045,149.33323429681505,147.86147398679967,146.1636316466401,144.21732978643092,142.10207207119805,165.52972867347893,162.23892675779982,159.90068227589123,157.88029640304273,156.1341748648254,154.6207834557115,153.2817053519998,152.04312872062587,150.8208533980896,149.52760872343518,148.0815218179173,146.41597436462084,144.49967239569224,142.39773800878424
2026-07-16 06:20:00+00:00,961.775,2984330.346104679,2984330.1185,2207883.226650886,776446.8918491141,0.0,776447.1194537934,2984.3301185,2984.330346104679,2984330.1185,210.9595718495363,0,,,True,optimized,9,2984330.346104679,0.014318233347521664,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,131.4964217932137,1.0,False,0.021,0.002100000000000001,0.021,222.43730010417534,269.54943629070925,182.0,182.0,273.89415980199794,230.4353590659575,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11578035652298,True,1840878.2044686412,1840.8782044686411,B,0.0,97115270524.69247,26.9764640346368,18.000536239826857,273.89415980199794,142.45671048635353,199.65989778533378,153.18522588281812,142.1113924759648,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.395139348911105,-60.714572927816675,367005.0221822446,367021.4592942158,367005.0221822446,0.0,-60698.13581584545,16.437111971223203,0.0,172.3654328467849,163.33366759176775,160.79820634868963,158.65555748588113,156.8017942611963,155.19958296761678,153.7974771266562,152.5275014001791,151.30894803540434,150.05483478212287,148.67988025092254,147.10907327539942,145.29057423121623,143.23388654904593,164.7826627888254,161.8955298479376,159.60488617367218,157.62157763045795,155.90801827624782,154.42078420156068,153.09934221164843,151.86822869002387,150.64240328719205,149.33480601858935,147.8649808253164,146.1695588039607,144.2255460783964,142.1113924759648,165.7712292572286,162.3124404682927,159.9611788365989,157.93124510704038,156.1767301890244,154.6565792920737,153.31294305410663,152.07246193237094,150.85118014379378,149.56179878135194,148.1221034695211,146.46467035589643,144.55615126678248,142.45671048635353
2026-07-16 06:30:00+00:00,981.75,3046312.319225367,3046311.3449999997,2227559.408636218,818751.9363637818,0.0,818752.9105891495,3046.3113449999996,3046.312319225367,3046311.3449999997,222.43730010417534,0,,,True,optimized,9,3046312.319225367,0.01045460557383866,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,163.4803048384178,1.0,False,0.021,0.006825000000000001,0.021,241.29003739376031,287.3796039877193,182.0,182.0,305.9370153247713,248.70641888759963,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.67486903426595,True,1840878.2044686412,1840.8782044686411,B,0.0,97310839895.06822,27.030788859741172,18.036785467366762,305.9370153247713,142.40495080923634,204.52204453117224,153.17789315805587,142.11955615765493,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.405264337936913,-60.749934154844254,386681.20416757656,386698.88478109037,386681.20416757656,0.0,-60732.25354133046,17.680613513795834,0.0,173.34176717675584,163.3489204502617,160.80489465903162,158.6598233875446,156.80398188883382,155.20000636161666,153.79659323843597,152.52590062875575,151.3073148569372,150.05388867713273,148.680306291894,147.11144108950035,145.29517526340484,143.240236145826,164.82549318821384,161.9057292187342,159.6119153643886,157.62619845153026,155.91052073777095,154.4215946482231,153.09904294172796,151.86752709281564,150.64207586333632,149.33562464546208,147.8676272078361,146.17449450076342,144.23265674924502,142.11955615765493,165.66060301819647,162.249900703161,159.9060722128635,157.88203034464567,156.13269097671338,154.61670861230576,153.27590966367075,152.03668269527267,150.814945630582,149.52343513486647,148.08015692577186,146.41818359268606,144.50541814103323,142.40495080923634
2026-07-16 06:40:00+00:00,999.404,3101092.8187987437,3101090.64776,2283069.866966532,818020.780793468,0.0,818022.9518322117,3101.09064776,3101.092818798744,3101090.64776,241.29003739376031,0,,,True,optimized,9,3101092.8187987437,0.01576342545513921,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.76312614599235,1.0,False,0.021,0.002100000000000001,0.021,251.61200232176662,300.90482686204814,182.0,182.0,305.1680769552287,262.5267971306518,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.37970081368667,True,1840878.2044686412,1840.8782044686411,B,0.0,97539692627.66,27.09435906323889,18.079203841782494,305.1680769552287,142.46405423291472,209.54291585133993,153.17222106262759,142.12825972301692,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.415396162748301,-60.79094886833191,442191.66249789076,442212.1698546346,442191.66249789076,0.0,-60770.441511588055,20.507356743852142,0.0,174.4721664323403,163.36610018111827,160.81233006001602,158.6647269119574,156.80672067101267,155.2009063860235,153.79612819131094,152.52468253843983,151.30605344087869,150.053330146947,148.68116140525268,147.1143012132429,145.30034462046845,143.24721796126704,164.87265746804528,161.91662249958327,159.61951983204014,157.63131777897888,155.9134543685553,154.4227816734,153.0990827949555,151.8671478133692,150.64207654786037,149.336799596447,147.87067796297612,146.1798963136791,144.24029358062052,142.12825972301692,165.95617832539278,162.3240276804128,159.96692561043403,157.93329119519942,156.1755155115881,154.65272134901107,153.3073044467481,152.06610987751262,150.84530545817057,149.5576058263931,148.12068190434866,146.4668125989031,144.56188363625967,142.46405423291472
2026-07-16 06:50:00+00:00,1015.081,2843493.8884429233,3149735.4381399998,2336972.3638273673,812763.0743126324,306241.54969707644,506521.5246155561,3149.7354381399996,2843.4938884429234,3149735.4381399998,251.61200232176662,0,,,True,optimized,9,2843493.8884429233,0.015957519549527704,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.53594576708528,1.0,False,0.021,0.002100000000000001,0.021,256.1049824115347,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,97800860631.80687,27.166905731057465,18.12761192526854,310.0,142.4829352374155,214.54509331928537,153.1673402623502,142.13850068592635,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.425535722086007,-60.83735602623391,496094.159358726,496117.362937677,496094.159358726,0.0,-60814.15244728292,23.203578950997326,0.0,175.73992391513883,163.38736186651198,160.82138770750467,158.67101672301766,156.8106581542646,155.20284243351918,153.79657176142868,152.52429173025521,151.30559202623908,150.0536019598771,148.6829330413595,147.1182124121641,145.30673135728873,143.25556850378052,164.93341750956256,161.92954271192704,159.62879349400816,157.63788397351755,155.9176389058596,154.4250581723616,153.10009789232592,151.8676873335509,150.6430036431947,149.3389730891586,147.8748577040503,146.18660079663985,144.24941335189453,142.13850068592635,166.2086961120224,162.34996551103436,159.98621809118518,157.94854178939448,156.18720548587652,154.6614917787781,153.314043225193,152.07191193094138,150.8513911246528,149.56520898884182,148.13092050278846,146.4805110856132,144.5791331683495,142.4829352374155
2026-07-16 07:00:00+00:00,1029.06,2623120.19380642,3193111.4363999995,2351883.5799141387,841227.8564858609,569991.2425935795,271236.6138922812,3193.1114363999995,2623.12019380642,3193111.4363999995,256.1049824115347,0,,,True,optimized,9,2623120.19380642,0.015974393405664068,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.5170647625845,1.0,False,0.021,0.002100000000000001,0.021,256.10599738669197,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98070947110.57411,27.241929752937253,18.17767306830681,310.0,142.49409996414627,219.32054463654188,153.1628246640055,142.1489738235292,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.435683244137222,-60.88513230728672,511005.3754454977,511029.2635860241,511005.3754454977,0.0,-60861.2441667603,23.888140526418283,0.0,177.04280112271422,163.41106490324495,160.83069789473745,158.67750967454052,156.81477183801488,155.20492956912219,153.797143774925,152.52401082356238,151.30522771724398,150.05396513825653,148.68479814487495,147.12222749903296,145.31324228344695,143.26407773233316,165.00608978817658,161.94289090520894,159.6383648951075,157.64470825266372,155.92204660482832,154.42752636811178,153.1012787575655,151.86837438964523,150.64406954881568,149.3412872720664,147.87919089115894,146.19348226226376,144.25874558202884,142.1489738235292,166.47987951630537,162.36632024387706,159.99728604270635,157.95665888294545,156.1927296611679,154.6648894727865,153.3159644001426,152.07316175725887,150.85287025319494,149.5678311163397,148.13551670636352,146.4876983357857,144.58898900002833,142.49409996414627
2026-07-16 07:10:00+00:00,1041.571,2623070.430229813,3231932.3187399996,2355442.660792421,876489.6579475785,608861.8885101867,267627.7694373919,3231.9323187399996,2623.0704302298127,3231932.3187399996,256.10599738669197,0,,,True,optimized,9,2623070.430229813,0.015974397159295495,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.50590003585373,1.0,False,0.021,0.002100000000000001,0.021,256.1069548435581,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98343140303.87167,27.317538973297687,18.228124695674115,310.0,142.50463198967353,223.85533003015138,153.1586141653871,142.15946354028438,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.4458387668064,-60.93313601506731,514564.45632377977,514588.45817767,514564.45632377977,0.0,-60909.13416117703,24.001853890280472,0.0,178.34968986738852,163.4371406462769,160.84006957605777,158.6840397876218,156.8189181714931,155.20704389407143,153.79773592592485,152.52374175149856,151.3048663175914,150.05432249964915,148.68664982964285,147.12622395259166,145.31973491355524,143.27258326941458,165.0916289084318,161.956397798028,159.6479989368628,157.6515865644427,155.92650109678345,154.43003296681894,153.10248876829112,151.86908111388246,150.64514627501757,149.3436050030838,147.88352297207572,146.2003624417439,144.2680865329425,142.15946354028438,166.76277568719223,162.38217128433018,160.00764967305122,157.96416147917816,156.19772291155567,154.66782797993386,153.31748079946266,152.07403918875102,150.85398387699442,149.57006803357513,148.13968287450777,146.49439002163723,144.5982721848887,142.50463198967353
2026-07-16 07:20:00+00:00,1052.802,2623023.4867462525,3266781.4378799996,2357082.9501374695,909698.4877425302,643757.9511337471,265940.5366087832,3266.7814378799994,2623.0234867462527,3266781.4378799996,256.1069548435581,0,,,True,optimized,9,2623023.4867462525,0.01597440070018593,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.49536801032647,1.0,False,0.021,0.002100000000000001,0.021,256.10789993113656,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98616288856.20001,27.39341357116667,18.27875340101034,310.0,142.51502795303614,228.16197484223332,153.15468818372997,142.16994974107757,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.456002296955532,-60.98118089479353,516204.74566882814,516228.76810869126,516204.74566882814,0.0,-60957.15845493041,24.022439863125328,0.0,179.6553594039172,163.46555359523435,160.84949407343285,158.6905975167696,156.8230888574374,155.2091783321078,153.79834226912334,152.52347952460622,151.3045035358879,150.05467012322578,148.68848416760926,147.1301974097914,145.32620388626506,143.281077788265,165.18836419116633,161.9700491497878,159.65767139313024,157.6584977807476,155.9309841348095,154.43256229818297,153.10371434584437,151.86979535346794,150.64622228974477,149.3459144874189,147.88784099931576,146.20722638096967,144.27741839827385,142.16994974107757,167.02290281220468,162.3981559567157,160.01788146567372,157.97154859187475,156.2026166742901,154.67067979749555,153.31891898825677,152.07484164415706,150.85502019893195,149.57221988973646,148.14375150393354,146.50096849558935,144.60742755776812,142.51502795303614
2026-07-16 07:30:00+00:00,1062.913,2622977.149728745,3298155.26422,2358285.1791983875,939870.0850216122,675178.1144912546,264691.97053035756,3298.15526422,2622.977149728745,3298155.26422,256.10789993113656,0,,,True,optimized,9,2622977.149728745,0.015974404195309103,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.48497204696386,1.0,False,0.021,0.002100000000000001,0.021,256.10884138911143,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,98890129918.14218,27.469480532817272,18.329510464578313,310.0,142.52538399076016,232.25195679438846,153.15103122004757,142.18042801268663,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.466173835081776,-61.02922875746875,517406.97472974646,517430.99866108404,517406.97472974646,0.0,-61005.20482613117,24.023931337578688,0.0,180.9587808586717,163.49624748277674,160.85897234693746,158.69718118112235,156.8272824173385,155.21133163371212,153.79896177801444,152.5232233167917,151.3041387062031,150.05500744653384,148.69030062982606,147.1341472889906,145.33264842899766,143.28956008541846,165.2950483007951,161.98385106898337,159.6673762385013,157.66543661453264,155.93549115157694,154.43511045041274,153.1049521246942,151.87051413556284,150.64729481867923,149.34821292871786,147.89214192156754,146.21407052748847,144.28673680866174,142.18042801268663,167.2863151805294,162.41448582345635,160.02809784791236,157.97892029153255,156.20749713290468,154.67351822859814,153.32034115360798,152.0756230014937,150.85602824920082,149.57433487898356,148.14777423091152,146.5074934764497,144.6165284337796,142.52538399076016
2026-07-16 07:40:00+00:00,1072.034,2622930.9906761693,3326457.1799600003,2359355.864271121,967101.3156888792,703526.189283831,263575.1264050484,3326.4571799600003,2622.930990676169,3326457.1799600003,256.10884138911143,0,,,True,optimized,9,2622930.9906761693,0.015974407676986706,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.47461600923984,1.0,False,0.021,0.002100000000000001,0.021,256.109780601285,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99164584563.56197,27.54571793432277,18.380381257239204,310.0,142.53571532466938,236.13617600393144,153.14762943586078,142.1908970617158,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.476353380545367,-61.077272781542206,518477.65980247967,518501.6818145164,518477.65980247967,0.0,-61053.25076950545,24.02201203675213,0.0,182.25970143568614,163.52927807959603,160.86850750024766,158.70379051786247,156.83149859801708,155.21350359995662,153.79959430976817,152.5229730370224,151.30377177959215,150.05533444793102,148.69209920262836,147.1380735558867,145.33906842294084,143.29802984469924,165.4116662342791,161.99781833510872,159.67711150628935,157.67240122382725,155.94002054859502,154.4376760309673,153.10620085967938,151.87123628896245,150.64836268117665,149.35049904977527,147.8964242803732,146.22089316103293,144.2960396929937,142.1908970617158,167.56354078912454,162.43122759434402,160.03832177300512,157.98629528780833,156.21238044851128,154.67635694967575,153.32175864796812,152.07639255873391,150.8570157714469,149.57641984705705,148.15175778855797,146.51397248496357,144.6255845645303,142.53571532466938
2026-07-16 07:50:00+00:00,1080.278,2622884.941741554,3352037.81732,2360352.274778942,991685.5425410578,729152.8755784458,262532.66696261184,3352.0378173199997,2622.884941741554,3352037.81732,256.109780601285,0,,,True,optimized,9,2622884.941741554,0.015974411150336487,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.46428467533062,1.0,False,0.021,0.002100000000000001,0.021,256.11071751629316,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99439608230.36186,27.62211339732274,18.431357519306896,310.0,142.54602138975935,239.824984209729,153.1444697657449,142.20135594071022,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.486540932518603,-61.125311839405704,519474.07031030103,519498.08983923274,519474.07031030103,0.0,-61101.292310473975,24.01952893172711,0.0,183.5579665247651,163.56476439655341,160.8781030130886,158.7104255074275,156.83573735077002,155.215694208914,153.8002398716814,152.5227287193406,151.30340281072506,150.05565119354353,148.69387995144038,147.1419762546244,145.34546383609484,143.3064868551628,165.53854687262142,162.01196514207675,159.6868758547762,157.67939026387108,155.94457115857676,154.44025801495113,153.1074596140405,151.8719609002943,150.64942491684192,149.3527717729421,147.90068681610444,146.22769278294112,144.30532525869566,142.20135594071022,167.8569186604425,162.4483565643412,160.04855427823355,157.9936738551891,156.21726688059232,154.67919619132576,153.32317163494116,152.07715038466134,150.8579827066497,149.57847458360487,148.15570180332224,146.52040498643828,144.63459524704385,142.54602138975935
