timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 08:00:00+00:00,1087.738,2622839.005443193,3375185.7497199997,2361286.542569368,1013899.2071506316,752346.7442768067,261552.46287382493,3375.18574972,2622.839005443193,3375185.7497199997,256.11071751629316,0,,,True,optimized,9,2622839.005443193,0.015974414615168662,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.45397861024065,1.0,False,0.021,0.002100000000000001,0.021,256.1116520566853,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99715163635.94635,27.698656565540652,18.48243234036753,310.0,142.55630133407195,243.32821236241017,153.14153978751847,142.21180370308792,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.496736490143117,-61.17334574708838,520408.3381007269,520432.3550545682,520408.3381007269,0.0,-61149.328793247056,24.01695384132472,0.0,184.85342652393496,163.60284704906056,160.88776252187955,158.71708618040117,156.83999866447908,155.21790347132094,153.8008984991137,152.5224904215277,151.3030318743513,150.05595776689677,148.695642957644,147.14585544519065,145.35183465370784,143.31493092356683,165.67605944499397,162.02630484080214,159.6966680316145,157.68640244321145,155.94914186145624,154.44285542030434,153.1087274908654,151.87268709475353,150.650480604317,149.3550300619206,147.90492831454367,146.2344679452012,144.314591768619,142.21180370308792,168.16674672738634,162.4659071753748,160.0587953904012,158.00105541973662,156.22215593955775,154.68203554749007,153.32457976785474,152.07789615735757,150.85892872074905,149.58049870486843,148.15960580560008,146.52679038281147,144.64355968692203,142.55630133407195
2026-07-16 08:10:00+00:00,1094.496,2622793.1855783775,3396155.4182400005,2362163.305772899,1033992.1124671013,773362.232661623,260629.8798054781,3396.1554182400005,2622.7931855783772,3396155.4182400005,256.1116520566853,0,,,True,optimized,9,2622793.1855783775,0.01597441807119697,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.44369866592805,1.0,False,0.021,0.002100000000000001,0.021,256.11258415828013,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,99991216280.65703,27.775337855738062,18.533599325830966,310.0,142.56655445161516,246.6551968250249,153.13882768811487,142.22223941453453,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.506940052558534,-61.221374492500935,521285.10130425816,521309.1156769644,521285.10130425816,0.0,-61197.36011979467,24.01437270626775,0.0,186.14593042162258,163.64367250866655,160.89749006655862,158.7237725830842,156.84428253579335,155.2201314045682,153.80157023322644,152.5222582064541,151.30265904978603,150.0562542557989,148.697388306898,147.14971119218174,145.3581808665076,143.3233618613362,165.82456142098337,162.04085326029016,159.70648686901737,157.6934365177469,155.95373157848397,154.44546730241535,153.11000362873574,151.8734140330628,150.6515288599893,149.35727292247347,147.9091476096958,146.24121725532413,144.3238375480507,142.22223941453453,168.4931572911179,162.4839411501594,160.06904527344017,158.00843947701364,156.2270471896067,154.68487465480752,153.3259827353511,152.07862958947482,150.85985351890787,149.58249187564445,148.16346938802943,146.53312815960166,144.65247720281212,142.56655445161516
2026-07-16 08:20:00+00:00,1100.62,2622747.485293808,3415157.8227999997,2362985.700561237,1052172.1222387627,792410.3375061918,259761.7847325708,3415.1578228,2622.747485293808,3415157.8227999997,256.11258415828013,0,,,True,optimized,9,2622747.485293808,0.015974421518184238,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.43344554838484,1.0,False,0.021,0.002100000000000001,0.021,256.1135137568536,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100267733546.53568,27.85214820737102,18.58485242988447,310.0,142.5767800359237,249.81480425542412,153.13632223248777,142.23266215464236,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.517151618908068,-61.26939809720132,522107.4960925959,522131.5078949461,522107.4960925959,0.0,-61245.38629485114,24.011802350178186,0.0,187.4353259481505,163.68738894981092,160.90729017709955,158.73048476982424,156.84858896250367,155.2223780269183,153.80225511601978,152.52203213788505,151.3022844173703,150.0565407492812,148.69911608633728,147.15354356202158,145.36450246770247,143.33177948122784,165.98439585126914,162.0556287686384,159.71633127819038,157.70049128754306,155.9583392692651,154.44809275138968,153.11128719919913,151.87414090923434,150.65256883599582,149.35949940060644,147.91334358206575,146.2479393747591,144.33306098333844,142.23266215464236,168.83626133862958,162.50251101494206,160.07930403364267,158.01582549714857,156.23194017193228,154.68771313057806,153.3273802113341,152.07935038504877,150.86075680405781,149.58445376483056,148.16729215297931,146.5394178166765,144.66134712981514,142.5767800359237
2026-07-16 08:30:00+00:00,1106.169,2622701.9077382884,3432376.0368600003,2363756.446822875,1068619.5900371252,809674.129121712,258945.46091541322,3432.3760368600006,2622.7019077382884,3432376.0368600003,256.1135137568536,0,,,True,optimized,9,2622701.9077382884,0.015974424955893136,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.4232199640763,1.0,False,0.021,0.002100000000000001,0.021,256.11444079040666,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100544684447.54291,27.929079013206362,18.636185909195184,310.0,142.58697740500781,252.8154552368248,153.13401273516527,142.24307101677448,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.52737118833926,-61.31741658715775,522878.242354234,522902.2515992122,522878.242354234,0.0,-61293.40734217956,24.00924497818778,0.0,188.72145979073957,163.73414523672648,160.9171678431577,158.73722280182838,156.85291794220905,155.22464335633222,153.80295318931803,152.52181227961034,151.30190805772682,150.0568173369458,148.70082638397136,147.1573526223644,145.37079945234714,143.34018359675022,166.15589096134747,162.0706516060233,159.72620024613204,157.70756559406777,155.9629639293245,154.4507308899003,153.11257740486798,151.8748669488703,150.65359971865445,149.3617085810455,147.9175151570821,146.25463301715482,144.34226051988279,142.24307101677448,169.19614833157823,162.52166385521426,160.0895719011689,158.02321297163797,156.23683444567598,154.69055060849064,153.3287718860271,152.0800582658373,150.86163829978585,149.5863840661948,148.171073732792,146.5456588890863,144.67016884204577,142.58697740500781
2026-07-16 08:40:00+00:00,1111.194,2622656.455951522,3447968.31036,2364478.086241604,1083490.2241183962,825311.8544084779,258178.3697099185,3447.96831036,2622.6564559515223,3447968.31036,256.11444079040666,0,,,True,optimized,9,2622656.455951522,0.015974428384094564,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.41302259499219,1.0,False,0.021,0.0020999999999999977,0.021,256.11536520002653,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,100822039522.63443,28.006122089620675,18.687594303091544,310.0,142.59714591082607,255.6651467195335,153.13188903389562,142.25346510909398,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.537598760003764,-61.36542998702623,523599.8817729624,523623.88847289665,523599.8817729624,0.0,-61341.42328709201,24.006699934223434,0.0,190.00417779500998,163.7840905807777,160.9271284922276,158.74398674795265,156.8572694721223,155.22692741028564,153.8036644946016,152.52159869528944,151.30153005161387,150.05708410882497,148.70251928854424,147.16113844195206,145.37707181720236,143.3485740221685,166.33935974477026,162.08594363285576,159.73609284174614,157.71465831965767,155.9676045895939,154.4533808727026,153.11387347894262,151.87559140866986,150.65462072793412,149.36389958664736,147.9216613044221,146.26129694756702,144.3514346611966,142.25346510909398,169.57288631046146,162.54144688419763,160.09984930144066,158.0306014309811,156.2417296028193,154.6933867514241,153.33015747673792,152.0807529802942,150.86249775780038,149.5882825047754,148.17481379566112,146.55185095312473,144.6789417595822,142.59714591082607
2026-07-16 08:50:00+00:00,1115.739,2622611.1328218984,3462071.17266,2365153.033770332,1096918.138889668,839460.0398381017,257458.09905156627,3462.0711726600002,2622.6111328218985,3462071.17266,256.11536520002653,0,,,True,optimized,9,2622611.1328218984,0.015974431802570847,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.40285408917393,1.0,False,0.021,0.0020999999999999977,0.021,256.116286929942,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101099770759.72359,28.083269655478773,18.739072419469586,310.0,142.6072849398963,258.371473333639,153.1299414647233,142.26384355576087,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.547834333056958,-61.413438319165415,524274.829301691,524298.8334677606,524274.829301691,0.0,-61389.43415309582,24.00416606959334,0.0,191.28332516295237,163.83737431146633,160.93717799200084,158.75077668581488,156.8616435490819,155.22923020576326,153.80438907299202,152.5213914484258,151.30115047988744,150.0573411553303,148.70419488947246,147.16490109054536,145.38331956067094,143.3569505725932,166.53509959851672,162.1015283044621,159.74600822155648,157.72176838747998,155.97226031631675,154.45604188651012,153.11517468503942,151.8763135761924,150.65563111713894,149.36607157799307,147.92578103750378,146.26792998183902,144.36058196816472,142.26384355576087,169.96652225339588,162.56190913713965,160.11013681328814,158.03799044635863,156.24662526951758,154.69622125257453,153.3315367287482,152.08143430421433,150.8633349583261,149.59014883704077,148.17851204559426,146.5579936261637,144.68766534828836,142.6072849398963
2026-07-16 09:00:00+00:00,1119.843,2622565.9410837726,3474805.63842,2365783.591262091,1109022.0471579093,852239.6973362276,256782.34982168162,3474.8056384200004,2622.5659410837725,3474805.63842,256.116286929942,0,,,True,optimized,9,2622565.9410837726,0.015974435211115925,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.3927150601037,1.0,False,0.021,0.002100000000000001,0.021,256.11720592748867,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101377851527.82286,28.16051431328413,18.790615322215213,310.0,142.6173939129098,260.9416476294746,153.12816083830438,142.27420549804958,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.55807790665754,-61.46144160348845,524905.3867934498,524929.3884356113,524905.3867934498,0.0,-61437.43996132695,24.001642161507334,0.0,192.55874664754478,163.89414566353045,160.9473226639122,158.75759270277408,156.8660401696013,155.23155175928375,153.8051269652646,152.52119060236427,151.30076942348327,150.05758856721954,148.70585327679836,147.16864063886857,145.3895426827474,143.36531306407673,166.74339200357682,162.1174306946488,159.75594563296744,157.7288947615102,155.9769302109611,154.458713149878,153.116480317026,151.87703276962625,150.65663017259578,149.36822375298254,147.9298734129773,146.2745309859796,144.36970105830417,142.27420549804958,170.37708246758308,162.58310170486962,160.12043515221745,158.04537962931255,156.25152110557997,154.69905383498048,153.33290941485572,152.08210204025616,150.86414970957205,149.5919828502718,148.1821682216851,146.56408656580513,144.69633911887144,142.6173939129098
2026-07-16 09:10:00+00:00,1123.539,2622520.883319177,3486274.1046599997,2366371.954271841,1119902.1503881589,863753.2213408225,256148.92904733622,3486.27410466,2622.5208833191773,3486274.1046599997,256.11720592748867,0,,,True,optimized,9,2622520.883319177,0.015974438609535246,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.3826060870902,1.0,False,0.021,0.002100000000000001,0.021,256.118122143069,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101656256513.2665,28.237849031462915,18.842218319382923,310.0,142.62747228429308,263.3825192997943,153.12653841738694,142.28455009537285,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.568329479967117,-61.509439857464336,525493.7498031998,525517.7489301877,525493.7498031998,0.0,-61485.4407304764,23.99912698793196,0.0,193.8302867437846,163.95455356869996,160.9575692998749,158.7644348968826,156.87045932992623,155.2338920869301,153.80587821186546,152.52099622029365,151.30038696340236,150.05782643556637,148.7074945411466,147.172357158558,145.39574118496984,143.37366131370698,166.96450224960915,162.13367752249627,159.76590441730232,157.73603644648955,155.98161341010137,154.46139391306113,153.11778969883548,151.8777483375401,150.65761721332643,149.37035534641439,147.9339375302009,146.28109887552625,144.37879060501098,142.28455009537285,170.80457300491753,162.60507773631386,160.1307451803666,158.05276863135379,156.25641680384396,154.701884250953,153.33427533483263,152.082756017393,150.86494184714007,149.5937843618941,148.1857820973429,146.57012946899448,144.7049626259062,142.62747228429308
2026-07-16 09:20:00+00:00,1126.855,2622475.9619597737,3496563.4537,2366920.217439259,1129643.236260741,874087.4917402263,255555.74452051485,3496.5634537,2622.4759619597735,3496563.4537,256.118122143069,0,,,True,optimized,9,2622475.9619597737,0.015974441997645583,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.37252771570692,1.0,False,0.021,0.002100000000000001,0.021,256.11903553010745,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,101934961659.16278,28.315267127545216,18.893876951973116,310.0,142.637519541716,265.7005934348928,153.1250658953951,142.2948765262149,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.578589052149809,-61.557433096150866,526042.0129706176,526066.0095899608,526042.0129706176,0.0,-61533.436476807634,23.99661934323376,0.0,195.09778987590974,164.01874645152574,160.96792517957417,158.77130337791186,156.8749010260955,155.23625120438143,153.80664285292974,152.5208083652496,151.3000031806986,150.05805485173195,148.7091187736818,147.17605072211077,145.40191507037423,143.38199513969678,167.19867920239102,162.15029717681608,159.77588401336547,157.7431924878555,155.9863090852678,154.46408345784425,153.11910218425737,151.87845965861428,150.65859159070223,149.3724656295497,147.93797253070147,146.2876326148918,144.38784933679239,142.2948765262149,171.24898009972162,162.627892420615,160.14106791766565,158.06015714337875,156.26131208949528,154.7047122814572,153.33563431484103,152.08339609032646,150.86571123339846,149.59555321877724,148.1893534794888,146.57612207110077,144.71353546682397,142.637519541716
2026-07-16 09:30:00+00:00,1129.815,2622431.179289058,3505748.1561000003,2367430.3793834373,1138317.776716563,883316.9768109424,255000.79990562028,3505.7481561000004,2622.431179289058,3505748.1561000003,256.11903553010745,0,,,True,optimized,9,2622431.179289058,0.015974445375274905,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.362480458284,1.0,False,0.021,0.002100000000000001,0.021,256.1199460450017,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102213944107.78314,28.392762252161983,18.945586983253822,310.0,142.6475352055526,267.90204785931945,153.12373537605995,142.3051839889762,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.588856622371848,-61.60542133223733,526552.1749147964,526576.1690328396,526552.1749147964,0.0,-61581.42721419415,23.994118043177878,0.0,196.3611005806034,164.08687202948613,160.97839808765815,158.77819826846442,156.8793652540026,155.2386291269432,153.80742092829965,152.5206271001177,151.29961815646578,150.05827390733714,148.7107260660679,147.17972140283626,145.40806434344833,143.39031436146817,167.44615511274074,162.16731973788978,159.7858839613648,157.75036197163786,155.99101644276232,154.46678109734387,153.120417156705,151.87916614135227,150.65955268808116,149.37455390965894,147.94197759761767,146.29413121669435,144.39687603648346,142.3051839889762,171.710270626745,162.6516029650631,160.15140454991985,158.06754489501617,156.2662067193487,154.7075377354603,153.33698620681892,152.08402213887314,150.86645775683112,149.59728929651018,148.19288220772722,146.58206414496928,144.7220572808734,142.6475352055526
2026-07-16 09:40:00+00:00,1132.443,2622386.5374447485,3513902.68242,2367904.34730043,1145998.3351195701,891516.1449752515,254482.1901443185,3513.90268242,2622.3865374447482,3513902.68242,256.1199460450017,0,,,True,optimized,9,2622386.5374447485,0.015974448742262167,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.3524647944474,1.0,False,0.021,0.002100000000000001,0.021,256.1208536470698,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102493182145.70972,28.470328373808254,18.997344388593675,310.0,142.6575188283019,269.99274959639337,153.12253935404354,142.3154717027327,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.599132189801194,-61.65340457609114,527026.1428317887,527050.1344537156,527026.1428317887,0.0,-61629.41295416426,23.991621926877997,0.0,197.62006368599404,164.1590771175868,160.9889963306718,158.78511970516365,156.8838520094581,155.24102586957767,153.80821247754153,152.52045248763724,151.29923197182572,150.0584836942352,148.7123165104277,147.18336927480735,145.4141890100873,143.3986187997323,167.70714546556056,162.18477699642543,159.7959039070431,157.75754402432204,155.995734723441,154.46948617578204,153.1217340289587,151.87986722377184,150.66049992042673,149.37661952955173,147.94595195512633,146.30059374106958,144.4058695404474,142.3154717027327,172.18839257762122,162.67626856937216,160.16175643574113,158.07493165399703,156.27110048110296,154.7103604492563,153.33833088784607,152.08463406733364,150.86718133137018,149.5989924986593,148.1963681534987,146.5879554999542,144.73052774805984,142.6575188283019
2026-07-16 09:50:00+00:00,1134.755,2622342.0384213817,3521076.6797000007,2368343.94131368,1152732.7383863209,898734.641278619,253998.09710770205,3521.0766797000006,2622.342038421382,3521076.6797000007,256.1208536470698,0,,,True,optimized,9,2622342.0384213817,0.01597445209845714,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.3424811716981,1.0,False,0.021,0.002100000000000001,0.021,256.12175829849446,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,102772655151.59317,28.547959764331438,19.049145345778662,310.0,142.66746999397355,271.97827050439776,153.1214706965051,142.32573890791215,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.609415753607163,-61.70138283580799,527465.7368450385,527489.7259748969,527465.7368450385,0.0,-61677.39370594954,23.98912985845527,0.0,198.87452448627636,164.23550743765068,160.99972875368232,158.79206783991324,156.88836128825318,155.24344144693316,153.80901753996332,152.52028459040358,151.29884470791634,150.05868430448527,148.71389019930388,147.18699441281285,145.4202890775495,143.40690827656414,167.98184886762343,162.20270246968022,159.80594360597453,157.76473781268285,156.00046320246372,154.47219806823168,153.123052242886,151.88056237307595,150.6614327339091,149.37866186708982,147.94989486785164,146.30701929496558,144.41482873775976,142.32573890791215,172.68327555402936,162.70195039635593,160.17212511338786,158.08231722553825,156.275993192574,154.7131802857723,153.33966825949364,152.0852318038467,150.8678818957138,149.60066275601187,148.19981121921717,146.59379598093403,144.73894658806634,142.66746999397355
2026-07-16 10:00:00+00:00,1136.769,2622297.6840730384,3527326.00086,2368750.898598091,1158575.1022619088,905028.3167869616,253546.7854749472,3527.32600086,2622.2976840730385,3527326.00086,256.12175829849446,0,,,True,optimized,9,2622297.6840730384,0.015974455443720174,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.33253000602645,1.0,False,0.021,0.002100000000000001,0.021,256.12265996426424,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103052343546.38492,28.625650985106923,19.10098622578762,310.0,142.67738831744109,273.86390212612594,153.12052262556134,142.33598486689107,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.61970731296004,-61.749356117265144,527872.69412945,527896.6807701786,527872.69412945,0.0,-61725.36947653658,23.98664072856627,0.0,200.12432891179918,164.31630743248087,161.010604756559,158.79904284122682,156.8928930862244,155.24587587337265,153.8098361546308,152.5201234708714,151.29845644587965,150.05887583032617,148.71544722562027,147.190596892312,145.4263645544134,143.4151826154739,168.2704469727047,162.22113141470507,159.81600292801906,157.77194254359094,156.0052011890119,154.47491618033513,153.12437126913827,151.88125108530426,150.6623506054885,149.3806803346831,147.9538056402575,146.31340703142018,144.42375256937567,142.33598486689107,173.19483127586383,162.72871153906792,160.18251230774547,158.08970145172472,156.28088470090944,154.71599713385788,153.34099824715977,152.08581529973083,150.86855941263252,149.60230002580758,148.20321133739395,146.59958546731207,144.7473135591589,142.67738831744109
2026-07-16 10:10:00+00:00,1138.497,2622253.4761162316,3532687.8811799996,2369126.8772893855,1163561.003890614,910434.4050637679,253126.598826846,3532.6878811799997,2622.2534761162315,3532687.8811799996,256.12265996426424,0,,,True,optimized,9,2622253.4761162316,0.015974458777922015,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.32261168255891,1.0,False,0.021,0.002100000000000001,0.021,256.123558612112,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103332228745.91493,28.70339687386526,19.152863584002365,310.0,142.68727344376614,275.65466979135647,153.1196887015952,142.34620886451484,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.630006867030735,-61.79732442417705,528248.6728207445,528272.6569742004,528248.6728207445,0.0,-61773.34027072106,23.984153455989144,0.0,201.36932369447848,164.40162008506104,161.02163430987414,158.80604489562785,156.89744739932019,155.24832916300156,153.81066836038366,152.51996919135777,151.29806726685078,150.05905836415164,148.71698768264503,147.19417678938876,145.4324154505352,143.4234416414728,168.5731044426449,162.24010083867375,159.8260818619359,157.7791574637932,156.0099480259749,154.47763994799604,153.1256906068256,151.88193288496532,150.6632530424817,149.38267437876948,147.9576836160231,146.3197561488212,144.43264002728134,142.34620886451484,173.72295410277263,162.75661698448076,160.19291993747382,158.09708421088922,156.2857748817865,154.71881090756085,153.34232079939235,152.08638452881462,150.8692138682651,149.60390429095926,148.20656846975055,146.6053238720049,144.75562845707887,142.68727344376614
2026-07-16 10:20:00+00:00,1139.951,2622209.416132921,3537199.55594,2369473.460192909,1167726.0957470909,914990.139807079,252735.9559400119,3537.1995559399998,2622.209416132921,3537199.55594,256.123558612112,0,,,True,optimized,9,2622209.416132921,0.015974462100943547,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.31272655623386,1.0,False,0.021,0.0020999999999999977,0.021,256.1244542124511,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103612293115.6948,28.781192532137442,19.20477415183036,310.0,142.697125047496,277.3553460098399,153.11896280737008,142.35641020854405,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.640314414990428,-61.8452877581537,528595.2557242678,528619.2373912561,528595.2557242678,0.0,-61821.3060911654,23.981666988300276,0.0,202.609356528411,164.49158674294267,161.03282797039202,158.81307420912188,156.90202422366855,155.25080132969507,153.81151419585132,152.51982181404466,151.29767725194682,150.05923199848502,148.7185116639536,147.19773418070778,145.43844177700743,143.43168518113623,168.88996894291657,162.25964950626536,159.83618052015544,157.78638185966915,156.01470308960648,154.48036883704535,153.12700978316954,151.88260732464988,150.66413958211143,149.3846434792786,147.96152817740222,146.32606589014998,144.44149015362925,142.35641020854405,174.2675215674798,162.78573357378292,160.20335012231791,158.1044654169967,156.2906636385962,154.72162154538978,153.3436358872017,152.08693948675824,150.8698452714053,149.60547555926507,148.20988260632174,146.61101114042006,144.76389111392442,142.697125047496
2026-07-16 10:30:00+00:00,1141.141,2622165.505573643,3540892.05454,2369792.158299824,1171099.8962401757,918726.548966357,252373.34727381868,3540.89205454,2622.165505573643,3540892.05454,256.1244542124511,0,,,True,optimized,9,2622165.505573643,0.015974465412675574,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.302874952504,1.0,False,0.021,0.002100000000000001,0.021,256.1253467383094,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,103892519927.83043,28.85903331328623,19.256714828718412,310.0,142.70694283193808,278.97046319049304,153.1183391329081,142.36658823003017,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.65062995601022,-61.89324611876107,528913.953831183,528937.9330114867,528913.953831183,0.0,-61869.26693845738,23.979180303686007,0.0,203.84427622557797,164.58634694795552,161.04419689611177,158.8201310087418,156.90662355564726,155.253292387124,153.81237369946763,152.51968140098154,151.29728648225574,150.05939682595576,148.7200192633938,147.20126914347185,145.44444354611818,143.43991306266182,169.22117117126118,162.27981794407725,159.84629914371052,157.79361505696457,156.0194657891521,154.48310234288277,153.12832835313495,151.88327398462678,150.66500979104,149.38658714908004,147.9653387445671,146.33233554220837,144.4503020398577,142.36658823003017,174.8283949193656,162.81612995937854,160.21380519057635,158.1118450190363,156.29555090161568,154.72442900956696,153.3449435033642,152.0874801903666,150.8704536527822,149.6070138626135,148.21315376455192,146.6166472494263,144.77210139702336,142.70694283193808
2026-07-16 10:40:00+00:00,1142.073,2622121.7457607463,3543783.99462,2370084.4141247533,1173699.5804952467,921662.2488592537,252037.33163599274,3543.78399462,2622.1217457607463,3543783.99462,256.1253467383094,0,,,True,optimized,9,2622121.7457607463,0.015974468713018566,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.29305716806192,1.0,False,0.021,0.0020999999999999977,0.021,256.1262361652618,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,104172893319.9374,28.93691481109372,19.308682674537483,310.0,142.7167265284133,280.50432572069786,153.11781216109384,142.37674228362357,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.660953489260818,-61.94119950358339,529206.2096561124,529230.1863485236,529206.2096561124,0.0,-61917.22281117219,23.97669241119729,0.0,205.07393286654175,164.68603827135925,161.05575286083604,158.82721554416793,156.91124539195533,155.25580234878075,153.81324690948563,152.51954801408797,151.29689503882616,150.05955293927573,148.72151057505093,147.2047817553797,145.45042077131126,143.4481251159245,169.5668249179585,162.30064844205117,159.8564381073262,157.80085642050497,156.02423556644803,154.48583999009392,153.1296458990418,151.88393247242098,150.66586326488712,149.3885049334167,147.9691147749367,146.33856443482992,144.4590748257952,142.37674228362357,175.40541967683427,162.84787655868024,160.22428768672157,158.1192230004256,156.3004366271709,154.7272332852719,153.34624366171852,152.08800667689707,150.87103906433467,149.60851925618343,148.21638198838508,146.6222322063171,144.7802592078,142.7167265284133
2026-07-16 10:50:00+00:00,1142.755,2622078.1378917047,3545900.1997,2370351.6048712265,1175548.5948287738,923822.0618082955,251726.53302047797,3545.9001997,2622.0781378917045,3545900.1997,256.1262361652618,0,,,True,optimized,9,2622078.1378917047,0.01597447200188242,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.2832734715867,1.0,False,0.021,0.002100000000000001,0.021,256.1271224713598,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,104453398255.95538,29.014832848876495,19.360674902319605,310.0,142.72647589549175,281.96102143789835,153.11737665396717,142.38687174781654,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.671285013912199,-61.9891479082873,529473.4004025855,529497.3746049375,529473.4004025855,0.0,-61965.1737059353,23.97420235199388,0.0,206.29817794605393,164.79079615454262,161.06750826823097,158.83432808942473,156.91588972968765,155.2583312280037,153.81413386399146,152.5194217151558,151.29650300265695,150.05970043121673,148.7229856932145,147.20827209458554,145.4563734671475,143.45632117252754,169.92702715629054,162.32218505190232,159.86659792466781,157.80810535389068,156.02901189549416,154.488581332045,153.1309620301575,151.88458242237516,150.66669962773284,149.3903964093238,147.97285576249067,146.34475194007618,144.4678076987506,142.38687174781654,175.99842618705648,162.88104550478997,160.23480037916372,158.1265993784304,156.30532079679196,154.73003437987873,153.34753639645658,152.08851900336197,150.87160157848174,149.6099918176398,148.2195673473518,146.62776604777076,144.7883644806373,142.72647589549175
2026-07-16 11:00:00+00:00,1143.189,2622034.683042554,3547246.87566,2370595.0454365313,1176651.8302234686,925212.1926174457,251439.63760602288,3547.24687566,2622.034683042554,3547246.87566,256.1271224713598,0,,,True,optimized,9,2622034.683042554,0.015974475279186183,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.27352410450825,1.0,False,0.021,0.002100000000000001,0.021,256.1280056370616,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,104734020488.76562,29.092783469101562,19.412688871328914,310.0,142.73619071821224,283.34443252406777,153.11702763966935,142.39697602512456,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.681624529133314,-62.03709132668727,529716.8409678901,529740.81267709,529716.8409678901,0.0,-62013.119617487304,23.97170919996279,0.0,207.51686451350471,164.90075375536335,161.07947616535085,158.84146894465331,156.9205565664111,155.26087903800118,153.81503460091798,152.5193025658518,151.29611045468727,150.0598393945885,148.7244447123457,147.21174023965978,145.46230164926655,143.46450106585047,170.30185816176456,162.34447358254764,159.87677925374584,157.81536129917558,156.03379428200068,154.4913259504552,153.13227638227082,151.88522349519556,150.66751853160645,149.39226118503433,147.9765612370693,146.35089747141842,144.47649989258892,142.39697602512456,176.6072301917295,162.91571059416708,160.24534626815185,158.13397420360312,156.31020341636258,154.73283232218813,153.3488217614104,152.0890172458283,150.87214128739072,149.61143164632793,148.2227099356535,146.63324883880782,144.7964171817377,142.73619071821224
2026-07-16 11:10:00+00:00,1143.38,2621991.3821713473,3547839.5372,2370815.9912642064,1177023.5459357938,925848.1550286529,251175.39090714068,3547.8395372,2621.991382171347,3547839.5372,256.1280056370616,0,,,True,optimized,9,2621991.3821713473,0.015974478544857805,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.26380928178776,1.0,False,0.021,0.002100000000000001,0.021,256.1288856451595,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105014746524.51971,29.1707629234777,19.46472208044992,310.0,142.7458708072888,284.65824585208276,153.11676040001032,142.40705454220858,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.691972034091782,-62.08502975081237,529937.7867955654,529961.7560076279,529937.7867955654,0.0,-62061.06053874979,23.969212062576844,0.0,208.7298473081566,165.01604180020513,161.09167025559742,158.84863843796361,156.92524590024416,155.2634457918745,153.8159491580577,152.51919062771924,151.29571747578692,150.05996992221733,148.72588772704592,147.21518626955023,145.4682053343496,143.4726646310931,170.69138165866877,162.3675615925364,159.88698290247618,157.8226237365321,156.03858226291095,154.4940734549485,153.1335886172483,151.88585537748278,150.6683196559617,149.39409889937153,147.98023076366042,146.35700048290582,144.48515068679455,142.40705454220858,177.2316333975558,162.95194723138786,160.2559285938032,158.14134755924314,156.3150845152664,154.7356271616557,153.35009982933602,152.08950149871538,150.87265830224388,149.6128388624661,148.22580987124647,146.63868067174852,144.80441730798273,142.7458708072888
2026-07-16 11:20:00+00:00,1143.327,2621948.2361216834,3547675.0813800003,2371015.6410511215,1176659.4403288788,925726.845258317,250932.59507056186,3547.6750813800004,2621.9482361216833,3547675.0813800003,256.1288856451595,0,,,True,optimized,9,2621948.2361216834,0.015974481798833876,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.2541291927112,1.0,False,0.021,0.002100000000000001,0.021,256.1297624807066,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105295563588.59267,29.24876766349796,19.516772161876833,310.0,142.75551599830646,285.9059628115767,153.11657045862532,142.41710674994118,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.702327527953612,-62.13296317097409,530137.4365824803,530161.4032925612,530137.4365824803,0.0,-62108.99646089319,23.9667100808947,0.0,209.9369828891164,165.13678844182067,161.10410491108613,158.85583692736455,156.92995772993916,155.26603150264094,153.8168775730751,152.51908596218024,151.29532414674685,150.0600921069255,148.72731483202634,147.21861026354554,145.47408454008368,143.4808117053171,171.0956449925412,162.39149837949168,159.8972098343941,157.82989218390455,156.04337540590117,154.49682348258577,153.13489842257397,151.88647778124835,150.6691027071396,149.39590922112973,147.98386394167431,146.3630604683208,144.49375940552184,142.41710674994118,177.8714240501954,162.98983237110397,160.26655084425198,158.14871956088243,156.31996414553115,154.73841896761868,153.35137069119656,152.08997187409207,150.87315275250543,149.61421360633983,148.22886729492703,146.64406166517145,144.81236488579518,142.75551599830646
2026-07-16 11:30:00+00:00,1143.031,2621905.245626328,3546756.6111399997,2371195.139320556,1175561.4718194436,924851.3655136717,250710.10630577186,3546.7566111399997,2621.905245626328,3546756.6111399997,256.1297624807066,0,,,True,optimized,9,2621905.245626328,0.015974485041059333,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.24448400169354,1.0,False,0.021,0.002100000000000001,0.021,256.13063613094306,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105576459593.07977,29.326794331411048,19.568836875089026,310.0,142.76512615090797,287.0909086404617,153.11645356969137,142.42713212341917,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.712691009882919,-62.18089157583472,530316.934851915,530340.8990543453,530316.934851915,0.0,-62156.92737340444,23.964202430281148,0.0,211.13812976001535,165.2631191230115,161.11679518439374,158.86306480277537,156.9346920549678,155.26863618325442,153.81781988351875,152.51898863053754,151.29493054827017,150.06020604151132,148.72872612207829,147.22201230123878,145.47993928512568,143.48894212748385,171.5146793271464,162.4163349665782,159.90746117451943,157.83716619665284,156.04817330885865,154.49957569737808,153.13620551087362,151.88709044341795,150.66986741781912,149.3976918484432,147.98746040420681,146.3690769603229,144.50232541663487,142.42713212341917,178.5263775105033,163.02944445731117,160.27721676390865,158.15609035579934,156.32484238097317,154.74120782852202,153.3526344554452,152.09042850097475,150.8736247851897,149.61555603749713,148.23188236941897,146.6493919628754,144.82025997000437,142.76512615090797
2026-07-16 11:40:00+00:00,1142.49,2621862.411310803,3545077.9206,2371355.5788629646,1173722.3417370352,923215.5092891967,250506.83244783862,3545.0779205999997,2621.862411310803,3545077.9206,256.13063613094306,0,,,True,optimized,9,2621862.411310803,0.01597448827148721,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.23487384909203,1.0,False,0.021,0.002100000000000001,0.021,256.1315065852218,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,105857423105.75787,29.404839751599408,19.62091410109794,310.0,142.77470114797407,288.2162412869861,153.1164057071755,142.43713016192623,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.723062479041666,-62.22881495247664,530477.3743943233,530501.3360826443,530477.3743943233,0.0,-62204.85326415568,23.961688320960093,0.0,212.33314848837028,165.39515644618916,161.1297568196609,158.8703224881164,156.93944887561008,155.2712598466272,153.8187761268327,152.518898693976,151.29453676096318,150.06031181872967,148.73012169204512,147.22539246249292,145.48576958906864,143.49705573848956,171.94849986456933,162.44212408601737,159.91773821536972,157.84444536718968,156.0529755993394,154.50232978978283,153.13750961942438,151.8876931253225,150.6706135464573,149.39944650814522,147.99101981729214,146.3750495295813,144.51084813073624,142.43713016192623,179.19625683191876,163.0708633600433,160.28793036181952,158.1634601225632,156.3297193163434,154.7439938511457,153.35389124730975,152.09087152462726,150.87407456413192,149.61686633394783,148.23485527846543,146.65467173284574,144.82810264271646,142.77470114797407
2026-07-16 11:50:00+00:00,1141.701,2621819.7336970577,3542629.70094,2371498.00305861,1171131.6978813899,920809.9672429422,250321.73063844768,3542.62970094,2621.819733697058,3542629.70094,256.1315065852218,0,,,True,optimized,9,2621819.7336970577,0.015974491490078353,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.22529885202593,1.0,False,0.021,0.002100000000000001,0.021,256.13237383493316,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106138443320.44017,29.48290092234449,19.673001836952277,310.0,142.78424089479887,289.28495982594876,153.11642305458804,142.44710038884725,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.733441934589411,-62.27673328647184,530619.7985899688,530643.7577569664,530619.7985899688,0.0,-62252.77411947423,23.959166997614375,0.0,213.52190181961893,165.53302004884628,161.14300626302645,158.877610443482,156.94422819304734,155.2739025056494,153.81974634036717,152.51881621356458,151.29414286532696,150.06040953127376,148.73150163679438,147.22875082740717,145.4915754724076,143.50515238119752,172.39710608705272,162.46892015967654,159.9280424231191,157.85172932461288,156.0577819340075,154.5050854761836,153.1388105096508,151.88828561217744,150.67134087671872,149.40117295511732,147.99454187914597,146.38097778389803,144.51932700018708,142.44710038884725,179.88081333792618,163.11417030960862,160.2986959201164,158.17082907061362,156.33459506647665,154.74677715983384,153.3551412080795,152.09130110586375,150.87450226926288,149.61814469136672,148.23778622592548,146.65990116622697,144.83589301219192,142.78424089479887
2026-07-16 12:00:00+00:00,1140.658,2621777.2132071424,3539393.3345199996,2371623.4080815124,1167769.9264384871,917616.1213128571,250153.80512562988,3539.3933345199994,2621.7772132071423,3539393.3345199996,256.13237383493316,0,,,True,optimized,9,2621777.2132071424,0.015974494696801136,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.21575910520113,1.0,False,0.021,0.002100000000000001,0.021,256.1332378734299,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106419510028.65337,29.560975007959268,19.725098190488296,310.0,142.79374531826303,290.2999124514982,153.11650199521577,142.45704235153786,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.74382937568307,-62.32464656195164,530745.2036128714,530769.1602506113,530745.2036128714,0.0,-62300.68992421171,23.956637739931466,0.0,214.7042547858235,165.67682648495855,161.15656067236898,158.88492916739537,156.94903000945877,155.27656417320875,153.82073056138933,152.51874125025734,151.29374894174882,150.06049927175692,148.73286605119176,147.23208747628462,145.4973569565075,143.51323190046787,172.8604820192248,162.496779276765,159.93837544389802,157.8590177343357,156.06259199805666,154.50784249835476,153.1401079666081,151.8888677125517,150.67204921689623,149.4028709716299,147.99802631940014,146.38686136732167,144.52776151811827,142.45704235153786,180.5797871985618,163.15944782848985,160.30951800254522,158.1781974398758,156.3394697654462,154.74955789572823,153.35638449439608,152.0917174203561,150.87490809588817,149.61939132230287,148.2406754348777,146.66508047630296,144.84363121173092,142.79374531826303
2026-07-16 12:10:00+00:00,1139.355,2621734.8501668884,3535350.2037,2371732.7449712763,1163617.4587287237,913615.3535331115,250002.10519561195,3535.3502037,2621.7348501668885,3535350.2037,256.1332378734299,0,,,True,optimized,9,2621734.8501668884,0.015974497891631197,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.20625468173697,1.0,False,0.021,0.0020999999999999977,0.021,256.13409869595193,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106700613592.55786,29.639059331266072,19.77720137531051,310.0,142.80321436600528,291.26380406781965,153.11663910281118,142.46695562115136,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.754224801476681,-62.37255476166818,530854.5405026353,530878.4946024936,530854.5405026353,0.0,-62348.600661809905,23.954099858274276,0.0,215.88007480905281,165.82668911232673,161.17043792609502,158.89227919914472,156.9538543281229,155.27924486220934,153.82172882709276,152.51867386489513,151.2933550704948,150.06058113269557,148.73421503007552,147.23540248960083,145.50311406357125,143.52129414318418,173.33859650938493,162.52575916867477,159.94873911022884,157.8663102977176,156.06740550461575,154.5106006229122,153.14140179845432,151.88943925782664,150.67273839932284,149.40454036667518,148.0014728983294,146.39269995925406,144.53615121743474,142.46695562115136,181.2929080049923,163.20677966102966,160.32040146304163,158.18556550041583,156.34434356572433,154.75233621600606,153.35762127754938,152.09212065794588,150.87529225397338,149.62060645539518,148.2435231467314,146.67020989748593,144.85131739856877,142.80321436600528
2026-07-16 12:20:00+00:00,1137.783,2621692.6448096056,3530472.3820199994,2371826.921660468,1158645.4603595315,908779.7372103939,249865.7231491378,3530.4723820199993,2621.6926448096056,3530472.3820199994,256.13409869595193,0,,,True,optimized,9,2621692.6448096056,0.015974501074551138,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.19678563399472,1.0,False,0.021,0.002100000000000001,0.021,256.134956299551,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,106981744919.08434,29.717151366412317,19.82930970599784,310.0,142.81264800559518,292.1792034979389,153.11683113271474,142.47683979242595,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.764628211121195,-62.420457867071654,530948.7171918266,530972.6687445283,530948.7171918266,0.0,-62396.50631436991,23.951552701742912,0.0,217.0492317994592,165.98271798585697,161.18465663164636,158.89966112120254,156.95870115352363,155.2819445855893,153.82274117460693,152.5186141182066,151.2929613317014,150.0606552064925,148.73554866823196,147.23869594797398,145.50884681660935,143.5293389582782,173.83140352853894,162.55591918100893,159.95913544759614,157.87360675169762,156.07222219413978,154.51335964075145,153.14269183591156,151.8900001016469,150.67340827977654,149.4061809752931,148.00488140607172,146.39849327354946,144.54449566981336,142.47683979242595,182.01989534124368,163.25625070102745,160.33135145444243,158.19293355213796,156.34921663735048,154.7551122931238,153.35885174277854,152.09251102196313,150.87565496743588,149.62179033459577,148.24632962034673,146.67528968431583,144.85895175278236,142.81264800559518
