timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 12:30:00+00:00,1135.932,2621650.597279772,3524728.8400799995,2371906.8049489576,1152822.035131042,903078.2428002274,249743.7923308144,3524.7288400799994,2621.6505972797722,3524728.8400799995,256.134956299551,0,,,True,optimized,9,2621650.597279772,0.01597450424555028,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.18735199440482,1.0,False,0.021,0.002100000000000001,0.021,256.1358106830158,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107262895435.25488,29.795248732015246,19.881421593529343,310.0,142.82204622370799,293.0485503298565,153.11707501338952,142.4866944834345,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.775039603764263,-62.46835585840318,531028.6004803166,531052.5494759823,531028.6004803166,0.0,-62444.406862737436,23.948995665741677,0.0,218.21159824807438,166.14501975677146,161.19923613371586,158.90707556172498,156.96357049146084,155.28466335633848,153.82376764100627,152.51856207080922,151.29256780536852,150.0607215854211,148.7368670603723,147.24196793213594,145.51455523940956,143.53736619675152,174.33884248590113,162.5873202428462,159.96956668114646,157.88090686843316,156.07704183378775,154.5161193664742,153.1439779317179,151.8905501193629,150.67405873687824,149.40779265789172,148.0082516618425,146.40424105760863,144.5527944846957,142.4866944834345,182.76045935220873,163.3079469173738,160.3423734366204,158.20030192452612,156.35408916710912,154.7578863140683,153.36007608858066,152.09288872855151,150.87599647344433,149.62294321840227,148.24909513116472,146.68032011047083,144.86653447620918,142.82204622370799
2026-07-16 12:40:00+00:00,1133.791,2621608.7076367023,3518085.4455399998,2371973.2221545307,1146112.223385469,896476.7379032974,249635.48548217164,3518.08544554,2621.6087076367025,3518085.4455399998,256.1358106830158,0,,,True,optimized,9,2621608.7076367023,0.015974507404624347,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.17795377629201,1.0,False,0.021,0.002100000000000001,0.021,256.13666184679727,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107544057064.49448,29.873349184581798,19.93353554089346,310.0,142.8314090253037,293.8741614182573,153.11736783834672,142.49651933529947,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.78545897855005,-62.51624871473085,531095.0176858895,531118.9641140534,531095.0176858895,0.0,-62492.30228656699,23.94642816385749,0.0,219.3670493143597,166.3136975777282,161.21419652006898,158.9145231971348,156.96846234916697,155.28740118751514,153.82480826331823,152.51851778321046,151.29217457135215,150.06078036160997,148.73817030110996,147.2452185229043,145.52023935650843,143.54537571169553,174.8608385596063,162.62002483329456,159.98003524251163,157.8882104549465,156.0818642167883,154.51887963780436,153.14525996007092,151.89108920746668,150.67468967148415,149.4093752995621,148.01158351314456,146.409943091468,144.56104730827698,142.49651933529947,183.51430130711222,163.3619552778512,160.3534731859688,158.20767097643272,156.3589613577172,154.7606584796158,153.3612945260267,152.09325400600187,150.87631702172678,149.6240653790991,148.25181997034838,146.68530146779065,144.87406579137954,142.8314090253037
2026-07-16 12:50:00+00:00,1131.343,2621566.9758582152,3510489.4484200003,2372026.9628728386,1138462.4855471617,888922.472561785,249540.01298537687,3510.4894484200004,2621.5669758582153,3510489.4484200003,256.13666184679727,0,,,True,optimized,9,2621566.9758582152,0.01597451055177522,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.1685909746963,1.0,False,0.021,0.002100000000000001,0.021,256.1375097929343,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,107825222203.99837,29.95145061222177,19.985650138893053,310.0,142.84073643281104,294.6582370591233,153.1177068584439,142.50631401187547,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.795886334619055,-62.56413641402679,531148.7584041972,531172.7022538452,531148.7584041972,0.0,-62540.19256437884,23.94384964794881,0.0,220.51546290855032,166.48885101382322,161.22955862776067,158.92200475479453,156.9733767354288,155.29015809226192,153.82586307853146,152.51848131580834,151.29178170935762,150.06083162702862,148.73945848493935,147.24844780115598,145.52589919316299,143.5533673583086,175.3973030414034,162.65409694539122,159.99054377674773,157.89551735278138,156.0866891617955,154.521640314995,153.1465378160637,151.89161728302196,150.67530100607348,149.41092880938947,148.01487683497393,146.41559918688546,144.56925382249207,142.50631401187547,184.2811141576604,163.41836367122988,160.36465680542204,158.2150410959163,156.3638334270236,154.7634290036,153.36250727808618,152.09360709409415,150.87661687388797,149.62515710200987,148.25450444393547,146.69023406531306,144.88154594046412,142.84073643281104
2026-07-16 13:00:00+00:00,1128.573,2621525.401844273,3501894.30462,2372068.780652888,1129825.523967112,880368.9027757272,249456.62119138485,3501.89430462,2621.525401844273,3501894.30462,256.1375097929343,0,,,True,optimized,9,2621525.401844273,0.015974513687010642,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.15926356718896,1.0,False,0.021,0.002100000000000001,0.021,256.1383545249804,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108106383703.10474,30.029551028640206,20.03776406213668,310.0,142.85002848531835,295.4028668537059,153.118089474537,142.5160781994015,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.806321671107927,-62.61201893323671,531190.5761842468,531214.5174438518,531190.5761842468,0.0,-62588.07767363178,23.94125960493693,0.0,221.65671976884195,166.6705759594395,161.24534404836086,158.92952101575182,156.97831366071588,155.29293408382145,153.82693212360294,152.51845272889233,151.29138929893278,150.06087547347335,148.74073170621514,147.2516558478017,145.5315347753239,143.56134099391176,175.94813369413208,162.68960204741194,160.00109514935684,157.9028274376725,156.09151651223513,154.52440128022712,153.14781141511435,151.892134283089,150.67589268413192,149.41245311976098,148.01813152902312,146.4212091864235,144.57741374399959,142.5160781994015,185.06058309014958,163.47726082779084,160.37593072980482,158.22241270013018,156.36870560722102,154.76619811219007,153.36371457896084,152.09394824344884,150.87689630273653,149.6262186847602,148.25714887200436,146.6951182283253,144.88897518423695,142.85002848531835
2026-07-16 13:10:00+00:00,1125.461,2621483.985420576,3492237.9553400003,2372099.394540843,1120138.5607991572,870753.9699194245,249384.59087973274,3492.2379553400006,2621.4839854205757,3492237.9553400003,256.1383545249804,0,,,True,optimized,9,2621483.985420576,0.015974516810343967,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.14997151468165,1.0,False,0.021,0.002100000000000001,0.021,256.13919604793074,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108387534842.59358,30.107648567387105,20.089876065201643,310.0,142.85928523777224,296.1100352774856,153.11851323046906,142.5258116061256,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.81676498714932,-62.659896248347515,531221.1900722019,531245.1287297573,531221.1900722019,0.0,-62635.95759079215,23.938657555358077,0.0,222.7907035334762,166.85896456089813,161.26157513232877,158.93707281756696,156.98327313731454,155.29572917555151,153.82801543546503,152.5184320826439,151.29099741946186,150.06091199255386,148.74199005913312,147.2548427437616,145.53714612960871,143.5692964779616,176.51321512081338,162.72660704165483,160.01169245345633,157.91014061922962,156.09634613564333,154.52716243700132,153.14908069239019,151.89264016414546,150.67646466953252,149.41394818567136,148.02134752288254,146.4267729625313,144.5855268231654,142.5258116061256,185.85238607085546,163.53873623840573,160.3873017373668,158.2297862352664,156.37357814407164,154.7689660431792,153.36491667342912,152.09427771488845,150.87715559162328,149.62725043655317,148.25975358785303,146.6999542974305,144.89635380105514,142.85928523777224
2026-07-16 13:20:00+00:00,1121.982,2621442.726342146,3481442.8270799993,2372119.4905594294,1109323.3365205699,860000.1007378534,249323.23578271654,3481.4428270799995,2621.4427263421458,3481442.8270799993,256.13919604793074,0,,,True,optimized,9,2621442.726342146,0.015974519921793866,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.14071476222776,1.0,False,0.021,0.002100000000000001,0.021,256.1400343681501,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108668669314.87321,30.18574147635367,20.14198497896148,310.0,142.86850676018543,296.7816269689613,153.11897580637935,142.5355139619036,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.827216281871728,-62.707768334453505,531241.2860907881,531265.2221338411,531241.2860907881,0.0,-62683.83229140047,23.936043053035974,0.0,223.9173008077841,167.05410514486215,161.27827499254195,158.9446610572243,156.98825517946943,155.29854338093912,153.82911305103215,152.51841943713694,151.29060615015925,150.06094127568096,148.74323363771103,147.25800856994218,145.54273328327727,143.57723367206188,177.09241914421713,162.76518022076974,160.02233901702223,157.91745684063977,156.10117792299894,154.5299237095239,153.15034560222722,151.89313490150394,150.67701694591378,149.41541398402688,148.02452476924105,146.432290416626,144.59359284304676,142.5355139619036,186.65619438406873,163.60288007230665,160.39877695736624,158.2371621765552,156.37845129614732,154.7717330452851,153.3661138162007,152.09459577880975,150.87739503379018,149.6282526774566,148.2623189371928,146.70474262763076,144.9036820858566,142.86850676018543
2026-07-16 13:30:00+00:00,1118.112,2621401.6242968496,3469434.4492800003,2372129.723120533,1097304.7261594674,848032.8249831507,249271.9011763169,3469.43444928,2621.4016242968496,3469434.4492800003,256.1400343681501,0,,,True,optimized,9,2621401.6242968496,0.01597452302138408,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.13149323981457,1.0,False,0.021,0.002100000000000001,0.021,256.14086949330186,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108949781205.01427,30.263828112503962,20.194089707070574,310.0,142.87769313685462,297.4194317523639,153.11947501231683,142.54518501777474,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.837675554399365,-62.75563516582196,531251.5186518915,531275.4520675757,531251.5186518915,0.0,-62731.701750137785,23.93341568417236,0.0,225.0364012262564,167.25608215243307,161.2954675069846,158.95228669412163,156.99325980353188,155.30137671361499,153.8302250072064,152.51841485233825,151.29021557006374,150.06096341405424,148.74446253577162,147.2611534072139,145.54829626420644,143.58515243997311,177.68560519580117,162.8053912217065,160.03303841021832,157.92477607838865,156.10601178805092,154.53268504208796,153.1516061175464,151.89361848872727,150.677549516057,149.41685051294922,148.0276632450867,146.4377614781752,144.60161161837752,142.54518501777474,187.47167316218813,163.66978309367693,160.41036387902835,158.2445410283181,156.38332533408547,154.77449937746204,153.36730627128276,152.09490271456727,150.87761493173207,149.6292257377041,148.26484527735676,146.709483587427,144.91096034917578,142.87769313685462
2026-07-16 13:40:00+00:00,1113.819,2621360.6789088915,3456113.52786,2372130.716372818,1083982.8114871816,834752.8489511083,249229.9625360733,3456.11352786,2621.3606789088917,3456113.52786,256.14086949330186,0,,,True,optimized,9,2621360.6789088915,0.015974526109143145,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.12230686314538,1.0,False,0.021,0.002100000000000001,0.021,256.1417014322778,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109230864972.59224,30.341906936831176,20.246189222598648,310.0,142.88684446558963,298.02514940768157,153.12000878214408,142.5548245455156,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.848142803852024,-62.80349671595733,531252.511904177,531276.4426792447,531252.511904177,0.0,-62779.565940889646,23.93077506768168,0.0,226.14789750971374,167.4649760788784,161.31317732058318,158.95995075314025,156.99828702811595,155.30422918736653,153.8313513408835,152.51841838810762,151.2898257580331,150.06097849865083,148.7456768469253,147.26427733639014,145.55383510086716,143.59305264761977,178.29262071295005,162.84731097736028,160.04379445281035,157.9320983420046,156.11084766664166,154.53544639845083,153.15286222926701,151.89409093704214,150.67806240126282,149.41825779107918,148.03076295090835,146.4431861037807,144.60958299455612,142.5548245455156,188.29848190732386,163.73953657719576,160.42207036016293,158.25192332408366,156.38820053986154,154.77726530822636,153.36849431135815,152.09519880986883,150.87781559657006,149.63016995700968,148.26733297652376,146.71417755793647,144.9181889161791,142.88684446558963
2026-07-16 13:50:00+00:00,1109.068,2621319.8897422436,3441371.4599199994,2372123.065485948,1069248.3944340511,820051.5701777558,249196.82425629522,3441.3714599199993,2621.3198897422435,3441371.4599199994,256.1417014322778,0,,,True,optimized,9,2621319.8897422436,0.015974529185104145,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.11315553441037,1.0,False,0.021,0.002100000000000001,0.021,256.1425301951291,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109511915434.30054,30.419976509527928,20.298282564808037,310.0,142.89596085695462,298.60039420070734,153.12057516771702,142.56443233717474,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.858618029344967,-62.85135295766441,531244.8610173072,531268.7891381606,531244.8610173072,0.0,-62827.42483681091,23.928120853495784,0.0,227.2516855176523,167.68086341891754,161.33142984618067,158.9676543277919,157.00333687426235,155.30710081615146,153.8324920889578,152.51843010419827,151.2894367927385,150.06098662021446,148.7468766645548,147.2673804382075,145.5593498223011,143.60093416309684,178.9133015434741,162.89101166599414,160.05461122165138,157.93942367382687,156.11568551602804,154.53820776120875,153.1541139457183,151.89455227475216,150.67855564072792,149.41963585688188,148.03382390989938,146.44856427626533,144.61750684663724,142.56443233717474,189.13627500390672,163.81223222266755,160.43390463573348,158.25930962676318,156.39307720607843,154.78003111499504,153.36967821717607,152.09548436018298,150.87799734743825,149.63108568389634,148.26978241295888,146.71882493202887,144.92536812572018,142.89596085695462
2026-07-16 14:00:00+00:00,1103.819,2621279.2563040326,3425084.1278599994,2372107.3378798673,1052976.7899801321,803804.8715559668,249171.91842416557,3425.0841278599996,2621.2792563040325,3425084.1278599994,256.1425301951291,0,,,True,optimized,9,2621279.2563040326,0.01597453224930444,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.10403914304538,1.0,False,0.021,0.002100000000000001,0.021,256.1433557929989,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109792927747.30104,30.4980354853614,20.350368836067684,310.0,142.90504243352217,299.14669918518405,153.12117233332734,142.57400820459003,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.869101229988818,-62.89920386310882,531229.1334112259,531253.0588639481,531229.1334112259,0.0,-62875.27841038664,23.925452722178306,0.0,228.3476642958505,167.90381661749063,161.35025126464336,158.9753985834435,157.00840936561082,155.30999161411037,153.8336472883271,152.5184500602567,151.28904875265985,150.06098786924557,148.7480620817999,147.2704627932663,145.56484045809916,143.60879685667376,179.547472356364,162.93656665852316,160.06549305822995,157.9467521488008,156.12052531420093,154.5409691311698,153.15536129205054,151.89500254665103,150.67902929092304,149.4209847679538,148.03684616716416,146.45389600376296,144.62538307832784,142.57400820459003,189.98470222183738,163.8879620688674,160.44587532635128,158.2667005288888,156.39795563527426,154.78279708343825,153.37085827695572,152.09575966815964,150.87816051088384,149.6319732750397,148.27219397427015,146.7234261134795,144.93249832941538,142.90504243352217
2026-07-16 14:10:00+00:00,1098.024,2621238.778047856,3407102.5905599995,2372084.0743789356,1035018.5161810638,785863.8125121435,249154.7036689201,3407.1025905599995,2621.238778047856,3407102.5905599995,256.1433557929989,0,,,True,optimized,9,2621238.778047856,0.015974535301785435,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.09495756647783,1.0,False,0.021,0.0020999999999999977,0.021,256.14417823805525,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110073897393.26712,30.576082609240867,20.402447198895473,310.0,142.91408932914123,299.6655202885109,153.12179855039543,142.58355197889026,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.879592404889465,-62.94704940388154,531205.8699102947,531229.7926806811,531205.8699102947,0.0,-62923.12663349515,23.922770386394404,0.0,229.43573611932143,168.13390402592918,161.36966852409392,158.98318476061687,157.0135045285812,155.3129015955788,153.83481697589687,152.51847831582265,151.28866171608072,150.06098233599127,148.74923319154348,147.27352448212017,145.57030703837998,143.6166406007974,180.19494705783018,162.98405046374643,160.07644457627262,157.9540838743019,156.12536705920502,154.54373052672634,153.15660430964593,151.89544181343663,150.6794834249727,149.42230460033244,148.03982978892816,146.45918131881396,144.63321162098902,142.58355197889026,190.8434092097514,163.96681840673378,160.4579914466757,158.2740966529154,156.40283613924865,154.78556350684676,153.3720347858032,152.09602504306366,150.8783054202808,149.63283309462676,148.27456805668297,146.72798151616203,144.93957989074102,142.91408932914123
2026-07-16 14:20:00+00:00,1091.629,2621198.4543770524,3387259.2892599995,2372053.7903569117,1015205.4989030878,766060.8348829472,249144.66402014066,3387.2592892599996,2621.1984543770523,3387259.2892599995,256.14417823805525,0,,,True,optimized,9,2621198.4543770524,0.015974538342592316,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.08591067085877,1.0,False,0.021,0.0020999999999999977,0.021,256.144997543426,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110354820163.1136,30.654116711976002,20.454516873127893,310.0,142.9231016882195,300.1582401919014,153.12245219240137,142.59306350998307,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.890091553147975,-62.99488955105522,531175.5858882705,531199.5059618574,531175.5858882705,0.0,-62970.969477468345,23.92007358687988,0.0,230.51580653070218,168.37118986344134,161.38970933826448,158.99101417836275,157.0186223925638,155.3158307751,153.83600118858436,152.51851493032925,151.28827576108372,150.06097011043664,148.7503900863983,147.27656558517512,145.5757495937698,143.62446527009348,180.85552921169005,163.0335386716168,160.0874706693909,157.96141898999065,156.13021076845922,154.5464919832273,153.15784305553035,151.89587015112667,150.67991813203747,149.42359544780987,148.04277486175258,146.4644202774643,144.64099243264423,142.59306350998307,191.71203797801138,164.04889369203676,160.47026241370665,158.28149865158807,156.40771903840854,154.7883306855135,153.3732080451424,152.09628080022202,150.87843241525772,149.63366551372982,148.2769050643313,146.73249156314444,144.94661318415143,142.9231016882195
2026-07-16 14:30:00+00:00,1084.57,2621158.284647912,3365355.6358,2372016.976779383,993338.6590206167,744197.351152088,249141.30786852865,3365.3556357999996,2621.158284647912,3365355.6358,256.144997543426,0,,,True,optimized,9,2621158.284647912,0.015974541371773815,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.0768983117805,1.0,False,0.021,0.002100000000000001,0.021,256.1458137231352,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110635692142.35216,30.732136706208934,20.506577133205635,310.0,142.9320796650209,300.6261720153336,153.12313173004316,142.60254266603098,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.900598673860516,-63.04272427524244,531138.772310742,531162.6896728356,531138.772310742,0.0,-63018.80691314879,23.917362093656266,0.0,231.58778437417578,168.6157341838206,161.4104021839691,158.99888823770706,157.02376299011934,155.31877916743616,153.83719996332212,152.51855996310255,151.28789096554664,150.06095128229617,148.75153285869482,147.2795861826826,145.58116815538307,143.63227074136617,181.52901246320204,163.08510789463963,160.09857651876314,157.96875766770134,156.13505647807975,154.54925355235187,153.15907760178686,151.89628765047678,150.6803335166997,149.4248574212501,148.04568149175435,146.4696129583752,144.64872549699516,142.60254266603098,192.59022737107534,164.13428045765102,160.48269805495357,158.28890720837583,156.41260466113388,154.79109892613138,153.3743783621598,152.09652726048466,150.87854184114008,149.63447090969663,148.27920540856766,146.7369566861461,144.95359859421987,142.9320796650209
2026-07-16 14:40:00+00:00,1076.774,2621118.268172779,3341165.1155599994,2371974.1012311,969191.0143288993,720046.8473872202,249144.16694167885,3341.1651155599993,2621.118268172779,3341165.1155599994,256.1458137231352,0,,,True,optimized,9,2621118.268172779,0.01597454438938198,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.0679203349791,1.0,False,0.021,0.002100000000000001,0.021,256.1466267920404,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110916509697.06306,30.810141582517517,20.558627305573406,310.0,142.94102342297865,301.0705628171129,153.12383572661125,142.61198933291686,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.91111376611829,-63.09055354665249,531095.8967624591,531119.8113981641,531095.8967624591,0.0,-63066.638910947426,23.91463570506312,0.0,232.65158182502222,168.86759284728276,161.43177629769133,159.00680842516763,157.0289263571891,155.32174678758048,153.83841333706104,152.51861347336134,151.28750740713792,150.06092594100588,148.75266160046937,147.28258635473006,145.58656275480362,143.6400568935969,182.2151809654791,163.13883570749488,160.10976760084108,157.9761001113654,156.13990424220611,154.5520153014851,153.16030803497145,151.89669441640189,150.68072969835282,149.42609064791162,148.04854980383226,146.47475946193435,144.65641082244582,142.61198933291686,193.47761352892564,164.2230712255604,160.4953086164665,158.2963230379733,156.4174933431637,154.7938685412058,153.3755460492638,152.09676474969967,150.87863404840726,149.63524966555622,148.28146950729055,146.74137732446522,144.96053651480136,142.94102342297865
2026-07-16 14:50:00+00:00,1068.155,2621078.404223133,3314420.8756999997,2371925.6088897195,942495.2668102803,693342.4714768669,249152.7953334134,3314.4208756999997,2621.078404223133,3314420.8756999997,256.1466267920404,0,,,True,optimized,9,2621078.404223133,0.015974547395471935,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.05897657702135,1.0,False,0.021,0.002100000000000001,0.021,256.14743676577183,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111197269460.45117,30.88813040568088,20.61066676618808,310.0,142.94993313402466,301.4925969173744,153.1245628335692,142.62140341370082,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.92163682900748,-63.138377335146366,531047.4044210783,531071.3163153252,531047.4044210783,0.0,-63114.465440899425,23.91189424694312,0.0,233.70711441489962,169.12681749733173,161.45386167128714,159.0147763163398,157.03411253331524,155.32473365076842,153.83964134677336,152.51867552021682,151.28712516331325,150.06089417571584,148.75377640345334,147.28556618122911,145.5919334240667,143.64782360794138,182.91380980764927,163.19480058497786,160.12104969507092,157.98344655697272,156.14475413233166,154.55477731309614,153.1615344555321,151.89709056740102,150.68110681059562,149.42729527077574,148.05137994089966,146.47985990937943,144.6640484411359,142.62140341370082,194.37383033727625,164.3153584187192,160.50810477071457,158.30374688687132,156.4223854270035,154.79663984848375,153.37671142355865,152.09699359820266,150.87870939216432,149.63600216944153,148.28369778429078,146.74575392444862,144.96742734821808,142.94993313402466
2026-07-16 15:00:00+00:00,1058.609,2621038.692032577,3284800.2104599993,2371871.923457585,912928.2870024145,663761.5184274223,249166.7685749923,3284.800210459999,2621.038692032577,3284800.2104599993,256.14743676577183,0,,,True,optimized,9,2621038.692032577,0.015974550390101663,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.05006686597534,1.0,False,0.021,0.002100000000000001,0.021,256.1482436606729,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111477968319.9609,30.96610231110025,20.66269493813039,310.0,142.95880897793572,301.8933990543825,153.12531178633105,142.63078482806992,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.932167861609196,-63.18619561029027,530993.7189889435,531017.6281265154,530993.7189889435,0.0,-63162.28647271829,23.909137571979954,0.0,234.75430105295905,169.39345554255033,161.4766890468035,159.02279357954842,157.03932156187258,155.32773977248922,153.84088402945525,152.51874616267207,151.28674431131148,150.06085607528337,148.7548773590637,147.2885257419022,145.59728019564176,143.65557076772578,183.62466544396557,163.2530818383573,160.132428891618,157.99079727257168,156.1496062366395,154.5575396841203,153.16275697723168,151.89747623498678,150.68146500063165,149.4284714478809,148.05417206312498,146.4849144419294,144.67163840798443,142.63078482806992,195.27850986631006,164.41123427289415,160.52109762429632,158.31117953399692,156.42728126135398,154.79941317039876,153.37787480633327,152.09721414032057,150.87876823162892,149.6367288140281,148.28589066861653,146.75008693868872,144.97427150446867,142.95880897793572
2026-07-16 15:10:00+00:00,1048.019,2620999.1307997406,3251940.0758599997,2371813.4480510624,880126.6278089373,630940.9450602592,249185.6827486779,3251.9400758599995,2620.9991307997407,3251940.0758599997,256.1482436606729,0,,,True,optimized,9,2620999.1307997406,0.01597455337333178,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.04119102206428,1.0,False,0.021,0.002100000000000001,0.021,256.14904749374205,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111758603404.92485,31.044056501368015,20.714711289315616,310.0,142.9676511416964,302.27403738204015,153.126081400226,142.64013351178198,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.942706862999431,-63.23400834140764,530935.2435824214,530959.1499479802,530935.2435824214,0.0,-63210.10197584896,23.90636555867968,0.0,235.79306404289886,169.66755014321066,161.50028991041455,159.03086197956415,157.04455349031113,155.3307651684974,153.84214142212883,152.5188254596217,151.28636492815178,150.06081172826677,148.7559645583933,147.29146511627053,145.60260310241588,143.6632982584416,184.34750612310245,163.31375955024842,160.14391159908436,157.99815255831078,156.15446065934483,154.56030252534555,153.16397572657527,151.89785156311981,150.68180442867458,149.42961935166426,148.05692634718045,146.4899232199251,144.67918079974393,142.64013351178198,196.1912827977278,164.51079074860863,160.53429872546803,158.3186217914245,156.43218120056136,154.80218883353245,153.37903652256503,152.09742671389037,150.87881092963346,149.63742999598972,148.28804859395677,146.7543768253355,144.9810694004595,142.9676511416964
2026-07-16 15:20:00+00:00,1036.239,2620959.719691143,3215387.44266,2371750.5660543484,843636.8766056518,594427.7229688573,249209.15363679465,3215.38744266,2620.9597196911427,3215387.44266,256.14904749374205,0,,,True,optimized,9,2620959.719691143,0.01597455634522532,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.0323488583036,1.0,False,0.021,0.0020999999999999977,0.021,256.1498482825769,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112039172074.72456,31.121992242979047,20.766715330299114,310.0,142.97645981887962,302.6355263165942,153.126870566642,142.64944941610528,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.953253832249036,-63.2818154976294,530872.361585707,530896.2651638179,530872.361585707,0.0,-63257.91191951849,23.90357811091235,0.0,236.82332909606524,169.9491402025939,161.52469648547807,159.03898338138143,157.04980837041114,155.33380985482367,153.8434135618439,152.51891346985113,151.2859870906301,150.06076122291944,148.7570380922025,147.294384383643,145.6079021776783,143.67100596773935,185.08208231690892,163.37691450810294,160.15550455220819,158.00551274652275,156.15931752004465,154.56306596080407,153.16519084224274,151.89821670764888,150.6821252673597,149.4307391683105,148.05964298549964,146.49488642198048,144.6866757140665,142.64944941610528,197.11177883992218,164.61411944330925,160.54772007147417,158.326074505158,156.43708560409058,154.8049671680924,153.38019690043902,152.09763165979248,150.87883785214265,149.6381061154709,148.29017199804443,146.75862404741775,144.98782145926026,142.97645981887962
2026-07-16 15:30:00+00:00,1023.099,2620920.457843925,3174614.81106,2371683.641933851,802931.1691261493,553694.3532160753,249236.81591007404,3174.61481106,2620.920457843925,3174614.81106,256.1498482825769,0,,,True,optimized,9,2620920.457843925,0.015974559305847534,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,167.02354018112038,1.0,False,0.021,0.002100000000000001,0.021,256.1506460453192,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112319671907.44002,31.199908863177782,20.818706612172505,310.0,142.98523520904513,302.97882924012697,153.12767824933965,142.6587325072552,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.963808768423693,-63.329617047942875,530805.4374652096,530829.3382403663,530805.4374652096,0.0,-63305.71627278614,23.90077515673329,0.0,237.84502534071055,170.23826036290723,161.5499417247174,159.04715975405634,157.05508625854995,155.33687384778648,153.84470048567997,152.51901025203614,151.28561087531642,150.0607046471846,148.75809805091177,147.29728362310527,145.61317745510505,143.6786937854212,185.82813714792434,163.44262813641654,160.16721481953326,158.012878201854,156.16417695307553,154.56583012716956,153.16640247452708,151.8985718357571,150.68242770116282,149.431831097109,148.06232218554447,146.49980424414468,144.69412326858202,142.6587325072552,198.03962713111832,164.72131150387182,160.56137411566664,158.33353855598554,156.4419948360206,154.8077485074069,153.3813562708821,152.09782932149898,150.87884936778661,149.638757575576,148.2922613220779,146.76282907218473,144.99452810938277,142.98523520904513
2026-07-16 15:40:00+00:00,1008.393,2620881.3443685514,3128982.97542,2371613.022020814,757369.953399186,508101.63105144864,249268.32234773738,3128.98297542,2620.8813443685513,3128982.97542,256.1506460453192,0,,,True,optimized,9,2620881.3443685514,0.015974562255265678,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.01476479095487,1.0,False,0.021,0.0020999999999999977,0.021,256.15144080060196,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112600100688.96857,31.277805746935712,20.870684724546827,310.0,142.99397751715549,303.3048610680356,153.1285034809291,142.66798276582884,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.9743716705839,-63.377412961238726,530734.8175521728,530758.7155088207,530734.8175521728,0.0,-63353.515004590794,23.897956647932006,0.0,238.85808532751778,170.53494100568395,161.57605930153295,159.0553931746008,157.06038721598182,155.33995716400383,153.8460022307469,152.51911586474188,151.285236358552,150.0606420886903,148.75914452459412,147.30016291351043,145.61842896874475,143.6863616034327,186.5854068149945,163.5109824277567,160.17904981103771,158.02024932143976,156.1690391068806,154.5685951731612,153.16761078477927,151.89891712541512,150.6827119258262,149.4328953498195,148.0649641690824,146.50467689907603,144.70152359998963,142.66798276582884,198.97445663035055,164.8324575395622,160.57527377439706,158.34101486040632,156.44690926456258,154.81053318743656,153.3825149671129,152.098020044637,150.8788458474091,149.6393847818757,148.29431701016242,146.76699237046958,145.00118978408315,142.99397751715549
2026-07-16 15:50:00+00:00,991.869,2620842.3783514006,3077709.99486,2371539.0352585595,706170.9596014405,456867.61650859937,249303.34309284086,3077.70999486,2620.8423783514004,3077709.99486,256.15144080060196,0,,,True,optimized,9,2620842.3783514006,0.01597456519354882,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,167.00602248284451,1.0,False,0.021,0.0020999999999999977,0.021,256.1522325674979,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112880456402.59224,31.355682334053398,20.922649293618818,310.0,143.0026869530106,303.6144906873455,153.12934535950214,142.67720018623965,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.984942537784958,-63.42520320635666,530660.8307899185,530684.7259124775,530660.8307899185,0.0,-63401.30808379775,23.895122558918956,0.0,239.86244503150505,170.83920825654903,161.6030836004514,159.0636858319305,157.06571130913096,155.3430598204044,153.84731883418644,152.5192303664225,151.2848636164468,150.06057363474517,148.7601776029693,147.30302233347012,145.62365675300492,143.6940093158537,187.35362101636053,163.58205987271367,160.19101728570948,158.02762653512775,156.1739041433868,154.57136125895468,153.16881594485977,151.8992527648411,150.68297814779294,149.4339321500469,148.0675691714741,146.5095046152283,144.7088768631626,142.67720018623965,199.9158964961718,164.94764753556436,160.58943243366875,158.34850437163092,156.45182926160172,154.8133215463027,153.38367332420677,152.0982041765669,150.8788276636317,149.63998814192993,148.29633950876993,146.77111441607474,145.00780692068773,143.0026869530106
2026-07-16 16:00:00+00:00,973.221,2620803.5588572957,3019846.36974,2371461.9939205353,648384.3758194647,399042.81088270433,249341.56493676035,3019.84636974,2620.8035588572957,3019846.36974,256.1522325674979,0,,,True,optimized,9,2620803.5588572957,0.015974568120767658,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,166.9973130469894,1.0,False,0.021,0.002100000000000001,0.021,256.1530213654696,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113160737218.97583,31.433538116382174,20.974599980317038,310.0,143.01136373070017,303.90854327235206,153.13020304541254,142.68638477615215,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-9.995521369076979,-63.472987752129264,530583.7894518941,530607.6817247805,530583.7894518941,0.0,-63449.09547924297,23.89227288629627,0.0,240.85804385042346,171.15108399423227,161.63104970671975,159.0720400308645,157.0710586098982,155.3461818342397,153.84865033317269,152.5193538154201,151.28449272487737,150.06049937233442,148.76119737539773,147.30586196134635,145.6288608426389,143.70163681888783,188.1325033696247,163.6559433888789,160.20312535905722,158.03501030575103,156.17877223739254,154.57412855560082,153.1700181365977,151.8995789519688,150.68322658364937,149.43494173262584,148.0701374409726,146.51428763604963,144.71618323026763,142.68638477615215,200.8635764530169,165.06697076718584,160.6038639555336,158.35600808065507,156.456755202262,154.8161139238324,153.38483167867636,152.09838206597558,150.87879519043332,149.64056806482833,148.2983292662186,146.77519568517914,145.01437995994266,143.01136373070017
2026-07-16 16:10:00+00:00,952.068,2620764.88493194,2954209.8799199997,2371382.194297714,582827.6856222856,333444.9949880596,249382.69063422596,2954.20987992,2620.7648849319403,2954209.8799199997,256.1530213654696,0,,,True,optimized,9,2620764.88493194,0.015974571036994328,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,166.98863626929983,1.0,False,0.021,0.0020999999999999977,0.021,256.15380721432194,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113440941486.57741,31.51137263516039,21.02653647852443,310.0,143.02000806807519,304.18780248376623,153.13107575819808,142.69553655591878,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.006108163504882,-63.52076656742411,530503.989829073,530527.8792367204,530503.989829073,0.0,-63496.87715977669,23.889407647424378,0.0,241.84482459976135,171.47058586370815,161.65999339505277,159.08045819617192,157.07642919598183,155.34932322309618,153.84999676491242,152.519486269964,151.28412375948446,150.0604193881164,148.7622039308755,147.3086818752442,145.63404127273353,143.70924401085196,188.9217718280304,163.7327162489539,160.21538251054446,158.04240112945223,156.18364357596715,154.57689724445277,153.17121755125783,151.89989589392377,150.6834574595767,149.4359243430151,148.07266923803354,146.5190262191951,144.7234428898989,142.69553655591878,201.81712714516533,165.19051571484772,160.61858268422003,158.36352701740694,156.46168746449476,154.81891066112104,153.38599036806778,152.09855406248474,150.87874880274512,149.64112496074713,148.30028673217117,146.77923665576665,145.02090934538677,143.02000806807519
2026-07-16 16:20:00+00:00,927.937,2620726.355604265,2879332.8347799997,2371299.9173574606,508032.9174225391,258606.4791757348,249426.4382468044,2879.3328347799998,2620.726355604265,2879332.8347799997,256.15380721432194,0,,,True,optimized,9,2620726.355604265,0.015974573942302228,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,166.97999193192481,1.0,False,0.021,0.0020999999999999977,0.021,256.15459013415483,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113721067722.45412,31.589185478459477,21.07845851337417,310.0,143.02862018623722,304.4530125572215,153.13196277363784,142.7046555580192,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.016702920108413,-63.5685396211845,530421.7128888193,530445.5994156995,530421.7128888193,0.0,-63544.65309430432,23.88652688018192,0.0,242.82273350446934,171.79772729334042,161.68995111754492,159.0889428766636,157.08182315121303,155.35248400490758,153.85135816664572,152.5196277881697,151.28375679567137,150.06033376841927,148.76319735803014,147.31148215300524,145.63919807869706,143.71683079216396,189.72113909252474,163.81246200809406,160.22779759093464,158.04979953605974,156.18851835786262,154.57966751660183,153.172414389016,151.90020380650762,150.68367101081148,149.43688023670256,148.07516483463823,146.5237206357532,144.73065604622755,142.7046555580192,202.77618047827363,165.31836997996328,160.6336034519788,158.3710622519685,156.46662642869092,154.82171210011114,153.38714973057168,152.098720516274,150.8786888760612,149.6416592405232,148.30221235715257,146.78323780707674,145.02739552274798,143.02862018623722
2026-07-16 16:30:00+00:00,900.231,2620687.969888728,2793362.7791399998,2371215.4293768853,422147.3497631145,172674.80925127165,249472.5405118427,2793.36277914,2620.6879698887283,2793362.7791399998,256.15459013415483,0,,,True,optimized,9,2620687.969888728,0.01597457683676584,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,166.97137981376278,1.0,False,0.021,0.002100000000000001,0.021,256.1553701453193,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114001114603.44797,31.666976278735547,21.130365839615912,310.0,143.03720030904665,304.7048802867109,153.13286342093843,142.71374182650337,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.027305637922158,-63.61630688246829,530337.2249082442,530361.1085388861,530337.2249082442,0.0,-63592.423251826374,23.883630641910713,0.0,243.79172018752223,172.1325175159091,161.72095999075765,159.09749674932553,157.08724056590617,155.3556641979679,153.85273457564574,152.51977842803828,151.28339190860194,150.06024259923876,148.76417774511668,147.31426287220174,145.64433129624857,143.72439706533058,190.53031301910343,163.8952644305917,160.24037982953556,158.057206089518,156.19339679293816,154.58243957232253,153.1736088584433,151.90050291369207,150.68386748111624,149.43780967862114,148.07762451362856,146.5283711694865,144.73782291816693,142.71374182650337,203.74036994846654,165.45062020180706,160.6489415846322,158.37861489587092,156.47157247731732,154.82451858318834,153.38831010465,152.098881777719,150.87861578606413,149.64217131524478,148.3041065920863,146.78719961907598,145.03383893936314,143.03720030904665
2026-07-16 16:40:00+00:00,868.188,2620649.72678748,2693935.27272,2371128.9825494476,322806.2901705522,73285.54593251972,249520.74423803273,2693.93527272,2620.64972678748,2693935.27272,256.1553701453193,0,,,True,optimized,9,2620649.72678748,0.015974579720460583,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,166.96279969095335,1.0,False,0.021,0.002100000000000001,0.021,256.1561472683741,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114281080957.73557,31.744744710482102,21.182258240049528,310.0,143.04574866264923,304.94407690823783,153.13377708004415,142.72279541643914,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.037916315975572,-63.664068320485256,530250.7780808061,530274.6587998146,530250.7780808061,0.0,-63640.18760147673,23.880719008520828,0.0,244.7517376554315,172.47496159339545,161.75305778199308,159.1061226234895,157.09268153722522,155.35886382094492,153.85412602921855,152.5199382474551,151.28302917319925,150.06014596623532,148.76514518001434,147.31702411013157,145.64944096140667,143.73194273493357,191.34899702096865,163.9812074160009,160.25313884132999,158.06462138837225,156.19827910159879,154.58521362052744,153.1748011759994,151.90079344712154,150.68404712225976,149.4387129425759,148.0800485680552,146.53297811608726,144.74494373855413,142.72279541643914,204.7093309589997,165.5873519754719,160.66461290681463,158.38618610346342,156.47652599457706,154.82733045279394,153.38947182867793,152.09903819704417,150.87852990826627,149.64266159585875,148.30596988784959,146.79112257195123,145.04024004362063,143.04574866264923
2026-07-16 16:50:00+00:00,830.828,2578006.953497497,2578009.43432,2369968.593509374,208040.8408106258,2.4808225031010807,208038.3599881226,2578.00943432,2578.006953497497,2578009.43432,256.1561472683741,0,,,True,optimized,9,2578006.953497497,0.015949490411935604,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,166.1344905033662,1.0,False,0.021,0.0020999999999999977,0.021,255.39525315791872,304.9259950146173,182.0,182.0,309.18023916601544,266.62935192620847,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.29831062690656,True,1840878.2044686412,1840.8782044686411,B,0.0,114560322461.89372,31.822311794970478,21.234016287863284,309.18023916601544,143.05426547502108,305.13502917470174,153.13470317906476,142.7318163933654,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.048534931958983,-63.711695900456455,529090.3890407331,529114.2028307187,529090.3890407331,0.0,-63687.88211047085,23.81378998560831,0.0,245.69907280978842,172.82506044539954,161.7862828947695,159.11482344503878,157.09814616956527,155.36208289289374,153.85553256470274,152.52010730418905,151.28266866414415,150.06004395473286,148.7660997502241,147.31976594381322,145.65452711047996,143.73946770761646,192.1768904650628,164.07037492480862,160.26608463398085,158.07204606630984,156.20316551424781,154.5879898782323,153.17599156553558,151.90107564562575,150.68421019350762,149.43959031068258,148.0824373005388,146.53754178244816,144.7520187533483,142.7318163933654,205.68270112427462,165.72864977100997,160.68063374689058,158.3937770733563,156.48148736609372,154.83014805105432,153.3906352406007,152.09919012399016,150.87843161766585,149.6431304927947,148.30780269484725,146.79500714562388,145.0465992844263,143.05426547502108
