timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 17:00:00+00:00,786.88,2441641.6577680586,2441641.4272,2364519.410378418,77122.01682158187,0.0,77122.2473896406,2441.6414271999997,2441.6416577680584,2441641.4272,255.39525315791872,0,,,True,optimized,9,2441641.6577680586,0.015838551653001416,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,162.6872891358503,1.0,False,0.021,0.002100000000000001,0.021,252.19971328218298,301.4796114515523,182.0,182.0,305.7415546108714,263.11339204975104,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.36788996983816,True,1840878.2044686412,1840.8782044686411,B,0.0,114836266068.62514,31.898962796840316,21.2851630628893,305.7415546108714,143.06292560650226,305.1595228811885,153.13564774037908,142.74081143295976,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.05916138087249,-63.75869348104779,523641.2059097768,523664.70470007247,523641.2059097768,0.0,-63735.194690752134,23.498790295656363,0.0,246.6192208480976,173.18297402865866,161.82069530279085,159.12361014570843,157.1036409921991,155.36532696814976,153.85695903463744,152.52028995696114,151.28231449574702,150.05994070961324,148.76704590757197,147.32249338045796,145.65959547751956,143.74697840912586,193.01400180812377,164.1628926030267,160.27923657685903,158.07948745403638,156.20806200444972,154.59077353415836,153.17718462998698,151.90135376175934,150.68436086647546,149.4404461542677,148.084795545709,146.54206767291933,144.7590541925119,142.74081143295976,206.66872305940944,165.87579220635567,160.69726404027088,158.40156645177302,156.48660957490154,154.83310378729004,153.3919168692113,152.099444210154,150.87842465726453,149.64368620348938,148.30972472132586,146.7989905004811,145.05307461205015,143.06292560650226
2026-07-16 17:10:00+00:00,734.681,2279671.349904478,2279671.06214,2279671.349904478,0.0,0.0,0.0,2279.6710621400002,2279.671349904478,2279671.06214,252.19971328218298,0,,,True,optimized,9,2279671.349904478,0.015614358053670369,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.35510705460015,1.0,False,0.021,0.002100000000000001,0.021,246.31708062933865,295.1413132005582,182.0,182.0,299.4180326611024,256.6415728474822,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.50141673497305,True,1840878.2044686412,1840.8782044686411,B,0.0,115104913286.50244,31.973587024028458,21.334957435648626,299.4180326611024,143.07215844790306,304.8824333798884,153.13663322251472,142.7498070023405,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.069795434172756,-63.80431980159045,511526.86977015925,511549.6829304306,511526.86977015925,0.0,-63781.50664131914,22.813160271311062,0.0,247.4898979159023,173.54937231088164,161.8564235174751,159.13251743233212,157.10919164737382,155.36861807308824,153.8584246114238,152.5205033387216,151.28198275252842,150.05985237126225,148.7680009676059,147.32522593568248,145.6646685581338,143.75450046782922,193.86132299138725,164.25903147553635,160.2926427227151,158.08697312322187,156.21299191886467,154.59358480958937,153.1783981901538,151.9016441272642,150.6845150400292,149.44129705436742,148.0871416328133,146.54657675156753,144.76607410599576,142.7498070023405,207.68870727854699,166.03223074572142,160.7151498865052,158.40999627932194,156.49227149338648,154.8365254395915,153.3936047572838,152.10006335225367,150.87876385054798,149.64459359227908,148.31202833539086,146.80340737772542,145.06005198646037,143.07215844790306
2026-07-16 17:20:00+00:00,672.062,2085369.6095640091,2085368.0622800002,2085369.6095640091,0.0,0.0,0.0,2085.3680622800002,2085.369609564009,2085368.0622800002,246.31708062933865,0,,,True,optimized,9,2085369.6095640091,0.012834887775598065,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,152.71910863801196,1.0,False,0.021,0.004462499999999998,0.021,238.30193598996453,285.35664965760446,182.0,182.0,295.791267085915,246.63644017670754,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.72189546261077,True,1840878.2044686412,1840.8782044686411,B,0.0,115347827606.11986,32.04106322392218,21.37998215719676,295.791267085915,143.05045957004475,304.43252539989726,153.13650975006536,142.75764764940166,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.080436347098876,-63.8454775567194,468682.09804151556,468702.67691908,468682.09804151556,0.0,-63824.898679154925,20.578877564475988,0.0,248.2649890922148,173.8954863637972,161.88976086874976,159.1401734245904,157.1136778221549,155.37099001103678,153.85908890496137,152.51999694059413,151.28096876408233,150.05907110758935,148.76820428959755,147.32710460980803,145.66875365803745,143.7608980531243,194.66337915187827,164.35127605228425,160.30472127254723,158.09333443328757,156.21694952955104,154.59555306300086,153.17886570764873,151.90124460494695,150.6839888881319,149.44142886708525,148.08868457068354,146.55016212178577,144.77203409525978,142.75764764940166,207.18413654151723,165.97463664003652,160.68979142786503,158.3869848104903,156.47089258851773,154.81654392224746,153.37470261363794,152.08184683406,150.86078967436177,149.6264069794291,148.2932072251252,146.783613773727,145.03913272699629,143.05045957004475
2026-07-16 17:30:00+00:00,596.246,1850114.6903682135,1850115.5632399998,1850114.6903682135,0.8728717863559723,0.8728717863559723,0.0,1850.1155632399998,1850.1146903682134,1850115.5632399998,238.30193598996453,0,,,True,optimized,9,1850114.6903682135,0.00994043394373809,0.0,0,none,0.01575,0.01575,0.015671369927131754,0.0,7.863007286824583e-05,146.67027110168598,1.0,False,0.021,0.005328630072868247,0.021,237.22144538855227,276.5096785717387,182.0,182.0,289.72073067173073,237.57485264750852,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.93652125091927,True,1840878.2044686412,1840.8782044686411,B,0.0,115453800770.12761,32.07050021392433,21.39962452413725,289.72073067173073,142.83577121377218,304.1323695090667,153.1305175807398,142.75644305303248,0.0,0.0,0.0,0.0,0.0,0.0041704497149534295,-10.091080238045073,-63.863345677182586,240476.3516298701,240485.28569010168,240476.3516298701,0.0,-63854.411616950994,8.934060231593321,0.0,248.64594620755028,174.06505508030108,161.9006093166601,159.13808133407713,157.11005739415526,155.3663666166386,153.85366058962336,152.51403137098595,151.2748016459014,150.0530815158956,148.76278110258,147.3226089957731,145.66546770237133,143.75888647965084,195.06664530538833,164.39241444207133,160.30488460056682,158.0906542838416,156.2131197637004,154.59077549859353,153.17338240906477,151.89537527865724,150.67811173923624,149.43594873511927,148.08399396754925,146.54659420531598,144.76977014901973,142.75644305303248,198.1843597823576,164.79895089482193,160.40773864790947,158.17080673938554,156.28320373940795,154.6524984754499,153.22872435076545,151.94684618177976,150.7285967173116,149.48846297911143,148.14139087101464,146.61121868159515,144.8427747789258,142.83577121377218
2026-07-16 17:40:00+00:00,503.916,1563622.1866742803,1563621.11304,1563622.1866742803,0.0,0.0,0.0,1563.62111304,1563.6221866742803,1563621.11304,237.22144538855227,0,,,True,optimized,9,1563622.1866742803,0.009561503153235732,277256.0177943609,0,max,0.01575,0.01575,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,166.39968266907024,207.54465642681558,182.0,182.0,280.97959603752213,166.39968266907024,137.7668927510219,1635334.281324407,1635.3342813244071,1635334.281324407,1635.3342813244071,0.0,0.0,0.0,186.1467653201956,False,1840878.2044686412,1840.8782044686411,D*,-205543.9231442341,115835296310.07542,32.176471197243174,21.470335590018664,,,299.56711274773824,153.0768053008622,148.3899581340689,0.0,0.0,205543.9231442341,205.5439231442341,0.0,0.0041704497149534295,-10.101735185739589,-63.929686167087624,0.0,699755.5860801125,0.0,0.0,635825.8999130249,699755.5860801125,0.0,245.25630156625482,173.42981549095694,161.7067387540537,158.98827375644626,156.98405047319415,155.26449143138723,153.78039542882777,152.48170115367327,151.31141998397695,150.21669705157476,149.16779422936892,148.18836763485558,147.40639267514624,147.1514857507741,193.3684234521072,164.08724513554853,160.11079406885744,157.92726553593286,156.07788918616262,154.48638031416473,153.10898573919434,151.8935262458019,150.78747379265235,149.7545709368898,148.8021342295168,148.02599787939184,147.69076437878084,148.3899581340689,167.4550074417269,159.59865011633863,157.3292061022296,155.61490550166414,154.19597222833008,153.07648057143533,152.31239283807096,152.05738961065836,152.66063550853528,154.84563453698487,160.03839321588939,170.97331871995002,192.8169783226671,235.2505855092531
2026-07-16 17:50:00+00:00,391.959,1216226.4736076265,1216225.25946,1174721.267694463,41503.99176553707,0.0,41505.20591316349,1216.2252594600002,1216.2264736076265,1216225.25946,166.39968266907024,0,,,True,optimized,9,0.0,0.0,624651.7308610147,18,step_turn,0.013125000000000001,0.013125000000000001,0.007200000000000005,0.013799999999999996,0.003,43.370449591278145,1.0,True,0.021,0.0,0.021,171.57205477099623,215.14771685249394,182.0,182.0,209.9398916648256,174.29635069133508,140.0,1840878.2044686412,1840.8782044686411,1174721.267694463,1174.721267694463,666156.9367741782,666.1569367741781,0.0,185.85314493914737,True,1840878.2044686412,1840.8782044686411,C,0.0,115144040413.6074,31.9844556704465,21.34220973763582,209.9398916648256,152.50198332862442,289.8878312142509,152.98797692632053,150.03843854634158,666156.9367741782,666.1569367741781,0.0,0.0,0.0,0.0041704497149534295,-10.112370104269518,-63.80951117956523,0.0,0.0,0.0,666156.9367741782,-485936.2240058512,-422126.712826286,0.0,240.26057119819572,172.71911805539858,161.4597721698064,158.786521998531,156.80863307481835,155.1126344456485,153.65095858749353,152.37742148017617,151.24381218739484,150.21504046465049,149.29579498534954,148.57574510650238,148.30982540389084,149.07305348968254,191.4991344281568,163.7586984235962,159.89570329353575,157.74060320598335,155.91405072946546,154.34195081194252,152.9814408879551,151.7835208022083,150.703116078588,149.71931366087043,148.8697328307471,148.30985521939706,148.42270341650035,150.03843854634158,197.3475720102014,164.3461646261037,159.8729964722227,157.70160281418484,155.8810642525292,154.31400500523716,152.95940090712568,151.77381869053198,150.72320254393907,149.8078699261778,149.106626115882,148.85628889676593,149.6025847800945,152.50198332862442
2026-07-16 18:00:00+00:00,260.572,808539.6571198881,808539.28168,808539.6571198881,0.0,0.0,0.0,808.53928168,808.5396571198881,808539.28168,171.57205477099623,0,,,True,optimized,9,81813.45527149344,0.0010633001754882798,1032338.5473487531,15,step_turn,0.021,0.021,0.009200000000000003,0.011799999999999998,0.0,,,False,0.021,0.0,0.021,166.454203041966,207.5971058314409,182.0,182.0,190.0006626421199,166.454203041966,140.0,1840878.2044686412,1840.8782044686411,927632.3274449462,927.6323274449462,913245.877023695,913.245877023695,0.0,186.14469426174966,True,1840878.2044686412,1840.8782044686411,C,0.0,114596017594.42523,31.832227109562563,21.240632461851654,163.56275191635882,221.3163666231149,286.786788622495,152.93851969347384,150.80760931311906,913245.877023695,913.245877023695,0.0,0.0,0.0,0.0041704497149534295,-10.122989331113768,-63.71536106550325,0.0,63589.87278557387,0.0,913245.877023695,-125.48827992938459,63589.87278557387,0.0,237.96486073320997,172.31316505151847,161.34264343229896,158.69482132697436,156.72825215948163,155.04161881840716,153.5876196174722,152.32057496946044,151.19392834280234,150.17638859706713,149.28052756126908,148.61221455261966,148.46028124171713,149.4728166419268,190.24562380082787,163.55546372591485,159.7718368505538,157.63364963154137,155.82023867247958,154.25908345505516,152.90751814170324,151.71774270369136,150.64784943682443,149.68376588952353,148.87711055574806,148.41236275932155,148.73414524345694,150.80760931311906,170.52886959061632,160.54227097852547,158.02308871975356,156.14948347219593,154.5409659878216,153.15036953438172,151.9380288128805,150.87492771990318,149.96894763015908,149.31375168472644,149.18162228393447,150.21433799599745,153.82829280969716,163.11887390793495
2026-07-16 18:10:00+00:00,123.187,382242.1643601738,382241.86977999995,382242.1643601738,0.0,0.0,0.0,382.24186977999994,382.24216436017383,382241.86977999995,166.454203041966,0,,,True,optimized,9,0.0,0.0,1458636.0401084675,13,step_turn,0.013125000000000001,0.013125000000000001,0.007966337534399341,0.011800000000000003,0.0,,,False,0.021,0.0012336624656006552,0.021,159.58822456834127,200.99678979087807,182.0,182.0,180.53294387534902,159.58822456834127,140.0,1840878.204468641,1840.878204468641,698336.054119819,698.336054119819,1142542.1503488221,1142.5421503488221,0.0,186.41036826246602,True,1840878.2044686412,1840.8782044686411,C,0.0,113910119908.23355,31.64169997450932,21.113499765928537,164.63277660894323,218.6139780939462,282.68478001856647,152.86116831115066,151.60803398682626,1142542.1503488221,1142.5421503488221,0.0,0.0,2.3283064365386963e-10,0.004170449714953468,-10.133588919563582,-63.597530698874706,0.0,62976.87072822868,0.0,1142542.1503488221,-620.6599706460256,62976.87072822868,0.0,235.04998534989738,171.76913220351383,161.18826327320303,158.57528741345158,156.62396980843303,154.94994017744628,153.5063307151532,152.24824106646545,151.13151067200926,150.1302262780019,149.26797308027224,148.67264790112827,148.67743174813558,150.02069634707797,188.9968613791579,163.34871891874405,159.64466359377806,157.5238433388011,155.7239679193604,154.17413505877536,152.83200050372494,151.65123862465268,150.593595148713,149.65263744170935,148.8952616985367,148.53606743955078,149.07933681683434,151.60803398682626,169.9599883154498,160.36510732868456,157.88435237161883,156.0286613264485,154.4352158278816,153.05800750636453,151.8596413761525,150.81660461732076,149.9472188106691,149.36339303248016,149.36868326547636,150.64387551625566,154.61520221078774,164.18140647827377
2026-07-16 18:20:00+00:00,24.165,74982.60049000276,74982.5451,74982.60049000276,0.0,0.0,0.0,74.98254510000001,74.98260049000277,74982.5451,159.58822456834127,0,,,True,optimized,9,0.0,0.0,1765895.6039786385,15,step_turn,0.013125000000000001,0.013125000000000001,0.0028000000000000073,0.018199999999999994,0.0,,,False,0.021,0.0,0.021,154.8266411713202,196.42525339837056,182.0,182.0,162.40347859130748,154.8266411713202,139.99148225694287,1840094.1980913847,1840.0941980913847,544819.8559899188,544.8198559899188,1295274.342101466,1295.274342101466,0.0,186.60042354213562,True,1840878.2044686412,1840.8782044686411,C,0.0,113132955302.97267,31.42582091749241,20.9694505390075,160.6096971804234,201.6593725994572,277.9658089691046,152.76840603698176,152.13586182763459,1295274.342101466,1295.274342101466,0.0,0.0,784.0063772564754,0.004301117444496213,-10.144166228618806,-63.463854331349744,0.0,63463.85433134974,0.0,1295274.342101466,0.0,63463.85433134974,0.0,231.81315152898284,171.15381216211958,160.98775612118786,158.416758735893,156.48667889504324,154.83104163731056,153.40421421208111,152.1634422213788,151.06889503122514,150.1020322466003,149.29760212383522,148.79834473239362,148.95281149095698,150.50270929025174,187.60100517232257,163.07939901335254,159.4664068680833,157.37057815802854,155.59127378253442,154.05995052712032,152.73585231563558,151.57609900851304,150.5485347419099,149.65604934068628,148.9777636716951,148.7401518740698,149.44735203972726,152.13586182763459,166.2563079569415,159.11618630297053,156.90672865048316,155.19538761673599,153.7326558394733,152.48649399302772,151.44091045277332,150.60663947533337,150.0462439588205,149.9070045934837,150.45626033715385,152.0999438366115,155.32665764829295,160.41813499159338
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.8266411713202,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.019999999999999993,0.0,,,False,0.021,0.0010000000000000078,0.021,158.92675452541962,200.36143424228936,182.0,182.0,,158.92675452541962,139.70481923663178,1813708.6127854919,1813.7086127854918,0.0,0.0,1813708.6127854919,1813.7086127854918,0.0,186.43648389389406,False,1840878.2044686412,1840.8782044686411,D*,-27169.591683149338,112044730135.30138,31.123536148694825,20.76774552946651,149.99387753871207,202.87981207746827,272.35725353789945,152.6544186265072,151.9780594585742,1813708.6127854919,1813.7086127854918,27169.591683149338,27.16959168314934,0.0,0.004301117444496213,-10.154712323752545,-63.27657080243921,0.0,63276.57080243921,0.0,1813708.6127854919,0.0,63276.57080243921,0.0,228.0239834865191,170.4328083946746,160.7495018988383,158.22805386943963,156.32320965455193,154.6891161443064,153.2813435075377,152.059108882167,150.98637113964378,150.05017342590753,149.2911379301616,148.8526573046868,149.062819869005,150.57961656901244,186.00755483268597,162.7767037278124,159.2673847216405,157.19929488032943,155.44237398262393,153.93040598088461,152.62371153604383,151.48190401737708,150.476968397115,149.61680740330786,148.98305317925468,148.7920492985675,149.49796293174384,151.9780594585742,166.51878190636816,159.2073411416729,156.97442980751737,155.24626815658175,153.7634465314373,152.48834846734107,151.39440756657976,150.4717221636928,149.74287484735885,149.27666922360052,149.1837606971908,149.55126771953465,150.20746709608048,150.04414156430366
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.92675452541962,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0201,0.0,,,False,0.021,0.0009000000000000015,0.021,157.15457513002667,198.65967417183714,182.0,182.0,,157.15457513002667,139.7002618480368,1813289.1329188028,1813.2891329188028,0.0,0.0,1813289.1329188028,1813.2891329188028,0.0,186.50690628508096,False,1840878.2044686412,1840.8782044686411,D*,-27589.07154983841,110956756655.5501,30.82132129320836,20.566087170853855,149.85892912384412,200.84478215906068,266.99539945007126,152.5418259048864,151.80980416021066,1813289.1329188028,1813.2891329188028,27589.07154983841,27.58907154983841,0.0,0.004301117444496213,-10.165227219914755,-63.08937697325526,0.0,63089.37697325526,0.0,1813289.1329188028,0.0,63089.37697325526,0.0,224.41008347071923,169.7423914637217,160.51741965447638,158.04366128807212,156.1633689226427,154.55018797594366,153.16079008386583,151.95613780915417,150.9034193497358,149.99406100278924,149.2722208316217,148.87776612149435,149.11168179538586,150.53990022454303,184.48195375702628,162.48007716762777,159.07035268196748,157.02968536856412,155.29500373157228,153.80236164122556,152.51319316057567,151.38956161967104,150.40734489288585,149.57885093216143,148.9871605644168,148.83736388853458,149.53483173065635,151.80980416021066,166.05284069354528,159.0253614524355,156.8272435033373,155.11892625451614,153.65369484958163,152.39524197645866,151.3185618960049,150.41559407869977,149.70970543856674,149.2669437311757,149.18804090941396,149.54074813187648,150.13519379731818,149.90886036942578
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.15457513002667,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.020299999999999995,0.0,,,False,0.021,0.0007000000000000062,0.021,157.28298697492215,198.7829611482792,182.0,182.0,,157.28298697492215,139.91308556915322,1832878.2603986613,1832.8782603986613,0.0,0.0,1832878.2603986613,1832.8782603986613,0.0,186.50178119347706,False,1840878.2044686412,1840.8782044686411,D*,-7999.944069979945,109857029699.3109,30.515841583141917,20.3622502786458,149.75633835789012,200.4735343479478,261.58036392103895,152.42725029033667,151.6340921813254,1832878.2603986613,1832.8782603986613,7999.944069979945,7.999944069979946,0.0,0.004301117444496213,-10.175710579399873,-62.90015691071191,0.0,62900.15691071191,0.0,1832878.2603986613,0.0,62900.15691071191,0.0,220.76917689803886,169.04563831300896,160.2815522182831,157.85608725157786,156.0008165212963,154.408978219209,153.0383788623115,151.85176825204746,150.81958954778509,149.93760798449068,149.25330388442606,148.90251991502257,149.1583650165364,150.49438371844482,182.94818115382856,162.1806643973716,158.87114212897228,156.85821437837953,155.1460494784106,153.67299110757833,152.40160811177992,151.29643584899915,150.3372427857043,149.54066980902812,148.99101652618998,148.88163709063187,149.56838220536798,151.6340921813254,165.95878106690122,158.9830234151336,156.79121912613323,155.08646296032188,153.62435892897454,152.3688097972751,151.29504470824097,150.395228245291,149.69264871907515,149.2524496547153,149.17263350218758,149.51535380153965,150.08252556434695,149.8078845097508
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.28298697492215,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.020499999999999994,0.0,,,False,0.021,0.0005000000000000074,0.021,156.7853947714631,198.30524710327035,182.0,182.0,,156.7853947714631,139.73924169856372,1816876.9907812246,1816.8769907812245,0.0,0.0,1816876.9907812246,1816.8769907812245,0.0,186.52166021747553,False,1840878.2044686412,1840.8782044686411,D*,-24001.21368741663,108766903504.84216,30.213028751345046,20.160192909464815,149.70907187745394,199.49051966975367,256.2199672821294,152.31293771538614,151.45905691499112,1816876.9907812246,1816.8769907812245,24001.21368741663,24.00121368741663,0.0,0.004301117444496213,-10.186162676634876,-62.71258341002611,0.0,62712.58341002611,0.0,1816876.9907812246,0.0,62712.58341002611,0.0,217.17265943560415,168.3557235265256,160.04559602465076,157.66815356599128,155.83797862717802,154.26758679813148,152.9159417488497,151.7476028785344,150.73624908247163,149.8818613973202,149.23494977698138,148.9269005909418,149.20285201228327,150.44637536475327,181.43180338408294,161.88118362196826,158.67090744606193,156.6858594293135,154.99638270847163,153.54310956089958,152.28978187736965,151.20342526471015,150.26765193587963,149.50323937963103,148.9953003479874,148.92499900912267,149.59920357411426,151.45905691499112,165.7286441630934,158.89062392558498,156.7154525331566,155.02006032382693,153.5662295847378,152.3184810047768,151.25280011185154,150.36224312784202,149.6706276047071,149.24202001300426,149.17007694926366,149.50850867533873,150.05192943277888,149.75974883560744
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.7853947714631,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.020800000000000006,0.0,,,False,0.021,0.00019999999999999532,0.021,156.8854898654197,198.40133931735147,182.0,182.0,,156.8854898654197,139.85958475441728,1827953.8362102255,1827.9538362102255,0.0,0.0,1827953.8362102255,1827.9538362102255,0.0,186.51765716330397,False,1840878.2044686412,1840.8782044686411,D*,-12924.368258415721,107670131203.11603,29.90836977864334,19.956903669189877,149.63774878977515,198.8702199955012,250.83120221984063,152.1972952776636,151.2793806811445,1827953.8362102255,1827.9538362102255,12924.368258415721,12.924368258415722,0.0,0.004301117444496213,-10.1965833202392,-62.52386162595177,0.0,62523.861625951766,0.0,1827953.8362102255,0.0,62523.861625951766,0.0,213.56446850657855,167.66233481656238,159.80661063537292,157.4776065649551,155.67291607978342,154.1243337488079,152.79201361144544,151.64236837645026,150.65233775033525,149.82607207832987,149.21690303020472,148.95129943236887,149.24585520969958,150.39463520123246,179.9109806607756,161.57865146072214,158.4680351343788,156.5112477968203,154.84480530752185,153.4116498545945,152.17673296604858,151.10961004951565,150.19773813849858,149.4659320834547,148.99982025694436,148.96781544614097,149.6273346953791,151.2793806811445,165.57946076818968,158.828883404032,156.66412465198349,154.97452002851293,153.52578172748795,152.2827915030314,151.2219882630484,150.33698957856427,149.6518481620684,149.2298316799774,149.1615236081702,149.4940186188456,150.01408294197884,149.6888935362233
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.8854898654197,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,155.7567694056055,197.3178803260312,182.0,182.0,,155.7567694056055,139.43035065273162,1788445.4510898336,1788.4454510898336,0.0,0.0,1788445.4510898336,1788.4454510898336,0.0,186.56292060260355,False,1840878.2044686412,1840.8782044686411,D*,-52432.75337880757,106597063932.46213,29.610295536795036,19.75800821033136,149.56761699709904,197.3178803260312,245.56854198138163,152.08272806629103,151.10203619278158,1788445.4510898336,1788.4454510898336,52432.75337880757,52.43275337880757,0.0,0.004301117444496213,-10.206973188206234,-62.339207802196384,0.0,62339.20780219638,0.0,1788445.4510898336,0.0,62339.20780219638,0.0,210.05545365660143,166.98519239490935,159.56898994704227,157.2876330798089,155.5083791463347,153.9816303001123,152.66876247782906,151.53807444399888,150.56971884462445,149.77179795399852,149.1999706032949,148.97508321802673,149.2852142209828,150.33978938558658,178.43058891286094,161.27811704936602,158.26480934305212,156.3363108746012,154.69301924717539,153.28016557833791,152.06396995303328,151.01653919234863,150.12907041766783,149.4300693520486,149.00498825086876,149.00874477489936,149.65049627222166,151.10203619278158,165.22382390103618,158.6920109126531,156.5532281435713,154.87805608742053,153.44202989317506,152.2109709760136,151.16251616114698,150.29176058188943,149.6236134982482,149.21985490232746,149.16434567988102,149.49034295138483,149.97207592697475,149.6174437018001
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.7567694056055,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,153.24280938403967,194.9057034176683,182.0,182.0,,153.24280938403967,138.48295085814735,1701243.069451421,1701.243069451421,0.0,0.0,1701243.069451421,1701.243069451421,0.0,186.66470814771603,False,1840878.2044686412,1840.8782044686411,D*,-139635.13501722016,105576318090.79128,29.3267550252198,19.568810647318067,149.47857566974534,194.9057034176683,240.57631920482302,151.97105231965855,150.9325670610431,1701243.069451421,1701.243069451421,139635.13501722016,139.63513501722016,0.0,0.004301117444496213,-10.217333778073911,-62.163539206062225,0.0,62163.539206062225,0.0,1701243.069451421,0.0,62163.539206062225,0.0,206.7526833325549,166.34285776376007,159.33642404483257,157.10083628057444,155.34663102925853,153.84149523111574,152.54806235483835,151.43654054504822,150.49017133192473,149.72059213088326,149.18496077582347,148.997515455223,149.31847283476824,150.28197229926542,177.03714211406026,160.98533142006738,158.06410319026244,156.16349406551305,154.5431782901825,153.15060973163372,151.95334569969464,150.92602458565858,150.06334912166628,149.39689371538535,149.01087253528326,149.04590971554848,149.66586252336324,150.9325670610431,164.6753937072298,158.48106650531864,156.383172082218,154.73111578364492,153.315529509595,152.1037657531983,151.07536460716864,150.22766652869635,149.58681555305245,149.21189513359104,149.17596201955502,149.49135563611281,149.9157254890828,149.52597688849897
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.24280938403967,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,150.96047643622,192.71694601795764,182.0,182.0,,150.96047643622,137.6989911781043,1629084.35504275,1629.08435504275,0.0,0.0,1629084.35504275,1629.08435504275,0.0,186.75828777035525,False,1840878.2044686412,1840.8782044686411,D*,-211793.84942589118,104598867477.76562,29.055240966046007,19.387637953391053,149.38602981553177,192.71694601795764,235.80975243364531,151.8612776173541,150.76907638495726,1629084.35504275,1629.08435504275,211793.84942589118,211.79384942589118,0.0,0.004301117444496213,-10.227666328825064,-61.99530450692803,0.0,61995.30450692803,0.0,1629084.35504275,0.0,61995.30450692803,0.0,203.62555365208237,165.72935264914224,159.10716127026356,156.91587965052287,155.18653872961306,153.7029750328538,152.42912153461558,151.33712193562968,150.41318599288755,149.67207945209333,149.17165932079317,149.0186167186914,149.34589922530947,150.22071273417677,175.71969951979855,160.69913277063608,157.86544493965013,155.9924111252707,154.39495885623876,153.02270938977404,151.84461533036202,150.83781578590913,150.00027894200542,149.36605951932984,149.01718728712692,149.07937256222175,149.67393820357447,150.76907638495726,164.17307014442468,158.28197039359276,156.2219672346509,154.5918575177729,153.19579609771276,152.00258453514388,150.99353492672674,150.16795299322973,149.5527556038075,149.2039731779835,149.18422084220336,149.48691077386428,149.8563396118586,149.43150902555033
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.96047643622,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,148.76414575582393,190.6117232144333,182.0,182.0,,148.76414575582393,136.9320888284726,1558495.664023107,1558.4956640231069,0.0,0.0,1558495.664023107,1558.4956640231069,0.0,186.8493996143082,False,1840878.2044686412,1840.8782044686411,D*,-282382.5404455343,103663770079.35176,28.79549168870882,19.21431552410701,149.30109963278548,190.61172321443334,231.26677110520086,151.75357405642265,150.6120090328089,1558495.664023107,1558.4956640231069,282382.5404455343,282.3825404455343,0.0,0.004301117444496213,-10.237972052798039,-61.83434383783643,0.0,61834.34383783643,0.0,1558495.664023107,0.0,61834.34383783643,0.0,200.66900963354172,165.1437403236865,158.88135325562956,156.73295160840482,155.02827580309614,153.56623230664079,152.31208874373021,151.23993471394957,150.33880676317645,149.62618308425292,149.1598635063052,149.03820656268968,149.367720565308,150.1566691826688,174.4751569818998,160.41939988655847,157.6689113170728,155.82314179795324,154.24844309721945,152.8965513832105,151.73786203743543,150.75196698438756,149.93984237921921,149.33744058643202,149.02374145590647,149.10912566747112,149.67532193795222,150.6120090328089,163.68580674983548,158.0836089343634,156.06083901896267,154.45279462759436,153.0764757614044,151.9021434772908,150.91284301192394,150.10968516738532,149.52003727901527,149.19648702556805,149.19120350882238,149.47998325941836,149.79720297518432,149.3445393388106
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.76414575582393,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,146.6646918733178,188.60033489431976,182.0,182.0,,146.6646918733178,136.3437197925729,1504339.8773045095,1504.3398773045096,0.0,0.0,1504339.8773045095,1504.3398773045096,0.0,186.9374690113114,False,1840878.2044686412,1840.8782044686411,D*,-336538.3271641317,102761166152.96906,28.544768375824738,19.04701583375676,148.76414575582393,188.60033489431976,226.94058291848245,151.6479374300161,150.41623194428564,1504339.8773045095,1504.3398773045096,336538.3271641317,336.53832716413166,0.0,0.004301117444496213,-10.248251878965384,-61.67895700407434,0.0,61678.95700407434,0.0,1504339.8773045095,0.0,61678.95700407434,0.0,197.87551526098412,164.58460303939515,158.65893285587146,156.55205994840782,154.87185822434338,153.4312870532133,152.19697108063025,151.14492376436405,150.26680229361818,149.58225083293934,149.14797467609276,149.05249428199153,149.3746768022399,150.06565501448156,173.29979739455567,160.1459187292718,157.47452309390007,155.65571606943914,154.10366416888613,152.7721637057974,151.6330766369676,150.66834938213154,149.88160621840134,149.3098951322643,149.02777059580288,149.12848727484595,149.6531621070798,150.41623194428564,163.2158491112498,157.88704319519073,155.90065908629177,154.3146607975194,152.95814744362042,151.8027850136673,150.83316772969363,150.05169263529027,149.4849794278898,149.1795506040593,149.17138766843445,149.40467941751612,149.56724607394506,148.81928850629325
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.6646918733178,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,144.6595814659965,186.68022878619217,182.0,182.0,,144.6595814659965,136.32222626350728,1502361.528844808,1502.361528844808,0.0,0.0,1502361.528844808,1502.361528844808,0.0,187.0224770118202,False,1840878.2044686412,1840.8782044686411,D*,-338516.6756238332,101859749235.66217,28.294374787683935,18.879936158238067,146.6646918733178,186.68022878619217,222.82452628500002,151.54424780928738,150.02878111174013,1502361.528844808,1502.361528844808,338516.6756238332,338.5166756238332,0.0,0.004301117444496213,-10.258505836163826,-61.523743190651714,0.0,61523.743190651716,0.0,1502361.528844808,0.0,61523.743190651716,0.0,195.23777710831328,164.05059505401914,158.4398495534298,156.37322076396785,154.71729937862483,153.29813170120036,152.083687439216,151.05179577507946,150.1963290399183,149.53807743500622,149.13045137696884,149.04768382533425,149.33208251488892,149.85893666424187,172.1900245675276,159.87848461263366,157.2822995740984,155.490156253367,153.9606320849525,152.6495117733601,151.5300882632866,150.58642393136296,149.82410263326545,149.2796695820071,149.01988385317088,149.11397588327046,149.54799932075343,150.02878111174013,162.7625945388052,157.69226833811,155.74143534994198,154.17740992245638,152.84061940524757,151.70393552712622,150.75295458155855,149.98993260707982,149.43726993998672,149.12703772492057,149.05851056145008,149.09319821551946,148.7410494065994,146.77774022422332
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.6595814659965,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,142.74692640656758,184.84947900613918,182.0,182.0,,142.74692640656758,136.40819886897955,1510274.7836245727,1510.2747836245726,0.0,0.0,1510274.7836245727,1510.2747836245726,0.0,187.10438585757154,False,1840878.2044686412,1840.8782044686411,D*,-330603.4208440685,100953584365.48743,28.04266232374651,18.711976438858084,144.6595814659965,184.84947900613918,218.9117280627798,151.44237472635183,149.47381907826727,1510274.7836245727,1510.2747836245726,330603.4208440685,330.6034208440685,0.0,0.004301117444496213,-10.268733785590443,-61.3676965597084,0.0,61367.6965597084,0.0,1510274.7836245727,0.0,61367.6965597084,0.0,192.74856652787093,163.5404043082208,158.22405170678095,156.19644769396865,154.56461187300604,153.16676367195566,151.97218282593596,150.9603571722526,150.12688159605253,149.49253630519442,149.10505362758028,149.01979087551067,149.2338940500532,149.53039432069497,171.1423239247259,159.61689650569957,157.09225818876712,155.32648479555036,153.8193631049907,152.52858665215555,151.4288139721059,150.50593444697967,149.7667337684971,149.24561379932467,148.99831861833488,149.06407614584856,149.36297654411192,149.47381907826727,162.32560772545978,157.49936604451844,155.58327329523928,154.04115413391224,152.72404411949532,151.60589690857142,150.67300711940197,149.92682805471065,149.3843371231357,149.0614809638898,148.9196102466889,148.7410441911052,147.88112742792987,144.8223991510443
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.74692640656758,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.9244648633097,183.10580979683948,182.0,182.0,,140.9244648633097,136.491987269964,1517986.995682551,1517.986995682551,0.0,0.0,1517986.995682551,1517.986995682551,0.0,187.18318162235914,False,1840878.2044686412,1840.8782044686411,D*,-322891.20878609014,100042792168.0779,27.78966449113275,18.543159033852213,142.74692640656758,183.10580979683948,215.19517708474834,151.34221188811568,148.77576986252237,1517986.995682551,1517.986995682551,322891.20878609014,322.89120878609015,0.0,0.004301117444496213,-10.278935592681748,-61.21084254782386,0.0,61210.84254782386,0.0,1517986.995682551,0.0,61210.84254782386,0.0,190.40076687663256,163.05275997821082,158.0114878499721,156.0217518043324,154.41380463261564,153.03717502722145,151.86239696262552,150.87042091108495,150.0580179056102,149.44476009950975,149.0703952276036,148.96736047072275,149.08109663977223,149.09259851230317,170.15327921291657,159.3609578215507,156.90441315421077,155.16471966257419,153.67986619822844,152.4093665466008,151.3291495661276,150.42659543953036,149.70887924545727,149.20660866649206,148.96151165966668,148.97784632125527,149.1022846812028,148.77576986252237,161.9043941700326,157.30839628427745,155.42624944290824,153.90594811145561,152.60843435036236,151.5085993195102,150.59310364729276,149.8619119956314,149.32541881690264,148.98193605886505,148.75415302379582,148.3495088009255,146.9916851988535,142.95205193781715
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.9244648633097,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,139.18968966841763,181.446718779383,182.0,182.0,,139.18968966841763,136.57341373182862,1525481.8056282299,1525.48180562823,0.0,0.0,1525481.8056282299,1525.48180562823,0.0,187.25886909528668,False,1840878.2044686412,1840.8782044686411,D*,-315396.39884041133,99127503084.70096,27.535417523528043,18.373508120805994,140.9244648633097,181.446718779383,211.6677646361244,151.24363051094343,147.95702634584572,1525481.8056282299,1525.48180562823,315396.39884041133,315.39639884041134,0.0,0.004301117444496213,-10.289111127298968,-61.053207703327,0.0,61053.207703326996,0.0,1525481.8056282299,0.0,61053.207703326996,0.0,188.18739986535877,162.58643560136048,157.8021064631072,155.84914074155205,154.26488089831355,152.90934757637618,151.75425173512429,150.78177266554306,149.98926355059095,149.3938652287308,149.02514253904513,148.88913897108205,148.87497821584293,148.55752527731656,169.21958280523384,159.1104769430801,156.7187753103501,155.0048739307949,153.54214229575712,152.29181564753642,151.2309679564531,150.34808981646762,149.6498887590311,149.1615416523649,148.9080138291179,148.85463318559763,148.77030896961327,147.95702634584572,161.49842817600586,157.11940961672397,155.27043123571275,153.77183549190843,152.49378792444554,151.4119525714797,150.51299768050748,149.79469965537905,149.2597509222151,148.88751816114222,148.56176572679226,147.92006314318954,146.0768575258563,141.1650965148826
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.18968966841763,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,152.3552798630539,179.86953679342898,160.0,160.0,,152.3552798630539,131.83937287617806,1089742.1741166688,1089.7421741166688,0.0,0.0,1089742.1741166688,1089.7421741166688,0.0,165.5154549748763,False,1840878.2044686412,1840.8782044686411,D*,-751136.0303519724,98473657780.23096,27.353793827841933,18.252316406724738,153.9796498572555,179.86953679342898,208.3223259009191,151.14746412057386,148.5542911140675,1089742.1741166688,1089.7421741166688,751136.0303519724,751.1360303519724,0.0,0.004301117444496213,-10.299267918046393,-60.94074448456061,0.0,60940.74448456061,0.0,1089742.1741166688,0.0,60940.74448456061,0.0,186.10165155423385,162.1402579296367,157.5958726834907,155.6786630787354,154.11795689487192,152.78357034269072,151.64850019558062,150.6964403820115,149.92617596073498,149.3551476100284,149.01126326784407,148.89955865165004,148.92552617198527,148.76025109349928,168.3380483985905,158.86527916689465,156.5353827273793,154.84703754811065,153.4064030427333,152.1764690621936,151.13568270892412,150.2742470941758,149.60024440204646,149.13911594058936,148.91609203773206,148.90664028773955,148.939322214872,148.5542911140675,161.10720125550924,156.93255614889185,155.11616712586394,153.63962432901508,152.38216003924057,151.32138042343604,150.44719896346697,149.76416796090547,149.2920456639627,149.0591048693608,149.09460673794717,149.46380330216545,150.5074829713757,153.79303304637057
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.3552798630539,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,150.20888602575658,177.7861120943527,160.0,160.0,,150.20888602575658,130.53064233859132,969281.498008372,969.2814980083721,0.0,0.0,969281.498008372,969.2814980083721,0.0,165.57842685494242,False,1840878.2044686412,1840.8782044686411,D*,-871596.7064602692,97892088881.42593,27.192246911507205,18.14452128879594,152.3552798630539,177.7861120943527,205.27438848439988,151.05638229422593,148.92029699136427,969281.498008372,969.2814980083721,871596.7064602692,871.5967064602692,0.0,0.004301117444496213,-10.309408017485184,-60.84059663273947,0.0,60840.59663273947,0.0,969281.498008372,0.0,60840.59663273947,0.0,184.2155236050422,161.7276286128338,157.3976659004497,155.51424297640423,153.97642802678922,152.66275757838278,151.54750361092076,150.6158400047742,149.86794499662201,149.3217489918581,149.00445697217762,148.92247205935027,149.0002017782517,148.99509568323674,167.53662039706435,158.6306159313034,156.35770844848687,154.69420443922812,153.2752362187293,152.06546131966465,151.04465981399318,150.2045828673858,149.55436757037467,149.1191881144049,148.92322968439498,148.94668430292245,149.05328895267536,148.92029699136427,160.58354579657922,156.67546854804428,154.90405961491706,153.45867693404304,152.23000239834667,151.19740352618487,150.35242830318546,149.7004958319545,149.26004680979204,149.05385183481238,149.09671140270297,149.40995004310977,150.16555248561394,152.2420045823822
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.20888602575658,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,148.86474537966478,176.48176394410572,160.0,160.0,,148.86474537966478,130.85708865214673,999328.8931860351,999.3288931860351,0.0,0.0,999328.8931860351,999.3288931860351,0.0,165.6182210834592,False,1840878.2044686412,1840.8782044686411,D*,-841549.3112826061,97292491545.51431,27.025692095976197,18.033384559051296,150.20888602575658,176.48176394410572,202.36508901598813,150.96657386160655,149.04000288403995,999328.8931860351,999.3288931860351,841549.3112826061,841.5493112826061,0.0,0.004301117444496213,-10.319530904222603,-60.73732042451381,0.0,60737.32042451381,0.0,999328.8931860351,0.0,60737.32042451381,0.0,182.4262306248142,161.3292528949388,157.2010253810844,155.3507789094323,153.83589245916724,152.54307038075194,151.4478343902416,150.5367271461586,149.8110117932834,149.28842295815858,148.99387693375166,148.93078824920048,149.02863020660232,149.084941224753,166.77568098443584,158.4001899252237,156.18194796258715,154.54310053031415,153.14575111002787,151.956169352417,150.9554036754013,150.13654444601877,149.50929968207268,149.09751919795957,148.9217576475085,148.9594843216224,149.08604237269537,149.04000288403995,160.24512642004518,156.50177169149728,154.75974700826927,153.33520289701093,152.12580284246775,151.11189092973174,150.2855933360072,149.65169347128017,149.2248519913221,149.01722994601147,149.0173331736694,149.1779493164863,149.47329073270393,150.1700656759155
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.86474537966478,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,147.55317535805165,175.20929021055235,160.0,160.0,,147.55317535805165,130.9368932639595,1006674.421711146,1006.674421711146,0.0,0.0,1006674.421711146,1006.674421711146,0.0,165.65731907387612,False,1840878.2044686412,1840.8782044686411,D*,-834203.7827574952,96688486892.48763,26.85791302569101,17.921430923056775,148.86474537966478,175.20929021055235,199.6066331333006,150.87875613564535,149.0128667805676,1006674.421711146,1006.674421711146,834203.7827574952,834.2037827574952,0.0,0.004301117444496213,-10.32963645068094,-60.63327875002159,0.0,60633.278750021585,0.0,1006674.421711146,0.0,60633.278750021585,0.0,180.73769251747717,160.94663757295197,157.00733747885002,155.18946754302016,153.6973639547669,152.42534369184207,151.35013405316082,150.45951593949331,149.75553179674452,149.25511860390642,148.9796761654443,148.9266047894594,149.02148809430057,149.07359013151944,166.05471964247712,158.1742627145115,156.00838445902346,154.3939779968506,153.01817009166723,151.84878351366288,150.8680658678687,150.0702470546251,149.46519587472568,149.07466422278182,148.91394937477494,148.95350980244612,149.06709945628026,149.0128667805676,159.90997509275084,156.32607121675275,154.61361461263576,153.21038687362386,152.02076074086753,151.02603789232987,150.2188770986881,149.6033970201346,149.19082976677382,148.9846073571365,148.9541161606645,149.00831656946116,149.00558824442714,148.86969244279817
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.55317535805165,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,146.30732301146563,174.00082137991222,160.0,160.0,,146.30732301146563,130.98052362950858,1010690.3311607615,1010.6903311607615,0.0,0.0,1010690.3311607615,1010.6903311607615,0.0,165.6947042176005,False,1840878.2044686412,1840.8782044686411,D*,-830187.8733078797,96082072693.79117,26.689464637164214,17.809030672292856,147.55317535805165,174.00082137991222,196.99178044643514,150.7928460227037,148.8563995238639,1010690.3311607615,1010.6903311607615,830187.8733078797,830.1878733078796,0.0,0.004301117444496213,-10.33972458635909,-60.52881406888975,0.0,60528.814068889755,0.0,1010690.3311607615,0.0,60528.814068889755,0.0,179.1441819537708,160.57882207870432,156.81649647000572,155.03025786798344,153.56080188669839,152.30953627790495,151.2543389034085,150.38408089341934,149.70125947108352,149.22140728107863,148.96125778424704,148.90963484101295,148.98132056474046,148.97699051152583,165.37133055226943,157.95268323679966,155.83701279452103,154.24683858425942,152.89249183077447,151.7432831792528,150.78257281001916,150.00550422184438,149.42166182123913,149.04989016665235,148.89863025867524,148.92749908526122,148.99792853626954,148.8563995238639,159.58625380823972,156.1525883189385,154.46913205918946,153.08713429057974,151.9172181973301,150.94153173712996,150.15303594185914,149.5547492769672,149.15375600159257,148.94367704397786,148.87347045302366,148.80850597124314,148.50232235497458,147.59684704180685
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.30732301146563,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,145.1230739189006,172.85233056726378,160.0,160.0,,145.1230739189006,131.02435000938308,1014724.2825353495,1014.7242825353495,0.0,0.0,1014724.2825353495,1014.7242825353495,0.0,165.73046405452848,False,1840878.2044686412,1840.8782044686411,D*,-826153.9219332917,95473238124.26996,26.520343923408323,17.69618180029245,146.30732301146563,172.85233056726378,194.51427915885256,150.70876365763516,148.5890515997378,1014724.2825353495,1014.7242825353495,826153.9219332917,826.1539219332917,0.0,0.004301117444496213,-10.349795241012881,-60.423927922738976,0.0,60423.92792273898,0.0,1014724.2825353495,0.0,60423.92792273898,0.0,177.64060586421084,160.22500487274775,156.6284698509534,154.87315713771105,153.4262121964142,152.19564026674226,151.16040170221763,150.31028928171312,149.64790458725298,149.18674382959423,148.9377458265014,148.8788559096498,148.90845582068064,148.80369464405706,164.72330160917124,157.73532492281038,155.66783917899247,154.1016923324147,152.76871968317644,151.63964766615183,150.69884538562906,149.942120922447,149.3783036595733,149.02250809020867,148.87481428428967,148.88073171927752,148.88112200665205,148.5890515997378,159.27313880235917,155.9811594942806,154.3261876125088,152.96534400123195,151.81506838465765,150.8582349953393,150.0878688072726,149.50546555911222,149.11331526106446,148.89436221567917,148.77658333379043,148.58370015277532,147.9785483424269,146.38408908525713
