timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.1230739189006,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,143.99790765453974,171.76134093156173,160.0,160.0,,143.99790765453974,131.0666098046732,1018614.0393390909,1018.6140393390909,0.0,0.0,1018614.0393390909,1018.6140393390909,0.0,165.76464217132929,False,1840878.2044686412,1840.8782044686411,D*,-822264.1651295503,94862069700.6665,26.350574916851805,17.58290034313052,145.1230739189006,171.76134093156173,192.16795411950167,150.62641402796288,148.2273925870905,1018614.0393390909,1018.6140393390909,822264.1651295503,822.2641651295503,0.0,0.004301117444496213,-10.359848347329876,-60.31863790197816,0.0,60318.63790197816,0.0,1018614.0393390909,0.0,60318.63790197816,0.0,176.22204578284175,159.88441955862632,156.44322237742315,154.71816754883267,153.29359446259403,152.0836387785148,151.06826213342887,150.23799096991297,149.59515860914746,149.15058000060785,148.90831443436664,148.83342060698908,148.8035381045169,148.56203891637003,164.10852314714816,157.52206551154256,155.5008670282836,153.9585452817574,152.64685076577638,151.53784624698685,150.6167892913656,149.87988232609078,149.33470857442003,148.99183392854235,148.84158562082402,148.81266690041306,148.71934494528708,148.2273925870905,158.97020433159864,155.81181205864962,154.1848231904634,152.8450412113416,151.71430265074176,150.7760759775757,150.0231980362862,149.45521456246007,149.06899547341894,148.83609117748932,148.66318420799516,148.3347592520252,147.43661805836004,145.22790942192978
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.99790765453974,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,142.9292453576973,170.72532220015628,160.0,160.0,,142.9292453576973,131.10734240732663,1022363.2273608907,1022.3632273608907,0.0,0.0,1022363.2273608907,1022.3632273608907,0.0,165.79728715815463,False,1840878.2044686412,1840.8782044686411,D*,-818514.9771077505,94248651764.24997,26.18018104562499,17.469201933653117,143.99790765453974,170.72532220015628,189.94676256715803,150.54568792869958,147.78634339158893,1022363.2273608907,1022.3632273608907,818514.9771077505,818.5149771077505,0.0,0.004301117444496213,-10.369883840799229,-60.2129608161131,0.0,60212.960816113104,0.0,1022363.2273608907,0.0,60212.960816113104,0.0,174.88378066582354,159.556339639353,156.26071933997284,154.56528890952714,153.16294402320185,151.97350751971285,150.97784811977027,150.16701985730435,149.54269619904008,149.11236386967818,148.87217936102357,148.77261394542424,148.6673879410225,148.25981134686674,163.52499085496785,157.31278782052564,155.33609751637147,153.8173998500187,152.52687624451738,151.4378384400427,150.53629594351176,149.81855650508615,149.2904505699713,148.9571957078975,148.79810946023034,148.7229494284287,148.51534800831078,147.78634339158893,158.67701586070362,155.64456048538344,154.04506799940538,152.72623810722837,151.61489849963553,150.69496749585508,149.95883317287974,149.4036664035882,149.02031726718374,148.7683614082084,148.53317446156416,148.0628113022872,146.87931030805737,144.12630217321964
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.9292453576973,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,141.91453283855049,169.7417710769379,160.0,160.0,,141.91453283855049,131.14653219430798,1025970.4085954793,1025.9704085954793,0.0,0.0,1025970.4085954793,1025.9704085954793,0.0,165.82844991093378,False,1840878.2044686412,1840.8782044686411,D*,-814907.7958731619,93633069519.09268,26.009185977525746,17.355102364628795,142.9292453576973,169.7417710769379,187.84480655580504,150.46646174916916,147.27928087936212,1025970.4085954793,1025.9704085954793,814907.7958731619,814.9077958731618,0.0,0.004301117444496213,-10.379901659673644,-60.10691324649016,0.0,60106.913246490156,0.0,1025970.4085954793,0.0,60106.913246490156,0.0,173.6212877079461,159.24007744037164,156.08092628706189,154.41451831661328,153.0342515139892,151.8652142697548,150.88907531321922,150.09719343667263,149.49017712382084,149.07154389305768,148.82860288183136,148.69585293585482,148.50098583588814,147.9042760587345,162.97080413284368,157.10737955566077,155.17352943874005,153.6782545441509,152.4087808435572,151.3395734897546,150.45724187729937,149.7578934839985,149.24509271040986,148.9179378724841,148.74363387124552,148.61139885832029,148.2719363873058,147.27928087936212,158.39314886575397,155.47941497567925,153.9069451005677,152.60893852213331,151.51682128869024,150.6148065028237,149.894562503694,149.3504626403142,148.96680428292566,148.69071259909666,148.38653247278592,147.76904236443815,146.30924898825128,143.07716815051742
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.91453283855049,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.95125181024542,168.80822192287485,160.0,160.0,,140.95125181024542,131.18417057401496,1029434.7922381846,1029.4347922381846,0.0,0.0,1029434.7922381846,1029.4347922381846,0.0,165.8581830797813,False,1840878.2044686412,1840.8782044686411,D*,-811443.4122304566,93015408643.74977,25.837613512152714,17.240617516772595,141.91453283855049,168.80822192287485,185.85634483112761,150.38859787790187,146.71814762464655,1029434.7922381846,1029.4347922381846,811443.4122304566,811.4434122304566,0.0,0.004301117444496213,-10.389901744926986,-60.000511520054474,0.0,60000.511520054475,0.0,1029434.7922381846,0.0,60000.511520054475,0.0,172.43024249069137,158.93498306314703,155.90380888931045,154.26584998837106,152.9075026295903,151.7587187411392,150.8018474229452,150.02831443474588,149.43724894939592,149.02757344249883,148.77689787292636,148.60268327430887,148.305451075581,147.502185353959,162.44416401380514,156.9057331252481,155.0131591252139,153.5411037904484,152.29254266739085,151.24299047850468,150.37948980522285,149.69762869370774,149.19819129888404,148.87342697802862,148.67749230004233,148.47799852758152,147.9919431688201,146.71814762464655,158.11818995167425,155.31638140832925,153.77047145151337,152.4931385292536,151.42002654635976,150.53547944450776,149.83016829287692,149.29525786326465,148.90800425310678,148.60274490488146,148.22332551436284,147.4546931297726,145.7289214251937,142.0783963267798
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.95125181024542,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.03693157704674,167.92225787677776,160.0,160.0,,140.03693157704674,131.22026015151735,1032756.618069814,1032.756618069814,0.0,0.0,1032756.618069814,1032.756618069814,0.0,165.8865405015873,False,1840878.2044686412,1840.8782044686411,D*,-808121.5863988271,92395754672.90788,25.66548740914108,17.125763244133196,140.95125181024542,167.92225787677776,183.975802594016,150.3119452769041,146.1135600062244,1032756.618069814,1032.756618069814,808121.5863988271,808.1215863988272,0.0,0.004301117444496213,-10.39988404020033,-59.89377164006443,0.0,59893.77164006443,0.0,1032756.618069814,0.0,59893.77164006443,0.0,171.30651781378717,158.64044316734484,155.72933278288454,154.11927508956174,152.78267789147114,151.6539723731572,150.71605631194396,149.9601716504196,149.38354914804148,148.97991459175657,148.7164313437851,148.49277520570973,148.08202142562777,147.05979496749717,161.94337059322027,156.70774541371077,154.8549803364395,153.40593774676174,152.1781329889471,151.1480181910583,150.30288888602934,149.637483977002,149.1492984634672,148.82305560451672,148.59910498617967,148.32288393755172,147.6782050373862,146.1135600062244,157.8517381885176,155.15546147081162,153.63565785804178,152.37882623750198,151.32445952638994,150.4568599352871,149.76541995118188,149.23769883642828,148.84347752715604,148.5041078118751,148.04370405158375,147.12104693634254,145.1406725630932,141.1278761499842
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.03693157704674,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,139.16915848939774,167.08151981252507,160.0,160.0,,139.16915848939774,131.2548135824093,1035937.0509607443,1035.9370509607443,0.0,0.0,1035937.0509607443,1035.9370509607443,0.0,165.91357670216098,False,1840878.2044686412,1840.8782044686411,D*,-804941.1535078969,91774192442.33144,25.492831233980954,17.010555271212457,140.03693157704674,167.08151981252507,182.1977793417652,150.2363398924108,145.47491365140596,1035937.0509607443,1035.9370509607443,804941.1535078969,804.941153507897,0.0,0.004301117444496213,-10.409848491737952,-59.78670922573488,0.0,59786.709225734885,0.0,1035937.0509607443,0.0,59786.709225734885,0.0,170.24618141136804,158.35587962376934,155.55746339873517,153.97478155116033,152.65975241861142,151.55091816773074,150.63158216706572,149.89254088019698,149.3287075438544,148.92804175508388,148.64662725552913,148.36591852346325,147.83203347814214,146.58288137406956,161.4668200634052,156.51331752403073,154.69898415106147,153.27274211434286,152.0655160508628,151.05457509499416,150.22727524346985,149.5771691463794,149.09796554306962,148.7662461610388,148.50797944527483,148.1463305920538,147.33354012146856,145.47491365140596,157.59340607938353,154.99665276217357,153.502508958003,152.26598173213756,151.23005520831106,150.37880978316716,149.7000767378956,149.17743099613855,148.77280749283892,148.39450382224308,147.84789654977192,146.7694175038029,144.54669905562204,140.22351052006536
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.16915848939774,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,138.3455809854178,166.2837110243591,160.0,160.0,,138.3455809854178,131.28785380046227,1038978.2018249766,1038.9782018249766,0.0,0.0,1038978.2018249766,1038.9782018249766,0.0,165.9393465400139,False,1840878.2044686412,1840.8782044686411,D*,-801900.0026436646,91150805521.23645,25.319668200343457,16.895009087754612,139.16915848939774,166.2837110243591,180.5170549448562,150.1616052419409,144.81048525933463,1038978.2018249766,1038.9782018249766,801900.0026436646,801.9000026436646,0.0,0.004301117444496213,-10.419795048312462,-59.67933944705907,0.0,59679.33944705907,0.0,1038978.2018249766,0.0,59679.33944705907,0.0,169.2454927143222,158.08074806844706,155.38816578142917,153.83235389106133,152.53869571669722,151.44949058191546,150.54829377258238,149.82518600924408,149.27234864058838,148.87144513511277,148.56696853580988,148.22201682559043,147.55690380192857,146.07676072605707,161.01300143527536,156.3223544950967,154.54515884691628,153.1414979572027,151.95464889892637,150.96256938980318,150.15247258754408,149.51638366020404,149.04374597652475,148.7024543321703,148.4037098463514,147.94874148787974,146.96072804550798,144.81048525933463,157.34282022488566,154.8399488755544,153.3710232217629,152.15457708415985,151.13673848418873,150.30117963065626,149.63388917917146,149.1141009914676,148.6955991601661,148.27368946576198,147.6362016082441,146.40113731983644,143.94904550442533,139.3632267641346
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.3455809854178,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,137.56392340763605,165.52661041886338,160.0,160.0,,137.56392340763605,131.31940618699403,1041882.4068582407,1041.8824068582408,0.0,0.0,1041882.4068582407,1041.8824068582408,0.0,165.96390458157634,False,1840878.2044686412,1840.8782044686411,D*,-798995.7976104005,90525676077.1215,25.14602113253375,16.779139923692377,138.3455809854178,165.52661041886338,178.92859399096758,150.0875531967816,144.1275298087943,1041882.4068582407,1041.8824068582408,798995.7976104005,798.9957976104005,0.0,0.004301117444496213,-10.429723661151087,-59.57167703174843,0.0,59571.677031748426,0.0,1041882.4068582407,0.0,59571.677031748426,0.0,168.30089878901265,157.81453638400032,155.22140440105247,153.69197304194716,152.41947150060798,151.34961550191755,150.46604894693525,149.75786041336815,149.21409406733403,148.8096341605173,148.4769991079681,148.0610813759771,147.25811166368885,145.54630886736325,160.58049301827546,156.13476499956315,154.39348978021752,153.01218153856578,151.84548127020713,150.87189917788731,150.07829307461972,149.45481876969887,148.9861983927613,148.63117250210078,148.28597687754004,147.730634863812,146.56249335272904,144.1275298087943,157.09962173857159,154.68533947689772,153.24119298917128,152.04457646111922,151.04442459111326,150.22381017649508,149.56660190323657,149.04736273800592,148.6114841035527,148.14147918341794,147.40899396203537,146.01755080844106,143.34961343975186,138.54498343972392
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.56392340763605,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,136.82198431992293,164.80807069870238,160.0,160.0,,136.82198431992293,131.3495049767126,1044652.8171569315,1044.6528171569314,0.0,0.0,1044652.8171569315,1044.6528171569314,0.0,165.98730496799965,False,1840878.2044686412,1840.8782044686411,D*,-796225.3873117097,89898884386.82735,24.971912329674264,16.66296265852074,137.56392340763605,164.80807069870238,177.4275487566773,150.01398471934726,143.43237374539518,1044652.8171569315,1044.6528171569314,796225.3873117097,796.2253873117097,0.0,0.004301117444496213,-10.43963428385248,-59.46373620835838,0.0,59463.73620835838,0.0,1044652.8171569315,0.0,59463.73620835838,0.0,167.40902963486522,157.55676313631244,155.05714295959567,153.5536161801252,152.30203752502746,151.2512102193262,150.38469491299912,149.69030801514657,149.15356481242992,148.74214019931236,148.37632462697448,147.88322438982408,146.93718250666592,144.99598265700578,160.16795873243694,155.95046102698709,154.24395925881691,152.88476415717943,151.73795548036404,150.78245259465785,150.00453794810198,149.39215884455044,148.92488919383118,148.55193180616658,148.15454537760232,147.4926316723405,146.14149031225782,143.43237374539518,156.86346635756928,154.53281029926652,153.11300440775386,151.9359360410527,150.95301902999248,150.14653194441158,149.4979523537405,148.9768717019255,148.52011884708318,147.99773640294015,147.1667048446475,145.62000198236657,142.75015422129096,137.76678568293732
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.82198431992293,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,136.11764171571667,164.1260232327521,160.0,160.0,,136.11764171571667,131.37818452736514,1047292.5951424408,1047.2925951424409,0.0,0.0,1047292.5951424408,1047.2925951424409,0.0,166.00960107704572,False,1840878.2044686412,1840.8782044686411,D*,-793585.6093262004,89270508829.74188,24.79736356381719,16.546491820037495,136.82198431992293,164.1260232327521,176.0092607338014,149.94069082554572,142.73050224613195,1047292.5951424408,1047.2925951424409,793585.6093262004,793.5856093262005,0.0,0.004301117444496213,-10.449526872307528,-59.35553073028375,0.0,59355.530730283754,0.0,1047292.5951424408,0.0,59355.530730283754,0.0,166.56669290807048,157.3069759802535,154.89534419542858,153.41725656986014,152.1863454673214,151.1541835335605,150.30406894834115,149.6222649535118,149.09038402533142,148.66851980229032,148.26461284635877,147.68865195759093,146.5956726349949,144.42984155676734,159.7741442956568,155.7693575570973,154.09654642069844,152.75921201747437,151.63200640530633,150.69410816154183,149.9309986961671,149.32808392323733,148.85939616795906,148.46430545758028,148.0092620589972,147.23544328896747,145.700290127192,142.73050224613195,156.6340244568377,154.38234321564076,152.9864375337418,151.82860430204414,150.8624184319445,150.06916755692146,149.4276763221156,148.9022978600547,148.42119734016254,147.84238838459643,146.90982236812295,145.2098263607302,142.1522731655531,137.02668558307514
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.11764171571667,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,135.44885558725676,163.4784803796795,160.0,160.0,,135.44885558725676,131.40548473349438,1049805.4128644816,1049.8054128644815,0.0,0.0,1049805.4128644816,1049.8054128644815,0.0,166.03084527742217,False,1840878.2044686412,1840.8782044686411,D*,-791072.7916041596,88640625582.0232,24.622395995006443,16.429741527666767,136.11764171571667,163.4784803796795,174.66926095326158,149.86745357969153,142.02664126058914,1049805.4128644816,1049.8054128644815,791072.7916041596,791.0727916041596,0.0,0.004301117444496213,-10.459401384615104,-59.247073845461884,0.0,59247.073845461884,0.0,1049805.4128644816,0.0,59247.073845461884,0.0,165.7708682148409,157.06475005632922,154.7359696862638,153.2828634138094,152.0723408267375,151.05843586776885,150.2239989832344,149.5534609093582,149.0241792129097,148.58835678858208,148.14159353778197,147.47765676328683,146.23515523616976,143.8515695413898,159.39787334261976,155.59137222551163,153.951227109796,152.63548610441205,151.52756146624498,150.60673509437495,149.85745795759624,149.2622712998464,148.78931071255082,148.367909662123,147.85005267072478,146.95985956427066,145.2413703940714,142.02664126058914,156.41098082538412,154.2339162304626,152.8614663118981,151.72252202422865,150.77251061567534,149.99153165470167,149.3555066525507,148.82331903646613,148.31444152431095,147.67540732762964,146.63888537200788,144.7883435581563,141.55743429794794,136.32278919106318
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.44885558725676,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,134.8136692802857,162.86353664590473,160.0,160.0,,134.8136692802857,131.43144918950077,1052195.2829221345,1052.1952829221345,0.0,0.0,1052195.2829221345,1052.1952829221345,0.0,166.05108873203437,False,1840878.2044686412,1840.8782044686411,D*,-788682.9215465067,88009308412.26991,24.44703011451942,16.312725454586072,135.44885558725676,162.86353664590473,173.40326921949094,149.79404707833956,141.32483406905035,1052195.2829221345,1052.1952829221345,788682.9215465067,788.6829215465067,0.0,0.004301117444496213,-10.469257780995335,-59.138378281394516,0.0,59138.378281394514,0.0,1052195.2829221345,0.0,59138.378281394514,0.0,165.01870105761458,156.82968639365347,154.57897965523588,153.15040172056877,151.95996286884892,150.96385947654983,150.14430436622425,149.4836204956853,148.95458431399535,148.50126433566993,148.00705787087904,147.25061061694754,145.85720755492505,143.26449709031505,159.03804349770934,155.41642498808082,153.8079737593127,152.5135420894242,151.42454068911684,150.52019376444986,149.7836907359353,149.19439734243738,148.71424003778364,148.26240508156542,147.6769186483217,146.6667371860708,144.76710631951372,141.32483406905035,156.19403414592614,154.08750349571645,152.7380586493634,151.61762254825982,150.68317532663713,149.91343265995897,149.28117705980085,148.73962481825052,148.1996037562574,147.49681734785761,146.35447709745947,144.35684952358451,140.96696271281485,135.65326093247626
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.8136692802857,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,134.21021036908638,162.27936938980403,160.0,160.0,,134.21021036908638,131.4561259363301,1054466.6271918996,1054.4666271918995,0.0,0.0,1054466.6271918996,1054.4666271918995,0.0,166.07038122714337,False,1840878.2044686412,1840.8782044686411,D*,-786411.5772767416,87376628435.95477,24.271285676654102,16.195456782210005,134.8136692802857,162.27936938980403,172.2071924027938,149.72023848224507,140.62851233413608,1054466.6271918996,1054.4666271918995,786411.5772767416,786.4115772767416,0.0,0.004301117444496213,-10.479096023698792,-59.02945622074172,0.0,59029.45622074172,0.0,1054466.6271918996,0.0,59029.45622074172,0.0,164.30749657545644,156.60141032689478,154.4243327754887,153.01983217282057,151.8491445656998,150.87033860342478,150.0647963989841,149.4124647261295,148.88124184025114,148.40688679771966,147.860857321217,147.0079568637875,145.4633991550589,142.67162302092936,158.69362253888477,155.24443778203695,153.66675527033792,152.3933302302991,151.32285673068478,150.4343360081583,149.70946507335964,149.12413937095465,148.63380945785414,148.14749776650075,147.48993332485566,146.35698841253455,144.2797635207401,140.62851233413608,155.98289728945602,153.94307527577865,152.61617637490352,151.51383170945107,150.59428403311827,149.83467183116508,149.20441827543817,148.65091895246272,148.07647004877305,147.30669149092154,146.0572189033289,143.91660934043284,140.38204717946894,135.0163267791495
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.21021036908638,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,133.63669037390972,161.72423841581758,160.0,160.0,,133.63669037390972,131.47956134368815,1056623.7137228139,1056.6237137228138,0.0,0.0,1056623.7137228139,1056.6237137228138,0.0,166.08877104904084,False,1840878.2044686412,1840.8782044686411,D*,-784254.4907458273,86742654207.72108,24.095181724366967,16.077948217297596,134.21021036908638,161.72423841581758,171.07712189901008,149.64578918888807,139.94056177039252,1056623.7137228139,1056.6237137228138,784254.4907458273,784.2544907458273,0.0,0.004301117444496213,-10.488916076921004,-58.92031933328103,0.0,58920.319333281026,0.0,1056623.7137228139,0.0,58920.319333281026,0.0,163.63471309926743,156.37956994517847,154.2719859855825,152.89111102718275,151.73981261574266,150.77774982125783,149.98527929624115,149.3397125063603,148.80380490647832,148.30490122259425,147.70290224594044,146.75020303121633,145.055282027466,142.07563599773158,158.36364455240664,155.07533419476349,153.52753690968825,152.2747953291436,151.22241504793638,150.34900577934704,149.6345435770529,149.05117747221496,148.54766442958066,148.02293972090584,147.28923796725496,146.03157077103,143.78149372010282,139.94056177039252,155.7772963661883,153.80059797735817,152.49577540861785,151.4110683608407,150.50570134381962,149.7550468096445,149.12496674926854,148.5569206872238,147.94486020607633,147.1051498343752,145.7477658636985,143.46885563427418,139.80375659847124,134.41027687484558
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.63669037390972,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,133.09140394443364,161.19648506220673,160.0,160.0,,133.09140394443364,131.50180343355993,1058670.9626461538,1058.6709626461538,0.0,0.0,1058670.9626461538,1058.6709626461538,0.0,166.10630488834323,False,1840878.2044686412,1840.8782044686411,D*,-782207.2418224874,86107451630.13339,23.918736563925943,15.960211975039057,133.63669037390972,161.19648506220673,170.00933035697622,149.57045597365368,139.2633825302004,1058670.9626461538,1058.6709626461538,782207.2418224874,782.2072418224874,0.0,0.004301117444496213,-10.498717906716683,-58.810978774068076,0.0,58810.97877406808,0.0,1058670.9626461538,0.0,58810.97877406808,0.0,162.99795559177346,156.16383457895947,154.1218943123878,152.7641900321581,151.63188749889534,150.6859624178235,149.9055509892199,149.26508210270507,148.72193911538983,148.1950185403846,147.5331600314044,146.47791337980672,144.63438135261404,141.47893556645343,158.0472061324217,154.90903913809817,153.39028021488025,152.15787670906914,151.1231140904155,150.2640397866472,149.55868443315154,148.97519625427452,148.45547234861147,147.88852903618718,147.07503740269254,145.6914769119039,143.27433072714547,139.2633825302004,155.57696995061698,153.66003414031388,152.37680582926362,151.30924457450297,150.41728542040408,149.67435210928875,149.04256132165852,148.4573660990425,147.80462785371282,146.89235660007597,145.4267998473648,143.0147800848366,139.23303504632213,133.8334669488362
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.09140394443364,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,132.57272765864633,160.69453092670506,160.0,160.0,,132.57272765864633,131.52290189353926,1060612.9474023439,1060.612947402344,0.0,0.0,1060612.9474023439,1060.612947402344,0.0,166.12302776675608,False,1840878.2044686412,1840.8782044686411,D*,-780265.2570662973,85471083861.69199,23.741967739358884,15.842259762006044,133.09140394443364,160.69453092670506,169.00026779442538,149.49399215953548,138.59894451064008,1060612.9474023439,1060.612947402344,780265.2570662973,780.2652570662973,0.0,0.004301117444496213,-10.508501480913315,-58.70144517978452,0.0,58701.44517978452,0.0,1060612.9474023439,0.0,58701.44517978452,0.0,162.39496905810367,155.95389332825184,153.97401069804675,152.63901635170032,151.52528352940004,150.59483861744502,149.8254039726317,149.18829259398154,148.63532430652012,148.0769844584367,147.35165292858244,146.19170163277536,144.20218750506913,140.8836525747486,157.74346268874694,154.74547852793805,153.25494290097518,152.04250819266218,151.02484546773016,150.1792677943602,149.48164256636994,148.89588652814217,148.3569241373132,147.74410968696822,146.84759549112113,145.33772522345654,142.76018822689477,138.59894451064008,155.3816686268764,153.52134240578906,152.25921189389555,151.20826570399512,150.32888798329432,149.59237666742644,148.95694568042376,148.35200925776817,147.655660547815,146.66851767406666,145.09502448409282,142.5555306284195,138.6707117023194,133.28431911251042
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.57272765864633,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,132.0791183254252,160.21687612149563,160.0,160.0,,132.0791183254252,131.54290576890898,1062454.1823109945,1062.4541823109944,0.0,0.0,1062454.1823109945,1062.4541823109944,0.0,166.13898298947072,False,1840878.2044686412,1840.8782044686411,D*,-778424.0221576467,84833611352.30539,23.564892042307054,15.724102782726568,132.57272765864633,160.21687612149563,168.04655720311916,149.41614889924486,137.94883782626337,1062454.1823109945,1062.4541823109944,778424.0221576467,778.4240221576467,0.0,0.004301117444496213,-10.518266769027564,-58.59172868548915,0.0,58591.72868548915,0.0,1062454.1823109945,0.0,58591.72868548915,0.0,161.82363197247122,155.74945363978657,153.828285833371,152.51553249920315,151.4199089199677,150.50423412343318,149.7446262966622,149.1090655154069,148.54365603162657,147.95058007376716,147.1584556155618,145.8922239223997,143.76014919589974,140.29166890084713,157.4516248590075,154.58457897209004,153.121478773946,151.92861809403846,150.92749412739192,150.0945135662914,149.40317098071282,148.81294731764305,148.25173537928455,147.5895709996498,146.60723045760406,144.97135109739784,142.2408588116415,137.94883782626337,155.1911543230955,153.3844774928953,152.14293209616733,151.10803055584117,150.24035462509704,149.50891016747025,148.8678712085503,148.24062702575205,147.4978774118649,146.43387784811904,144.75315996568642,142.09220814810138,138.11750733305792,132.76132217976706
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.0791183254252,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,131.60911094570082,159.76209720696747,160.0,160.0,,131.60911094570082,131.5618632671804,1064199.104579951,1064.199104579951,0.0,0.0,1064199.104579951,1064.199104579951,0.0,166.15421211775512,False,1840878.2044686412,1840.8782044686411,D*,-776679.0998886903,84195091889.55742,23.38752552487706,15.605751748260705,132.0791183254252,159.76209720696747,167.14498973154477,149.33667637815333,137.31431869429414,1064199.104579951,1064.199104579951,776679.0998886903,776.6790998886903,0.0,0.004301117444496213,-10.528013742184518,-58.48183894172418,0.0,58481.83894172418,0.0,1064199.104579951,0.0,58481.83894172418,0.0,161.2819497645069,155.55023994138477,153.684668011326,152.39367631727427,151.31566595263425,150.41399859202573,149.66300247378325,149.027126162969,148.44664726719284,147.81562218386247,146.95369252546297,145.58017198485203,143.30966765118873,139.70463641055338,157.1709550408079,154.4262674762307,152.9898376743506,151.8161292873708,150.83093871376488,150.00959551390977,149.32302187032658,148.72608713106894,148.13964798401364,147.4248467832837,146.35431013883772,144.59339885983627,141.71801411152234,137.31431869429414,155.00519965152748,153.24939025325074,152.0278994437767,151.00843214870548,150.1515267028459,149.42374119621851,148.7750962128195,148.12301428956567,147.33123542492564,146.18871760579003,144.40193811201982,141.62586382624013,137.5740409177852,132.26303140181153
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.60911094570082,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,131.1613163836028,159.3288448534653,160.0,160.0,,131.1613163836028,131.57982237298535,1065852.130902354,1065.852130902354,0.0,0.0,1065852.130902354,1065.852130902354,0.0,166.16875495955773,False,1840878.2044686412,1840.8782044686411,D*,-775026.0735662873,83555580611.016,23.209883503060002,15.487216878482055,131.60911094570082,159.3288448534653,166.29251952781974,149.25532497322945,136.69635100299814,1065852.130902354,1065.852130902354,775026.0735662873,775.0260735662873,0.0,0.004301117444496213,-10.537742373038588,-58.37178512442815,0.0,58371.78512442815,0.0,1065852.130902354,0.0,58371.78512442815,0.0,160.76804840157578,155.35599233351297,153.5431029918988,152.27338097438158,151.21245116724882,150.32397610664688,149.58031441642768,148.94220491539437,148.34402962906475,147.6719633047738,146.73753498997348,145.25626666568556,142.85209182925732,139.1239950856216,156.90076405126746,154.27047116169845,152.85996542928237,151.70495928376826,150.73505190516835,149.9243273731077,149.24094779462015,148.6350253843375,148.02043086415213,147.24991411498027,146.08924721044295,144.20491441892304,141.19320600945036,136.69635100299814,154.82358721645735,153.1160276647547,151.9140415531898,150.90935790657431,150.0622415110419,149.33665821938234,148.67838769539696,147.99898681286257,147.15572211118038,145.93334947217627,144.04209787159323,141.1574975176468,137.04083742839757,131.78806776642844
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.1613163836028,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,130.73441881908394,158.91584129966768,160.0,160.0,,130.73441881908394,131.5968314279868,1067417.710833893,1067.417710833893,0.0,0.0,1067417.710833893,1067.417710833893,0.0,166.18264957526142,False,1840878.2044686412,1840.8782044686411,D*,-773460.4936347483,82915129984.51567,23.031980551254353,15.368507898423065,131.1613163836028,158.91584129966768,165.48625831739815,149.17184644212261,136.09564384020317,1067417.710833893,1067.417710833893,773460.4936347483,773.4604936347482,0.0,0.004301117444496213,-10.547452635694947,-58.26157593814879,0.0,58261.57593814879,0.0,1067417.710833893,0.0,58261.57593814879,0.0,160.280168098151,155.1664653400601,153.40353387880103,152.15457497769515,151.1101555649008,150.2340057071848,149.49634240298644,148.85403855117764,148.23555448161898,147.51949169965985,146.5101981725366,144.92125159575622,142.3887141367143,138.55099028836275,156.64040792146682,154.11711699744487,152.73180381688678,151.59502032736816,150.6397007625265,149.83851894883446,149.15670285742053,148.5394937698168,147.8938806389927,147.06479238401104,145.81249432245326,143.80693830031825,140.6678679063897,136.09564384020317,154.6461089245269,152.98433284172847,151.80128078898358,150.81068996456332,149.97233276392043,149.2474509110491,148.5775226011933,147.86838223614603,146.9713567716042,145.66811953953783,143.6743800512256,140.68805372198855,136.5183273689693,131.33511691347468
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.73441881908394,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,130.32717303671606,158.5218776599498,160.0,160.0,,130.32717303671606,131.612936112968,1068900.0490124766,1068.9000490124765,0.0,0.0,1068900.0490124766,1068.9000490124765,0.0,166.19593229625153,False,1840878.2044686412,1840.8782044686411,D*,-771978.1554561646,82273789955.10818,22.853830543085607,15.24963406551266,130.73441881908394,158.5218776599498,164.7234697830797,149.0859950891551,135.51268526236058,1068900.0490124766,1068.9000490124765,771978.1554561646,771.9781554561646,0.0,0.004301117444496213,-10.557144505636114,-58.15121964700503,0.0,58151.219647005026,0.0,1068900.0490124766,0.0,58151.219647005026,0.0,159.81665717808363,154.98142672043204,153.2659010107385,152.03718220793658,151.00866484175742,150.1439219589395,149.41086605227292,148.76237148992675,148.12099388995577,147.3581308738283,146.2719379803235,144.57588746092992,141.92076770780835,137.98668912272532,156.3892848310601,153.9661315482438,152.60529054712867,151.48621951887893,150.54474711263956,149.75197689086545,149.07004386874962,148.43923748233473,147.75982209415906,146.86954144455987,145.52453947031478,143.400499873114,140.1433182131032,135.51268526236058,154.47256530548765,152.85424506221057,151.68953444366923,150.71230556473364,149.88163129663565,149.15591120661546,148.47228887986765,147.73106023113172,146.7781891317503,145.3933985759151,143.29952490126269,140.2184252881468,136.0068666561112,130.90292773896036
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.32717303671606,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,129.93840159629113,158.14581112431992,160.0,160.0,,129.93840159629113,131.62818196732533,1070303.3370622254,1070.3033370622254,0.0,0.0,1070303.3370622254,1070.3033370622254,0.0,166.20863775425218,False,1840878.2044686412,1840.8782044686411,D*,-770574.8674064158,81631607952.87085,22.675446653575236,15.13060417102353,130.32717303671606,158.14581112431992,164.00156380750178,148.99752891764075,134.9477725821015,1070303.3370622254,1070.3033370622254,770574.8674064158,770.5748674064157,0.0,0.004301117444496213,-10.56681795964955,-58.04072408061818,0.0,58040.72408061818,0.0,1070303.3370622254,0.0,58040.72408061818,0.0,159.37596611033877,154.80065634342682,153.13014186705496,151.92112197365316,150.90785964442932,150.05355552006685,149.32366521612545,148.66695697089116,148.00014143779623,147.18783893636717,146.02304783082232,144.22094645876385,141.44942394047845,137.4319959026304,156.14683218570687,153.8174407392906,152.48035925716033,151.3784589595393,150.45004794517936,149.66450543188728,148.98073132870095,148.3340163457136,147.61810849787096,146.66425985561438,145.22590130790235,142.98661179376117,139.620763178322,134.9477725821015,154.30276484457028,152.7256997979464,151.57871491298943,150.61407741015137,149.78996560493468,149.06183375976912,148.362485064563,147.58690292137538,146.5762986884211,145.1095813437798,142.91826714053138,139.74944922965528,135.5067320942692,130.4903107447716
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.93840159629113,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,129.56699193229468,157.78656209591225,160.0,160.0,,129.56699193229468,131.64261171327578,1071631.5073030344,1071.6315073030344,0.0,0.0,1071631.5073030344,1071.6315073030344,0.0,166.22079891934763,False,1840878.2044686412,1840.8782044686411,D*,-769246.6971656068,80988629048.48903,22.496841402358065,15.011426568909695,129.93840159629113,157.78656209591225,163.31809063180836,148.90621067495155,134.40103944585013,1071631.5073030344,1071.6315073030344,769246.6971656068,769.2466971656067,0.0,0.004301117444496213,-10.57647297576035,-57.93009666479314,0.0,57930.09666479314,0.0,1071631.5073030344,0.0,57930.09666479314,0.0,158.95664173524077,154.6239451251436,152.99619099401966,151.80630910049018,150.80761588868128,149.96273382316866,149.23452112441265,148.56755814896005,147.87281289496042,147.0086078157735,145.7638554166937,143.8572072539836,140.97579079813246,136.88766670595174,155.9125238400083,153.67096964190952,152.3569395327421,151.27163594521454,150.35545590531711,149.57590731837007,148.88853089272578,148.22360582284577,147.4686217294637,146.44908299744125,144.91712469043551,142.56626539478705,139.10130057716174,134.40103944585013,154.13652334720177,152.5986287907642,151.46872998585266,150.51587430851447,149.69716314835696,148.96501847896712,148.24792572716822,147.4358150423812,146.36579348424522,144.81708392871315,142.5313335435527,139.28190949734346,135.01813067552916,130.09613618297627
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.56699193229468,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,129.2118934069575,157.44311128940566,160.0,160.0,,129.2118934069575,131.656268895549,1072888.5677620952,1072.8885677620951,0.0,0.0,1072888.5677620952,1072.8885677620951,0.0,166.23244714535113,False,1840878.2044686412,1840.8782044686411,D*,-767989.636706546,80344895907.83177,22.31802664106438,14.892109167387012,129.56699193229468,157.44311128940566,162.6707349773843,148.81180896843284,133.8724799646576,1072888.5677620952,1072.8885677620951,767989.636706546,767.989636706546,0.0,0.004301117444496213,-10.586109533163137,-57.81934441672511,0.0,57819.34441672511,0.0,1072888.5677620952,0.0,57819.34441672511,0.0,158.55732169292168,154.451094028358,152.86397994541284,151.6926540350245,150.70780508040735,149.87128169620783,149.1432172830286,148.4639491175063,147.73884670504054,146.82046223690173,145.4947192811491,143.48544983521464,140.50091178456896,136.3543230309229,155.68586746406376,153.5266422758426,152.2349569409638,151.16564316564666,150.26081975080066,149.48598456165038,148.7932142536117,148.10779789155333,147.31127217920502,146.22418092654578,144.59877602315615,142.14042572291442,138.58592379493913,133.8724799646576,153.97366331256887,152.47296009609386,151.35948301922505,150.41756144709694,149.60305053630617,148.86526981876253,148.12843759214505,147.27772382408682,146.14680831634988,144.51633967801837,142.13943680204366,138.81652874699148,134.54120545933455,129.71933204547244
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.2118934069575,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,128.87211435368098,157.11449682545387,160.0,160.0,,128.87211435368098,131.66919384090116,1074078.2302717336,1074.0782302717337,0.0,0.0,1074078.2302717336,1074.0782302717337,0.0,166.243612220812,False,1840878.2044686412,1840.8782044686411,D*,-766799.9741969076,79700448969.66873,22.139013602685758,14.772659461873399,129.2118934069575,157.11449682545387,162.057310171703,148.71409925739593,133.36197014907475,1074078.2302717336,1074.0782302717337,766799.9741969076,766.7999741969076,0.0,0.004301117444496213,-10.595727612159502,-57.70847397819096,0.0,57708.47397819096,0.0,1074078.2302717336,0.0,57708.47397819096,0.0,158.17672906328096,154.28191312335133,152.73343723979102,151.5800629690019,150.60829465632418,149.77902198206542,149.0495403173905,148.35591585048653,147.59810435226055,146.62345863049504,145.2160256648616,143.10645151533492,140.0257654724942,135.8324645678947,155.4664020530789,153.3843814308082,152.1143330811659,151.0603689281451,150.1659848322574,149.3945391961968,148.6945600168554,147.9864018278918,147.14599854314656,145.98975631282048,144.27143934026716,141.71002877195363,138.07552621793172,133.36197014907475,153.81401334083003,152.34861815745734,151.25087318491057,150.31900085162266,149.50745423044202,148.76239764718122,148.0038604733683,147.11257912029458,145.91950384270194,144.2077980093372,141.7432776474313,138.35398314231568,134.07604123235177,129.35888192837163
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.87211435368098,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,128.54671913104386,156.79981134019496,160.0,160.0,,128.54671913104386,131.681426495867,1075204.1716672007,1075.2041716672009,0.0,0.0,1075204.1716672007,1075.2041716672009,0.0,166.2543224245209,False,1840878.2044686412,1840.8782044686411,D*,-765674.0328014405,79055326466.66841,21.95981290740789,14.65308453888091,128.87211435368098,156.79981134019496,161.47575231409573,148.61286474200662,132.86928688702574,1075204.1716672007,1075.2041716672009,765674.0328014405,765.6740328014405,0.0,0.004301117444496213,-10.605327194096343,-57.59749162103703,0.0,57597.49162103703,0.0,1075204.1716672007,0.0,57597.49162103703,0.0,157.81366722376438,154.11622070955792,152.6044883356499,151.46843798612454,150.5089483498658,149.68577617603762,148.95328081721104,148.24325690604155,147.45047056673872,146.4176838514337,144.92818522763562,142.72098283467668,139.55126555150224,135.32248110754185,155.25369557787755,153.2441085079108,151.99498565466885,150.9556974058034,150.07079359658417,149.30137404887142,148.59235457166363,147.85924457829535,146.9727674121761,145.7460421532897,143.93571216335025,141.27597804375918,137.5709058588194,132.86928688702574,153.65740757121537,152.22552389549514,151.14279573530544,150.22005186535117,149.41020126094224,148.65621813418,147.87404816066902,146.94035053644882,145.6840646391463,143.89192044836594,141.34353888014445,137.89489287206263,133.6226699571996,129.01382281228854
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.54671913104386,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,128.2348252039926,156.49819912545013,160.0,160.0,,128.2348252039926,131.69300341785387,1076269.7568352255,1076.2697568352255,0.0,0.0,1076269.7568352255,1076.2697568352255,0.0,166.2646045845206,False,1840878.2044686412,1840.8782044686411,D*,-764608.4476334157,78409564612.56728,21.780434614602022,14.533391110707946,128.54671913104386,156.49819912545013,160.9241145123039,148.50789736929545,132.39412468947958,1076269.7568352255,1076.2697568352255,764608.4476334157,764.6084476334157,0.0,0.004301117444496213,-10.614908261309838,-57.486403280972425,0.0,57486.40328097242,0.0,1076269.7568352255,0.0,57486.40328097242,0.0,157.46701492902827,153.9538424978525,152.47705562748027,151.35767723832845,150.40962660044323,149.59136513283718,148.85423431998908,148.12578451382717,147.29585338220485,146.20325378134638,144.63162984091463,142.32980389265825,139.07826132103375,134.82466361130747,155.04734277402432,153.10574338305545,151.87682855839705,150.85150892275075,149.9750861475129,149.20629361574058,148.48639321478112,147.72617195445082,146.79157272452272,145.4932994576499,143.5922016700661,140.83914195375985,137.0727701545047,132.39412468947958,153.50368515881723,152.1035948275872,151.03514233039803,150.12057176365713,149.31112027404345,148.54655552735224,147.7388716377231,146.7610354164371,145.44069768491462,143.56917823847056,140.9408841020785,137.43982616006977,133.18107601710707,128.68324278367265
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.2348252039926,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,127.93560025497828,156.20885330187102,160.0,160.0,,127.93560025497828,131.70396092233614,1077278.3283940633,1077.2783283940632,0.0,0.0,1077278.3283940633,1077.2783283940632,0.0,166.27448414011945,False,1840878.2044686412,1840.8782044686411,D*,-763599.8760745779,77763197615.53084,21.600888226536345,14.413585517915777,128.2348252039926,156.20885330187102,160.40056121574096,148.3989986701742,131.93611041411629,1077278.3283940633,1077.2783283940632,763599.8760745779,763.5998760745779,0.0,0.004301117444496213,-10.624470797069984,-57.37521456088059,0.0,57375.214560880595,0.0,1077278.3283940633,0.0,57375.214560880595,0.0,157.13572161335213,153.79461085011965,152.35105845714773,151.2476751343379,150.3101869560364,149.4956097015931,148.75220208801144,148.0033250850894,147.13418407415935,145.9803118270043,144.3268094508924,141.93366103932874,138.60753846449737,134.33921447472488,154.8469630645832,152.96920428850197,151.7597719905821,150.7476802412831,149.87870076293453,149.10910476280296,148.3764808276857,147.58704860764874,146.60243507938415,145.23181488298522,143.2415210509193,140.40035164191383,136.581740656741,131.93611041411629,153.35268977320808,151.9827451661065,150.92780127702247,150.02041608159885,149.21004171705846,148.43324144111307,147.5982161532095,146.57464890462708,145.18963067376038,143.24004967545497,140.53595556312726,136.98929995428873,132.75119920916458,128.36627871871568
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.93560025497828,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,127.64825934774827,155.93101304661488,160.0,160.0,,127.64825934774825,131.71433429255842,1078233.1339515178,1078.2331339515179,0.0,0.0,1078233.1339515178,1078.2331339515179,0.0,166.28398520577719,False,1840878.2044686412,1840.8782044686411,D*,-762645.0705171234,77116257735.15993,21.42118270421109,14.293673739894782,127.93560025497828,155.93101304661488,159.90336266737177,148.2859804675356,131.49481616133855,1078233.1339515178,1078.2331339515179,762645.0705171234,762.6450705171235,0.0,0.004301117444496213,-10.634014785526883,-57.26393074140283,0.0,57263.93074140283,0.0,1078233.1339515178,0.0,57263.93074140283,0.0,156.81880291568174,153.63836407513196,152.2264131425566,151.13832254596045,150.2104844869452,149.39833134937032,148.6469918755597,147.87571974311373,146.96541696130745,145.7490273351298,144.01418903895345,141.53328394381361,138.13982023222033,133.8662570122425,154.65219861308015,152.83440771456836,151.64372257433604,150.64408486802947,149.78147442331596,149.00961742332632,148.2624326223208,147.44175831316394,146.40540092929035,144.9618983527066,142.8842861066494,139.9603992835341,136.09835794750822,131.49481616133855,153.20426913704418,151.8628859464848,150.82065783115988,149.91943910148382,149.10679848544967,148.31611557490217,147.45198261416093,146.38122694872706,144.93111033818806,142.9050176958585,140.12937266773733,136.5437819358602,132.33294078329436,128.06211393779662
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.64825934774827,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,127.37206185402573,155.66396059503006,160.0,160.0,,127.37206185402573,131.72415523885167,1079137.0922504426,1079.1370922504425,0.0,0.0,1079137.0922504426,1079.1370922504425,0.0,166.29313064611455,False,1840878.2044686412,1840.8782044686411,D*,-761741.1122181986,76468775479.80966,21.241326522169352,14.173661431437958,127.64825934774825,155.66396059503006,159.4308895018433,148.168665580617,131.0697705238593,1079137.0922504426,1079.1370922504425,761741.1122181986,761.7411122181986,0.0,0.004301117444496213,-10.64354021166279,-57.152556815443596,0.0,57152.5568154436,0.0,1079137.0922504426,0.0,57152.5568154436,0.0,156.51533642806834,153.48494578280568,152.10303303396012,151.0295070601975,150.11037228887642,149.29935299269488,148.53841866886017,147.74282482264275,146.78952909505915,145.50959394645398,143.6942457108074,141.12938307096553,137.67576909611245,133.4058441976793,154.46271250468678,152.70126833812785,151.52858351713297,150.54059342823734,149.68324348757704,148.907645670461,148.1440748310442,147.29020417980067,146.20054166721224,144.68388068701324,142.5211121143717,139.5200369209889,135.62308686262895,131.0697705238593,153.05827462175952,151.74392522902048,150.7135946781115,149.8174948005633,149.001227810291,148.19502984172166,147.30008785923394,146.18082593830988,144.66540078761852,142.56456767793094,139.72173095449892,136.1036932150335,131.92617050933683,127.76997585747021
