timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.37206185402573,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,127.10631048410549,155.40702027948115,160.0,160.0,,127.10631048410549,131.73345497837127,1079993.0766398874,1079.9930766398875,0.0,0.0,1079993.0766398874,1079.9930766398875,0.0,166.30194208414278,False,1840878.2044686412,1840.8782044686411,D*,-760885.1278287538,75820779633.82573,21.061327676062703,14.053553927789238,127.37206185402573,155.40702027948115,158.9816074623011,148.0468884601426,130.66046832465398,1079993.0766398874,1079.9930766398875,760885.1278287538,760.8851278287538,0.0,0.004301117444496213,-10.65304706124496,-57.041097493013496,0.0,57041.0974930135,0.0,1079993.0766398874,0.0,57041.0974930135,0.0,156.22445765620162,153.3342042878644,151.98082857704367,150.9211132163427,150.0097019003079,149.19849953361236,148.42630538553038,147.60451227199377,146.606519835463,145.26222788630835,143.36746587346022,140.72264739863462,137.215988387676,132.95796668514942,154.27818704581787,152.56969896303895,151.41425476325057,150.43707398410675,149.58384416112233,148.80300814553783,148.02124532079256,147.1323087326897,145.98795260827,144.39811122533786,142.1526108610927,139.07997548230819,135.15632112177823,130.66046832465398,152.91456083559652,151.62576818718958,150.60649205504828,149.7144367344419,148.8931700536457,148.0698435785837,147.14246470784525,145.9735218355455,144.39278173239788,142.21918506279542,139.31360041193992,135.66940853143305,131.53072594578245,127.48913336433611
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.10631048410549,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,126.85034716606708,155.15955452368715,160.0,160.0,,126.85034716606708,131.74226335674666,1080803.8342282868,1080.8038342282869,0.0,0.0,1080803.8342282868,1080.8038342282869,0.0,166.31044001639384,False,1840878.2044686412,1840.8782044686411,D*,-760074.3702403544,75172297333.28876,20.88119370369132,13.933356258682874,127.10631048410549,155.15955452368715,158.55407232407703,147.92049574114728,130.2663792202266,1080803.8342282868,1080.8038342282869,760074.3702403544,760.0743702403545,0.0,0.004301117444496213,-10.662535320780682,-56.92955721433631,0.0,56929.55721433631,0.0,1080803.8342282868,0.0,56929.55721433631,0.0,155.9453562002067,153.18599206585205,151.85970739601277,150.8130227672164,149.90832375326679,149.0955984614493,148.31048350793287,147.46066994308597,146.41641027671534,145.007166219966,143.03434254847764,140.31374247479133,136.76102422063906,132.52256025413072,154.0983221815627,152.4396104836766,151.3006331720714,150.3333923952337,149.48311305147152,148.69552872620426,147.893794122863,146.968013853579,145.76775179652418,144.1049554869024,141.7793879376493,138.640884227997,134.6983881457966,130.2663792202266,152.77298527215424,151.50831729802854,150.49922816081286,149.61011876054042,148.78247000979516,147.9404262420382,146.97906184991737,145.75940903009737,144.1135459536649,141.86935335857166,138.90552478425386,135.24125885432775,131.14641834472826,127.21889618022715
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.85034716606708,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,126.60355097674285,154.9209618233609,160.0,160.0,,126.60355097674285,131.75060831131128,1081571.936477051,1081.571936477051,0.0,0.0,1081571.936477051,1081.571936477051,0.0,166.31864386259372,False,1840878.2044686412,1840.8782044686411,D*,-759306.2679915903,74523354171.40253,20.70093171427848,13.813073167877388,126.85034716606708,154.9209618233609,158.14692496865797,147.7893467371169,129.88695494273975,1081571.936477051,1081.571936477051,759306.2679915903,759.3062679915903,0.0,0.004301117444496213,-10.672004977475327,-56.81794016787668,0.0,56817.94016787668,0.0,1081571.936477051,0.0,56817.94016787668,0.0,155.67727214049174,153.04016525862235,151.73957439514064,150.70511496049664,149.80608764583044,148.99048048111257,148.19079368328792,147.3112018360279,146.21924270667677,144.74466508009925,142.6953728190185,139.90330876700313,136.31136756647504,132.09951254779642,153.9228340243715,152.31091186847084,151.18761271385452,150.2294126958086,149.38088773479151,148.5850371944378,147.76158392296472,146.79728071017706,145.5400789953099,143.8047928711232,141.40204025585012,138.20339048525133,134.24955370365794,129.88695494273975,152.63340799786084,151.39147253401788,150.39167952014498,149.50439557070553,148.66897757382583,147.80665807861254,146.8098440663516,145.5386002557512,143.8279998634352,141.51555220989178,138.4980208183062,134.81953316760655,130.7730355303358,126.95861114338186
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.60355097674285,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,126.36533593616295,154.6906745969054,160.0,160.0,,126.36533593616295,131.75851626444785,1082299.815405604,1082.299815405604,0.0,0.0,1082299.815405604,1082.299815405604,0.0,166.32657202191643,False,1840878.2044686412,1840.8782044686411,D*,-758578.3890630372,73873974282.15916,20.52054841171088,13.692709128663102,126.60355097674285,154.6906745969054,157.7588866385189,147.65331386137476,129.52163553751313,1082299.815405604,1082.299815405604,758578.3890630372,758.5783890630372,0.0,0.004301117444496213,-10.681456019192742,-56.70625030448551,0.0,56706.25030448551,0.0,1082299.815405604,0.0,56706.25030448551,0.0,155.4194926269213,152.8965832274348,151.6203318770663,150.59726683403593,149.70284321856985,148.88298011660933,148.0670862639834,147.15602823549136,146.01507991162356,144.47499788512621,142.35105541856666,139.49196029078374,135.86745645601152,131.688669224425,153.75145348945108,152.18351016277958,151.0750846805786,150.12499748130193,149.27700731412835,148.47136985245862,147.62449046172733,146.62008953161896,145.30509443092944,143.49801441274943,141.02115379424367,137.7680796636977,133.81002643929816,129.52163553751313,152.4956913658415,151.27513155719697,150.2837213358231,149.3971231700672,148.55254824873484,147.66843034307706,146.63479194626237,145.31122517622907,143.53646029599696,141.15825561590623,138.0915777591884,134.40448049224594,130.4103451282437,126.70766043398403
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.36533593616295,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,126.13514879855126,154.46815703465617,160.0,160.0,,126.13514879855124,131.7660134223484,1082989.8831343332,1082.9898831343332,0.0,0.0,1082989.8831343332,1082.9898831343332,0.0,166.33424193123275,False,1840878.2044686412,1840.8782044686411,D*,-757888.321334308,73224180352.27856,20.34005009785516,13.572268346075145,126.36533593616295,154.46815703465617,157.38875437735402,147.51228297892803,129.1698546860695,1082989.8831343332,1082.9898831343332,757888.321334308,757.888321334308,0.0,0.004301117444496213,-10.690888434415921,-56.59449133907074,0.0,56594.491339070744,0.0,1082989.8831343332,0.0,56594.491339070744,0.0,155.17134866360718,152.75510814793412,151.5018796672308,150.4893534963198,149.59844035715176,148.77293624232303,147.93922166029253,146.99508575049023,145.80400436172073,144.19845355665402,142.00188846616885,139.08028350051129,135.42967827860224,131.28983956615795,153.5839250294394,152.0573105040189,150.96293789283166,150.02000825285492,149.17131282942702,148.35437000734117,147.482402620293,146.43643927843618,145.06297743843194,143.1850206022488,140.63730156749378,137.3354955211596,133.37996225098604,129.1698546860695,152.35969974251273,151.15918986596887,150.17522768328547,149.288158898079,148.43304238311586,147.5256447554895,146.45389948589062,145.07742926922842,143.23925244267534,140.79793029010207,137.6866570269063,133.99631192472913,130.05809747731078,126.46545963706686
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.13514879855126,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,125.91246697939009,154.25290308136053,160.0,160.0,,125.9124669793901,131.7731226755696,1083644.2465995788,1083.6442465995788,0.0,0.0,1083644.2465995788,1083.6442465995788,0.0,166.34167012052745,False,1840878.2044686412,1840.8782044686411,D*,-757233.9578690624,72573993804.31882,20.159442723421893,13.45175479083337,126.13514879855124,154.25290308136053,157.03539665831747,147.36615362419,128.8310442082303,1083644.2465995788,1083.6442465995788,757233.9578690624,757.2339578690625,0.0,0.004301117444496213,-10.70030221221288,-56.48266678176099,0.0,56482.66678176099,0.0,1083644.2465995788,0.0,56482.66678176099,0.0,154.93221208640915,152.61560465653443,151.38411527670894,150.38124848469187,149.49272978713716,148.66019272166966,147.8070710374096,146.8283272768345,145.5861173600561,143.91533474747146,141.64836735116717,138.66883642498092,134.9983721479226,130.9028015716452,153.4200054714414,151.93221617141575,150.85105896714455,149.91430590382825,149.0636480472333,148.23388869329227,147.33522323483297,146.24634725318285,144.8139251361088,142.86621928069223,140.25104181349553,136.9061406508814,132.9594685040405,128.8310442082303,152.22529933720253,151.04354115374122,150.0660722832691,149.17736307713534,148.31032904102344,147.37821616613948,146.26718081893046,144.8373730145644,142.93670881238074,140.43503416139623,137.28369206244705,133.59520268700973,129.71602826987282,126.23145577402653
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.91246697939009,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,125.6967965648897,154.044434499833,160.0,160.0,,125.6967965648897,131.77986601561307,1084264.9299851481,1084.2649299851482,0.0,0.0,1084264.9299851481,1084.2649299851482,0.0,166.34887226708742,False,1840878.2044686412,1840.8782044686411,D*,-756613.2744834931,71923434846.32773,19.9787319017577,13.331172208545397,125.9124669793901,154.044434499833,156.697749200883,147.2148392571105,128.50463784322974,1084264.9299851481,1084.2649299851482,756613.2744834931,756.6132744834931,0.0,0.004301117444496213,-10.709697342203867,-56.37077994591566,0.0,56370.77994591566,0.0,1084264.9299851481,0.0,56370.77994591566,0.0,154.70149272244447,152.47793953491058,151.26693406882458,150.2728240987654,149.38556355703926,148.54459889522266,147.67051656235918,146.65572189811112,145.3615381398468,143.62595609130287,141.29098276936793,138.2581480306981,134.57383130995694,130.5273065683107,153.25946294288036,151.80812864386934,150.7393325658377,149.80775111892746,148.9538599534508,148.1097850481417,147.18286894024143,146.04984863609852,144.55815107097507,142.54202361724762,139.8629163918355,136.4804771648158,132.54860806712745,128.50463784322974,152.0923579890027,150.92807745702996,149.95612862238175,149.06459870896538,148.18428408379754,147.22607015089724,146.07466221872104,144.59123087377537,142.6291676798215,140.07001501528254,136.88308833235405,133.20129418576366,129.38386097828038,126.00512544049582
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.6967965648897,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,125.48767043163706,153.84229904247513,160.0,160.0,,125.48767043163706,131.78626475413762,1084853.8948994447,1084.8538948994446,0.0,0.0,1084853.8948994447,1084.8538948994446,0.0,166.35586324737497,False,1840878.2044686412,1840.8782044686411,D*,-756024.3095691965,71272522509.38806,19.797922919274463,13.21052412666569,125.6967965648897,153.84229904247513,156.3748109752484,147.05826737146387,128.1900743944035,1084853.8948994447,1084.8538948994446,756024.3095691965,756.0243095691966,0.0,0.004301117444496213,-10.719073814529542,-56.25883395404575,0.0,56258.833954045745,0.0,1084853.8948994447,0.0,56258.833954045745,0.0,154.47863572411373,152.3419814300986,151.15022942857667,150.16395171109554,149.2767954293028,148.42601005829655,147.52945167339283,146.47725470537063,145.1304029111142,143.3306424827862,140.9302189101753,137.84871779300275,134.15630557127244,130.16308337716075,153.1020758824946,151.6849476693477,150.62764164305239,149.70020473552054,148.84179912076021,147.98192674893903,147.02527026942087,145.84699595164102,144.29588384382092,142.21285017533418,139.47344938409208,136.05892754299123,132.14740316397422,128.1900743944035,151.9607449913595,150.81268934283307,149.84527018693308,148.94973155631692,148.05478957956245,147.0691439774679,145.87638438033736,144.33919024638064,142.31697158337778,139.7033092660288,136.48522345906764,132.81469601421554,129.0613090673204,125.78597300160372
2026-07-17 04:10:00+00:00,54.106,167887.83626845648,167887.67164,8.731149137020111e-11,167887.6716399999,0.0,167887.8362684564,167.88767163999998,167.88783626845648,167887.67164,125.48767043163706,0,,,True,optimized,9,0.0,0.0,1777860.548801198,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,31.81867407951441,1.0,False,0.021,0.0,0.021,125.57135231538344,153.6460687369157,160.0,160.0,157.39220295353368,125.28464648305093,131.79233991210734,1085413.0761942037,1085.4130761942038,7.41328398038843e-11,7.41328398038843e-14,1085413.0761942037,1085.4130761942038,0.0,166.3626571862151,False,1840878.2044686412,1840.8782044686411,D*,-755465.1282744375,70477209766.91005,19.57700271303057,13.063111101241109,157.39220295353368,127.86499897404342,156.10381125274202,146.8713828872608,127.82226016336683,1085413.0761942037,1085.4130761942038,755465.1282744375,755.4651282744375,0.0,0.004301117444496213,-10.72842752369366,-56.122254984716086,0.0,0.0,0.0,1085413.0761942037,-240108.16126914974,-183985.90628443367,0.0,154.22928917578463,152.17518727476917,151.00358367423812,150.02517272687913,149.1364369752828,148.2719660472934,147.34655548381724,146.2480730502215,144.8378297173076,142.9629999666763,140.4889036574531,137.3568157466666,133.66382870604855,129.74109828356967,152.90966585816744,151.52950439696897,150.4847359856283,149.56088222530255,148.69533933097628,147.81454509582633,146.8202691298563,145.5863340874885,143.9639523362989,141.80296406834046,138.99646282489473,135.55119212647696,131.67202036408275,127.82226016336683,152.9605946580456,151.5280366002816,150.4765858743437,149.54624739662262,148.6701029249847,147.7736204170903,146.75844285360856,145.49988555315795,143.85329605353016,141.67600314519282,138.87140391379876,135.4562426198447,131.63809682495278,127.86499897404342
2026-07-17 04:20:00+00:00,175.488,544528.9044271697,544528.73472,1.1641532182693481e-10,544528.7347199998,0.0,544528.9044271696,544.52873472,544.5289044271697,544528.73472,125.57135231538344,0,,,True,optimized,9,0.0,0.0,1447001.8883993928,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,93.50391772886132,1.0,False,0.021,0.0,0.021,125.45918025902137,153.45217853898237,160.0,160.0,222.4455657369623,125.08403669413761,129.01524076913284,829798.0119966889,829.798011996689,7.41328398038843e-11,7.41328398038843e-14,829798.0119966888,829.7980119966888,0.0,166.3693770697841,False,1840878.2044686412,1840.8782044686411,D*,-1011080.1924719523,69927765613.02129,19.424379336950356,12.961270377836845,222.4455657369623,128.46032877809142,159.0380699917371,146.71228316436458,127.96579940414907,829798.0119966888,829.7980119966888,1011080.1924719523,1011.0801924719523,0.0,0.004301117444496213,-10.737765747181307,-56.02934092587756,0.0,0.0,0.0,829798.0119966888,-85942.24448458361,-29912.90355870605,0.0,154.42472490468165,152.02682105808935,150.87162260721396,149.89899391016806,149.0074393557285,148.12925050193567,147.17676885099365,146.03641317659688,144.570835661587,142.63394799625988,140.10651232810727,136.95801853804417,133.3332639710358,129.64912891891586,152.72546607499467,151.37875523007344,150.34503075994098,149.42332340023123,148.5492572825505,147.64644176329136,146.61421218117493,145.3258880660745,143.63654715166612,141.40759577268068,138.55548378705777,135.1275865008033,131.39828155948635,127.96579940414907,152.7779051234938,151.3813921074586,150.34045275920428,149.41172350438913,148.52693128656304,147.60900354213769,146.55756204177666,145.24798768304473,143.54033204975565,141.30510069993284,138.4732799888254,135.11496694872633,131.54562145942046,128.46032877809142
2026-07-17 04:30:00+00:00,313.754,973559.9048827867,973559.8367600001,709330.2668342812,264229.56992571894,0.0,264229.6380485055,973.55983676,973.5599048827867,973559.8367600001,125.45918025902137,0,,,True,optimized,9,0.0,0.0,1111672.641441347,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,149.07976777707532,1.0,False,0.021,0.0,0.021,125.68768070238971,153.68735608165215,182.0,182.0,288.4013147492482,125.0,131.05285998148335,1017348.4518478187,1017.3484518478186,529429.8235686794,529.4298235686794,487918.62827913923,487.9186282791392,0.0,188.63265713190725,False,1840878.2044686412,1840.8782044686411,D*,-823529.7526208225,69709362499.86684,19.363711805518566,12.92078886414711,288.4013147492482,131.1891263215076,165.07365730101816,146.5448206374218,129.50083155598514,487918.62827913923,487.9186282791392,823529.7526208225,823.5297526208225,0.0,0.004301117444496213,-10.747098219717838,-55.994835219174156,179900.44326560176,179908.27490756428,179900.44326560176,487918.62827913923,-55987.00357721164,7.8316419625189155,0.0,155.04940568162965,151.8795884165432,150.73970612138518,149.77182841593805,148.8762387337375,147.98305912480984,147.00256567729312,145.82062323654327,144.30318281424383,142.31529293523548,139.76368021261345,136.67274729868487,133.30524174728424,130.35124410378538,152.54681757136737,151.23080772424314,150.20683627117918,149.2859512883318,148.40204083603194,147.47619308500558,146.40600650975497,145.06576353972153,143.31754113777103,141.04148110032295,138.19508760759376,134.91243540469924,131.66025403477903,129.50083155598514,152.60013296805715,151.23671272340007,150.2050934978073,149.27675444742644,148.38210736991803,147.44190846023238,146.35463695764753,144.9977230539352,143.2404763173328,140.97755669523323,138.19525930369403,135.0891593363633,132.2726339626747,131.1891263215076
2026-07-17 04:40:00+00:00,438.099,1359394.5583948875,1359394.9110599998,1340224.1567934505,19170.754266549367,0.35266511235386133,19170.401601437014,1359.39491106,1359.3945583948876,1359394.9110599998,125.68768070238971,0,,,True,optimized,9,0.0,0.0,832457.668409493,7,step_turn,0.00525,0.00525,0.0038999999999999964,0.017100000000000004,0.001350000000000004,110.97767569327513,1.0,False,0.021,0.0,0.021,127.52147747655572,170.12180138970257,182.0,182.0,244.12414887685236,127.3292196577938,140.0,1840878.2044686412,1840.8782044686411,1340224.1567934505,1340.2241567934504,500654.0476751907,500.6540476751907,0.0,187.7944450356268,True,1840878.2044686412,1840.8782044686411,C,0.0,69266809968.8425,19.240780546900695,12.838760746121064,244.12414887685236,130.5121546572968,167.99229885686475,146.37581641866754,129.80851448393503,500654.0476751907,500.6540476751907,0.0,0.0,0.0,0.004301117444496213,-10.756418291134311,-55.920428498842156,0.0,0.0,0.0,500654.0476751907,-236933.50403203885,-181013.07553319668,0.0,155.12965502071893,151.73858028101046,150.60825933819336,149.63987561750994,148.73487698640625,147.8221249681572,146.8115161540278,145.59082265622183,144.03202216645505,142.01242180640313,139.45893380803665,136.42391690019755,133.2009156399857,130.49712116188397,152.37961432234582,151.08459732846853,150.06450029352087,149.13813581012909,148.23812756212752,147.28446910787582,146.17540121204806,144.789349175644,142.9982685937968,140.70011673047122,137.87909738316588,134.702081816405,131.66266606886953,129.80851448393503,152.18094288872248,150.89730224111892,149.87754410159118,148.93640250238846,148.00343263294235,146.99735766078814,145.81880475333045,144.355422031365,142.49905535175952,140.1815511606763,137.43530957272384,134.4818306253536,131.8478044490291,130.5121546572968
2026-07-17 04:50:00+00:00,542.139,1682226.0475793222,1682224.78866,1546630.1111644674,135594.67749553267,0.0,135595.93641485486,1682.22478866,1682.2260475793223,1682224.78866,127.52147747655572,0,,,True,optimized,9,0.0,0.0,560719.1664572181,18,step_turn,0.00525,0.00525,0.00525,0.007700000000000005,0.0,,,False,0.021,0.004818199407705888,0.017768199407705892,132.08689787041922,182.0,182.0,182.0,270.52190981777176,132.08689787041922,140.0,1840878.2044686412,1840.8782044686411,1544760.931526196,1544.760931526196,296117.27294244524,296.11727294244525,0.0,194.91527547984415,True,1840878.2044686412,1840.8782044686411,C,0.0,69055375964.83493,19.182048879120813,12.79957097266003,,,167.7102109503893,146.31068404898602,129.67488543790213,296117.27294244524,296.11727294244525,0.0,0.0,0.0,0.004301117444496213,-10.765732282496637,-55.88394817395935,1869.1796382714165,0.0,1869.1796382714165,296117.27294244524,-58141.91337510676,-2257.96520114741,0.0,155.02180422123496,151.68187409420176,150.5561443525796,149.5892283521936,148.68353239018703,147.76746847304048,146.7504801803295,145.52019802627788,143.949208754726,141.91680428143223,139.35398637964752,136.31984310719628,133.11540777323975,130.42911274034526,152.31531855928912,151.02969263876815,150.01253934709098,149.08701635642666,148.185468276536,147.2273190288078,146.11033405146415,144.7128927751685,142.9078750139512,140.5958797290847,137.7662652379832,134.59374953193975,131.57552364983977,129.67488543790213,151.7013744062988,150.5614746578068,149.58806213085066,148.67344158608674,147.74536877888895,146.71391890178944,145.46881928568692,143.8869865560306,141.8549850763138,139.3142113974301,136.33486668643025,133.21602772772877,130.51297277853917,127.84331183248027
2026-07-17 05:00:00+00:00,627.628,1947491.6306214505,1947492.02632,1840878.2044686412,106613.82185135875,0.39569854945875704,106613.42615280929,1947.49202632,1947.4916306214504,1947492.02632,132.08689787041922,0,,,True,optimized,9,0.0,0.0,301603.26887647156,0,none,0.007875,0.007875,0.007443891225126621,0.0,0.00043110877487337936,117.16108269130085,1.0,False,0.021,0.008963510220694589,0.01640740144582121,127.98068782311825,182.0,182.0,182.0,245.00439452378112,127.94720226575205,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,199.05515133795478,True,1840878.2044686412,1840.8782044686411,B,0.0,68941597942.53615,19.150443872926708,12.778481957486413,245.00439452378112,129.2551016471133,169.12506700905982,146.27519350637453,129.60802046330227,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.775043157962743,-55.86525279664974,0.0,0.0,0.0,0.0,-189630.03716463724,-133764.78436798748,0.0,155.02908979719385,151.65100418377557,150.5280909955216,149.5621890208357,148.65624147129677,147.73836451280442,146.71767849343695,145.48164059327354,143.903074386927,141.8623075558743,139.29265849817813,136.25721586800532,133.06141603390387,130.37809419946078,152.2849058922316,151.00371153549116,149.9879660161828,149.06284868330204,148.16056479123475,147.20026256311496,146.07947551168465,144.67655561944142,142.86481964985887,140.54612845531497,137.71231131415917,134.54184652603968,131.5334977576273,129.60802046330227,152.1960084320129,150.93461761173808,149.92536852027607,149.00144458001182,148.09403843087682,147.1207509055186,145.977855830368,144.54363745869907,142.69400481845528,140.33807680725593,137.48166643949438,134.32398208468683,131.36836659491314,129.2551016471133
2026-07-17 05:10:00+00:00,697.938,2165660.24314718,2165659.7377199996,1905419.5125973423,260240.22512265737,0.0,260240.7305498376,2165.6597377199996,2165.66024314718,2165659.7377199996,127.98068782311825,0,,,True,optimized,9,0.0,0.0,191946.48185122013,0,none,0.007875,0.007875,0.0070875,0.0,0.0007875,123.4651138650479,1.0,False,0.021,0.010088143369467794,0.017175643369467794,130.32992501075694,182.0,182.0,182.0,252.7202155121612,130.36490647726686,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.63734185311773,True,1840878.2044686412,1840.8782044686411,B,0.0,68946802848.24329,19.15188968006758,12.779446698595612,252.7202155121612,129.56696730495992,172.21556533636985,146.25633848868318,129.58893768153624,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.784354437591126,-55.86767777029233,64541.30812870114,64542.52061552243,64541.30812870114,0.0,-55866.465283471036,1.2124868212922593,0.0,155.26740809582614,151.63852606100184,150.51560620535338,149.54976529221162,148.64377971665667,147.72573982483212,146.70475832965934,145.4683111372726,143.8892917026612,141.84818015798993,139.2785588137738,136.24388701886315,133.0497439837539,130.36503385722384,152.2733492383977,150.99182606905254,149.97612960446676,149.05103453057046,148.14871040545376,147.1883028183656,146.06735619523892,144.6642577761949,142.8523990617548,140.53376924284447,137.70037730300405,134.5308517942965,131.52329239610373,129.58893768153624,152.3459740706001,151.03963099508147,150.01846603433094,149.09075367562858,148.18813630772223,147.23043579186444,146.11599878936934,144.72387224867595,142.92749365537156,140.62750469426132,137.81200436924973,134.65123613121213,131.62425451746978,129.56696730495992
2026-07-17 05:20:00+00:00,756.207,2346463.9914320707,2346464.94858,1978360.4670167193,368104.4815632808,0.9571479293517768,368103.5244153514,2346.46494858,2346.4639914320705,2346464.94858,130.32992501075694,0,,,True,optimized,9,0.0,0.0,12854.96776360739,0,none,0.007875,0.007875,0.0070875,0.0,0.0007875,134.47588675938675,1.0,False,0.021,0.013912500000000001,0.021,142.5787493302751,185.15334619435242,182.0,182.0,264.04285406434667,143.06444634023015,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.09073251764505,True,1840878.2044686412,1840.8782044686411,B,0.0,68995768580.23897,19.1654912722886,12.788522608373096,264.04285406434667,129.62682906480694,175.79125591530843,146.24017531651793,129.58030176161083,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.793667394370058,-55.877740673591376,137482.26254807814,137487.29399972764,137482.26254807814,0.0,-55872.70922194187,5.03145164950547,0.0,155.63358134515653,151.6306986596606,150.5069770411113,149.54093420713883,148.63493032235627,147.7170909039169,146.69659944702934,145.46100346560385,143.88323856409582,141.84374438802286,139.27589935365694,136.24268311511406,133.04874107663804,130.36098288116327,152.26720998620343,150.9837994797046,149.9677466999869,149.04254057952082,148.14032425066614,147.18031330270762,146.06013147997302,144.65822749394286,142.84798882787214,140.53125862802776,137.69964941760412,134.53099338524854,131.5219123025899,129.58030176161083,152.37883959288337,151.0586099143114,150.0341198819311,149.10527646367163,148.20367255333286,147.24969900453524,146.1422640261153,144.7606839240278,142.97790093582722,140.69260050566956,137.88861515355842,134.72894747639404,131.6851588442922,129.62682906480694
2026-07-17 05:30:00+00:00,804.968,2497765.408362841,2497767.40592,2044511.742635399,453255.6632846007,1.9975571590475738,453253.6657274418,2497.76740592,2497.765408362841,2497767.40592,142.5787493302751,0,,,True,optimized,9,533890.6983650847,0.003870707079100654,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,69.61051740692261,1.0,False,0.021,0.002100000000000001,0.021,150.82452398065342,194.60897637133118,182.0,182.0,199.23734647172955,152.9334646381627,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.6773263966644,True,1840878.2044686412,1840.8782044686411,B,0.0,69084417397.38696,19.190115943718602,12.804953868226143,199.23734647172955,129.73511740556083,177.2322585585133,146.22903843027115,129.5773638323271,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.802982940786716,-55.89327849994088,203633.5381667578,203641.30707993254,203633.5381667578,0.0,-55885.50958676613,7.768913174746558,0.0,156.06240068192173,151.6285429812798,150.5025955230803,149.53593906990687,148.6298002384841,147.7123719638542,146.69299493026057,145.45936690295903,143.88448993727533,141.84865643978273,139.28469300539308,136.25437605736536,133.06022314933176,130.3661438209877,152.268568426406,150.98046847419462,149.96345674584336,149.03789318119485,148.1358376397831,147.17665651498046,146.05814103494228,144.65885908691556,142.85215861202107,140.5395108729073,137.71158672492737,134.54441148751442,131.53161725433898,129.5773638323271,152.5550286402503,151.15973576915974,150.12018625919748,149.1851241768738,148.28427355133013,147.33991673406618,146.2530953116629,144.90462730353744,143.16688711478704,140.93366583383323,138.17651293920903,135.0350586235256,131.94337413419726,129.73511740556083
2026-07-17 05:40:00+00:00,846.179,2625643.989871901,2625642.66626,2090659.2269831419,534983.439276858,0.0,534984.7628887591,2625.6426662599997,2625.643989871901,2625642.66626,150.82452398065342,0,,,True,optimized,9,1087055.0155601678,0.006789588968268496,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,79.96909592119195,1.0,False,0.021,0.002100000000000001,0.021,160.78183526507385,205.12393555129714,182.0,182.0,209.70421332675278,163.88268340399335,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.24304790197323,True,1840878.2044686412,1840.8782044686411,B,0.0,69200743957.10349,19.22242887697319,12.82651526060572,209.70421332675278,129.7733538758788,178.8147195115139,146.2200530380478,129.57869766589894,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.812301868699047,-55.91356747398633,249781.02251450066,249791.16700152337,249781.02251450066,0.0,-55903.42298696362,10.144487022713292,0.0,156.56730474430495,151.63058820657568,150.50097116802993,149.53339847386297,148.62701676050457,147.7100899438453,146.69217014100295,145.46115930213514,143.89015268255207,141.8592500688343,139.30054234683456,136.27419429666372,133.07987812811274,130.37759074067262,152.27737578069562,150.98058073597747,149.9620940074916,149.0359639334173,148.13406293095395,147.17596082670778,146.05967963389597,144.66395443377576,142.8620862731952,140.55504787651464,137.73223471703378,134.56721724881248,131.54958549476555,129.57869766589894,152.6722509524317,151.18400185435834,150.13859410543924,149.20130885101247,148.3002575874434,147.3582254696298,146.27690532680487,144.93764322465483,143.21283333696044,140.99515379993943,138.25303156639018,135.11988870353252,132.01946316351294,129.7733538758788
2026-07-17 05:50:00+00:00,881.338,2734737.258694139,2734738.9337199996,2126441.544792317,608297.3889276828,1.6750258607789874,608295.7139018218,2734.7389337199997,2734.7372586941387,2734738.9337199996,160.78183526507385,0,,,True,optimized,9,1689107.6250108774,0.009101964432552194,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,91.58013250786519,1.0,False,0.021,0.002100000000000001,0.021,171.8306453004785,216.823356735834,182.0,182.0,221.35348638374398,176.03492964812915,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.79020312515738,True,1840878.2044686412,1840.8782044686411,B,0.0,69338526568.11255,19.260701824475706,12.852053580885187,221.35348638374398,129.78780182397165,180.90043979094156,146.21188888840086,129.58140695192913,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.821624825889572,-55.9377431431529,285563.34032367583,285575.4281582591,285563.34032367583,0.0,-55925.655308569636,12.087834583267977,0.0,157.17231807968994,151.6347555173833,150.4998440057202,149.53127943643034,148.6246227052201,147.70819456362457,146.69176653673728,145.46345466125015,143.8964555640705,141.87067708080681,139.3174580714994,136.295305978952,133.10095841963872,130.39036470877306,152.29649114704563,150.98147605734707,149.96134382330928,149.03458834600931,148.13282171248264,147.17582423194315,146.06186139589423,144.6698475824879,142.87304225953537,140.57190752513037,137.75451826740402,134.5918923669444,131.56940824779647,129.58140695192913,152.9048659993783,151.18999520679893,150.14135035424135,149.20297358283176,148.3017916769352,147.3608015603578,146.28200734031668,144.94701924774947,143.22827271586328,141.01797690644304,138.28317334979678,135.15446947582987,132.05083108396278,129.78780182397165
2026-07-17 06:00:00+00:00,911.591,2828614.91952256,2828612.17754,2162292.9272733047,666319.2502666954,0.0,666321.9922492555,2828.61217754,2828.6149195225603,2828612.17754,171.8306453004785,0,,,True,optimized,9,2322220.872370083,0.010888290233318323,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,103.91155199468457,1.0,False,0.021,0.002100000000000001,0.021,183.50536526867788,229.2186374172162,182.0,182.0,233.69935381865622,188.87640884408606,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.34398518190326,True,1840878.2044686412,1840.8782044686411,B,0.0,69497804337.19737,19.30494564922149,12.881576077595744,233.69935381865622,129.79492951459608,183.5000693293863,146.20419582944646,129.58456169594962,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.830952460142367,-55.96580551676188,321414.7228046634,321428.75399146794,321414.7228046634,0.0,-55951.77432995738,14.031186804502795,0.0,157.88701993725692,151.64060316565673,150.49875543617426,149.529177352313,148.62223522751384,147.7062934866914,146.6913422669504,145.4657123973564,143.9027044148329,141.8820396633444,139.33431450119664,136.3163935370711,133.12209952669502,130.40334854221598,152.32662087147727,150.98250181084452,149.96065793840648,149.0332610705669,148.13161530142608,147.17570911006683,146.06405241203134,144.67574133880998,142.8839983721943,140.58878226514565,137.7768574638281,134.6167019739488,131.58949682959613,129.58456169594962,153.04761240940255,151.1912078640204,150.1401509912119,149.20101764518,148.29978358045938,147.3595974730668,146.28269127394677,144.95086726972858,143.23658739238596,141.03171067538926,138.3022529475128,135.17674399826788,132.07062608076583,129.79492951459608
2026-07-17 06:10:00+00:00,937.826,2910018.1468307097,2910017.80844,2198921.177989349,711096.630450651,0.0,711096.9688413611,2910.01780844,2910.0181468307096,2910017.80844,183.50536526867788,0,,,True,optimized,9,2910018.1468307097,0.012266158268834681,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,116.58401621285671,1.0,False,0.021,0.002100000000000001,0.021,195.46043209358388,241.94513541722148,182.0,182.0,246.3789457274528,202.02648321959728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.92039036274647,True,1840878.2044686412,1840.8782044686411,B,0.0,69679041033.87965,19.355289176077683,12.915168711472887,246.3789457274528,129.79992083344987,186.6044633503073,146.19687777650765,129.58787696022677,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.840285430017431,-55.9978192503813,358042.9735207074,358058.98038751713,358042.9735207074,0.0,-55981.81238357158,16.006866809715575,0.0,158.71554363095373,151.64765165060172,150.4976106869005,149.5270100985759,148.6197781763875,147.70431068429377,146.6908139717801,145.46783245329644,143.90877161644514,141.89317188134075,139.35090016125625,136.33720228195202,133.143024249318,130.41629111561767,152.36208760967205,150.9834979306648,149.95990402892733,149.03186248212907,148.13032828895328,147.17549428434805,146.06611301203634,144.68146224410384,142.8947310316042,140.6053848942796,137.79889801661332,134.6412428384479,131.60945476324648,129.58787696022677,153.16496652192205,151.19144719176262,150.1379912669473,149.1981979520837,148.2969453431656,147.35752512959633,146.28237726417788,144.95347685633726,143.24330394476917,141.04338589695698,138.31878315678202,135.19610073842236,132.08752474023936,129.79992083344987
2026-07-17 06:20:00+00:00,960.735,2981101.774081765,2981103.0609,2219462.74122382,761640.3196761799,1.2868182347156107,761639.0328579452,2981.1030609,2981.101774081765,2981103.0609,195.46043209358388,0,,,True,optimized,9,2981101.774081765,0.011247675122023855,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,137.88658900051152,1.0,False,0.021,0.004462499999999998,0.021,210.53102892793265,257.0560860671059,182.0,182.0,267.6865098339614,217.5967238116906,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46108042182237,True,1840878.2044686412,1840.8782044686411,B,0.0,69872582718.10709,19.409050755029746,12.951042102774077,267.6865098339614,129.78023025641352,190.47640239659182,146.18892021525198,129.59040506169686,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.849624147823297,-56.0323068352021,378584.53675517876,378601.7805475892,378584.53675517876,0.0,-56015.06304279168,17.24379241042334,0.0,159.63116433922787,151.65405168915902,150.49571643621292,149.52416655745765,148.6166704453776,147.70164649726294,146.68950180187676,145.46897957713966,143.91358392286665,141.90268949021922,139.36548958636632,136.35573243737525,133.16170023548068,130.42761874292285,152.39896070433875,150.98367470649112,149.9584094028931,149.02977016894778,148.12834182614196,147.17450658088416,146.06724332704198,144.68600008551033,142.90393699172924,140.62006404928152,137.81865966115114,134.66337084728673,131.62738205851272,129.59040506169686,153.1709820698171,151.1709004909951,150.11835157605236,149.17920405330975,148.27802727618132,147.33796382338375,146.26128507758432,144.92984602557274,143.21616860402617,141.01216378912807,138.2838630648103,135.15973144080894,132.05500681488564,129.78023025641352
2026-07-17 06:30:00+00:00,980.863,3043561.379456061,3043559.03722,2244255.0899745505,799303.9472454493,0.0,799306.2894815102,3043.55903722,3043.561379456061,3043559.03722,210.53102892793265,0,,,True,optimized,9,3043561.379456061,0.012145766208605444,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,153.53364275775408,1.0,False,0.021,0.004462499999999998,0.021,225.4009152950071,272.79742055534,182.0,182.0,283.3138730141676,233.76814262146857,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.03097737325425,True,1840878.2044686412,1840.8782044686411,B,0.0,70080978277.29266,19.466938410359074,12.989668693577686,283.3138730141676,129.77546013544773,194.94469204613284,146.18092627990887,129.59212339221872,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.85896908119408,-56.06960022469239,403376.88550590957,403395.5322006547,403376.88550590957,0.0,-56050.95352994726,18.646694745126297,0.0,160.6404859391164,151.65972425473905,150.49321097168823,149.52077440703644,148.61303711914073,147.69843483861467,146.68756306626088,145.46935172904054,143.91739778535222,141.9109209722786,139.37848361169122,136.37243061663236,133.1785471735606,130.43759112934603,152.4352684413901,150.9831205055054,149.95626852908396,149.02707645801345,148.12575355978345,147.1728594299964,146.06758524020785,144.68953882724452,142.91185369463534,140.6331137533755,137.8364779984471,134.68341613149434,131.64350606783677,129.59212339221872,153.21436682510912,151.1642972303946,150.11073133075044,149.17140084978618,148.27031379535228,147.33068666097577,146.25488395817538,144.92483399092424,143.21305643104557,141.0112952771349,138.28512736155886,135.16211467434275,132.0559904887608,129.77546013544773
2026-07-17 06:40:00+00:00,998.644,3098733.7996668513,3098732.4133599997,2299862.328835331,798870.0845246688,0.0,798871.4708315202,3098.7324133599996,3098.733799666851,3098732.4133599997,225.4009152950071,0,,,True,optimized,9,3098733.7996668513,0.015135027763805035,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,160.15228550311835,1.0,False,0.021,0.002100000000000001,0.021,236.2666679788375,285.627325478299,182.0,182.0,289.9277456385661,246.91345186701608,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.71555931711603,True,1840878.2044686412,1840.8782044686411,B,0.0,70322714088.72284,19.534087246867454,13.034474975953291,289.9277456385661,129.79882909705168,199.67006772739953,146.17409481145725,129.59446061374368,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.868321182928764,-56.11261040810165,458984.12436669,459005.6294583946,458984.12436669,0.0,-56091.105316397035,21.50509170461737,0.0,161.80303983416675,151.66731065064175,150.49116241812573,149.51777486283655,148.60977420601242,147.6956015345319,146.68604879733726,145.47024142555873,143.92187470500946,141.92000910487974,139.3925519382499,136.39038764700265,133.1966997129785,130.448623141582,152.4772841217984,150.98307396210578,149.95452334388213,149.02474713150318,148.12352538744122,147.1716011740407,146.06838639461355,144.69365559162856,142.92051592779,140.6471107683428,137.8554391430609,134.7047121643886,131.6607647266939,129.59446061374368,153.42343253931912,151.18119615513916,150.12249360648556,149.18151208835855,148.28038285189706,147.34271614700774,146.27138657715312,144.9487241490079,143.2472302515488,141.05771020375957,138.34318470185448,135.22617680247822,132.11199653604208,129.79882909705168
2026-07-17 06:50:00+00:00,1014.427,3147708.7428686093,3147706.11538,2349414.8951659612,798291.2202140386,0.0,798293.8477026483,3147.70611538,3147.708742868609,3147706.11538,236.2666679788375,0,,,True,optimized,9,3147708.7428686093,0.015610913368152828,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,171.47470635240086,1.0,False,0.021,0.002100000000000001,0.021,246.83846531545402,297.0012352897032,182.0,182.0,301.27353544945254,258.54142674325584,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4614831896065,True,1840878.2044686412,1840.8782044686411,B,0.0,70594154092.05061,19.609487247791836,13.084786997846882,301.27353544945254,129.80885103743583,204.70451263050018,146.16782568043772,129.59759663909315,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.877681309577756,-56.16075989395772,508536.69069731975,508560.7654402478,508536.69069731975,0.0,-56136.68515102967,24.074742928045453,0.0,163.10306467766452,151.6774106845399,150.48951516261323,149.51511129739666,148.6068237025826,147.69308125876586,146.6848787442488,145.4715448278684,143.92687899553263,141.9297815905315,139.40748956441004,136.40938653558558,133.21597666933215,130.4606491453063,152.52979555381626,150.9835678051068,149.95317391225856,149.0227766565715,148.12164505813067,147.17071014298668,146.06961280426538,144.69830190897997,142.92986098547635,140.6619834990955,137.87547667278736,134.72722548283141,131.67920394638833,129.59759663909315,153.65214960978514,151.18513963541582,150.12301697923252,149.18113842907053,148.27993032277482,147.34318100174593,146.27402951854427,144.95502899786698,143.2587122538214,141.0754783139493,138.36715703872187,135.2538604255169,132.1368026829713,129.80885103743583
2026-07-17 07:00:00+00:00,1028.497,3077799.535660766,3191364.48118,2380023.8833657363,811340.5978142638,113564.94551923405,697775.6522950297,3191.36448118,3077.799535660766,3191364.48118,246.83846531545402,0,,,True,optimized,9,3077799.535660766,0.015939022591361377,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,180.19114896256417,1.0,False,0.021,0.002100000000000001,0.021,254.95332454765995,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70883929646.09032,19.68998045724731,13.138497555761472,310.0,129.81469873479384,209.93100161671097,146.16186454140382,129.6009974722536,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.887049990316848,-56.2120844345547,539145.6788970951,539171.3411673936,539145.6788970951,0.0,-56186.42216425622,25.66227029847505,0.0,164.49215405843975,151.68965726862498,150.48789354077547,149.5124503685167,148.6038684358333,147.69054659605771,146.68368154618796,145.472805485562,143.9318239018846,141.93948129707334,139.4223521738889,136.4283320125416,133.23526350859854,130.47280397342627,152.59406184084648,150.9841616039504,149.95184119194386,149.0208136796261,148.11976298840398,147.16980577971407,146.07081196935073,144.7029059902957,142.93915100107915,140.67679682264344,137.89546907491092,134.7497416491478,131.69774750178235,129.6009974722536,153.9089633064995,151.1862261038527,150.12096092741317,149.17838714201594,148.27713182203559,147.34111654439315,146.27368926147741,144.95758031164502,143.2653500524138,141.0870830432478,138.3836794365006,135.27336224303178,132.15413334673468,129.81469873479384
2026-07-17 07:10:00+00:00,1041.084,2679591.057383807,3230421.18696,2392812.013073888,837609.1738861119,550830.1295761932,286779.0443099189,3230.42118696,2679.591057383807,3230421.18696,254.95332454765995,0,,,True,optimized,9,2679591.057383807,0.015970117397552226,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,180.18530126520616,1.0,False,0.021,0.002100000000000001,0.021,254.95378786065316,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71181346936.06671,19.77259637112964,13.193624526809861,310.0,129.81979517771902,214.93988287301187,146.15616245783033,129.60451870618127,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.896427418014841,-56.264566187956895,551933.8086052468,551960.0494819479,551933.8086052468,0.0,-56238.32531125576,26.240876701136585,0.0,165.91370134866762,151.70401332962962,150.48623605628725,149.50973731965843,148.60085733926164,147.68794621092763,146.68240051961837,145.47395499880767,143.9366219692783,141.94899460475514,139.43699552972964,136.4470515757598,133.2543748445225,130.48492502091798,152.66984165909014,150.98477840614012,149.95045158331848,149.0187910904525,148.11781392606866,147.16881894123756,146.0719035504198,144.70736758091223,142.94825662769,140.6913850405285,137.91521325008094,134.77203209581202,131.71617585768067,129.60451870618127,154.154329179564,151.1871600554785,150.11855271627175,149.17531505792658,148.274023568682,147.3387264934353,146.2729731753265,144.95966424790586,143.27138492376375,141.0979125385313,138.39924499874385,135.29177479316948,132.1703945193366,129.81979517771902
2026-07-17 07:20:00+00:00,1052.382,2679568.3367906925,3265478.2030800004,2395440.6275232346,870037.5755567658,585909.8662893078,284127.70926745795,3265.47820308,2679.5683367906927,3265478.2030800004,254.95378786065316,0,,,True,optimized,9,2679568.3367906925,0.015970119124587432,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,180.18020482228098,1.0,False,0.021,0.002100000000000001,0.021,254.95436482765382,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71480309868.61513,19.85564163017087,13.249037986223891,310.0,129.82614181472607,219.69593825344498,146.1507534667623,129.60818015505407,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-10.905813613252594,-56.31717142650954,554562.4230545934,554588.7256738697,554562.4230545934,0.0,-56290.86880723317,26.302619276364567,0.0,167.33731906183496,151.72057120117117,150.48457725402267,149.5070007329392,148.59781793905364,147.68530899072894,146.68106895766448,145.4750347195098,143.94132652216908,141.95839001686224,139.45150414110273,136.46564135575107,133.27340494350307,130.4970787608496,152.7560757303061,150.98546099950798,149.94903178410357,149.0167340861779,148.1158235851197,147.16777841214628,146.07292254769578,144.7117314116834,142.95723558091098,140.70582048884077,137.9347940368258,134.79418495631734,131.73455980739334,129.60818015505407,154.4080782248865,151.18938918948325,150.11697750076542,149.1730100501204,148.27167488453733,147.3371586209195,146.27322968584585,144.96297334256656,143.2789994492833,141.1107469477978,138.41722346098788,135.31281764215706,132.18902179818127,129.82614181472607
