timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 12:00:00+00:00,1140.686,2678459.756440786,3539480.2168399994,2412053.6188739343,1127426.5979660652,861020.4603992132,266406.13756685215,3539.4802168399992,2678.4597564407864,3539480.2168399994,254.97639381616605,0,,,True,optimized,9,2678459.756440786,0.01597020338339511,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.931539311639,1.0,False,0.021,0.002100000000000001,0.021,254.97738781234378,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80030305189.9371,22.230640330538083,14.83379906242019,310.0,130.07939464631565,288.31059584832076,146.07426392158612,129.7839947756633,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.172186018855506,-57.78923143585318,571175.4144052928,571201.6669327556,571175.4144052928,0.0,-57762.97890839039,26.252527462791477,0.0,205.6385331627669,153.72284864558353,150.47657090728794,149.43362555089567,148.5130435831259,147.60870493077363,146.63705359448338,145.49376828546613,144.05653799650312,142.20098550753332,139.83676945059867,136.9719466323408,133.81139518892357,130.8786632316188,160.63655630698312,151.15214892838284,149.91213152614034,148.95756365212924,148.0556048633028,147.1301431008486,146.08770422071035,144.81396079994528,143.1825058725298,141.07981418092757,138.45457391409485,135.39911296084824,132.26634306062854,129.7839947756633,168.78466276080485,151.6033848449014,150.08489138109363,149.1118740072414,148.20629441950223,147.2900198000315,146.27282490573165,145.0432824912488,143.47560890071674,141.45157641371006,138.9054913352524,135.90010298301044,132.73769956853332,130.07939464631565
2026-07-17 12:10:00+00:00,1139.381,2678411.011659646,3535430.8801400005,2412174.378662454,1123256.5014775465,857019.8684803545,266236.6329971921,3535.4308801400007,2678.4110116596457,3535430.8801400005,254.97738781234378,0,,,True,optimized,9,2678411.011659646,0.015970207088001696,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.92060535368435,1.0,False,0.021,0.0020999999999999977,0.021,254.97839311163258,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80338393605.78773,22.31622044605215,14.890903950916384,310.0,130.09045293849272,289.37476962508055,146.07293328113676,129.7926660052704,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.18182630731934,-57.84173078299967,571296.1741938127,571322.4238673858,571296.1741938127,0.0,-57815.48110942647,26.24967357319838,0.0,206.9253479392488,153.87197997621357,150.47916657879554,149.43116554238966,148.51004393352517,147.60589034868582,146.6352665825257,145.4940577992743,144.06009786134743,142.2089517044357,139.84980025544434,136.98950998799046,133.8307205122623,130.89360510226624,161.1436398951509,151.16902678657473,149.91102931685347,148.95538034641268,148.0532804074312,147.12848336508264,146.08772806429707,144.8168809296578,143.18958781168547,141.09204170344157,138.47203659213497,135.4200395185544,132.28575599142928,129.7926660052704,169.55251712451232,151.64023609923638,150.0842513401726,149.10960016686414,148.2037642056706,147.28800199262372,146.2722866414887,145.04539215377153,143.4816210199198,141.4625392801354,138.92169469664697,135.92018952517066,132.7574091647515,130.09045293849272
2026-07-17 12:20:00+00:00,1137.807,2678361.712591569,3530546.8525799997,2412277.750153758,1118269.1024262416,852185.1399884308,266083.96243781096,3530.5468525799997,2678.361712591569,3530546.8525799997,254.97839311163258,0,,,True,optimized,9,2678361.712591569,0.015970210834709155,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.90954706150728,1.0,False,0.021,0.002100000000000001,0.021,254.97940958001743,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80646512546.65932,22.401809040738698,14.948014497294626,310.0,130.10163409072575,290.3853961954513,146.07164103465627,129.80148554389527,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.191475344710778,-57.89422434862709,571399.5456851168,571425.7924679305,571399.5456851168,0.0,-57867.9775658134,26.246782813686877,0.0,208.20497952115375,154.02789096657733,150.48211545481502,149.42872106029355,148.50704689414064,147.60307122968683,146.6334659659779,145.49432266785533,144.06362111848384,142.21687112394162,139.8627810720738,137.00703545862052,133.8500472354307,130.90862550066166,161.66703201002184,151.18719109508496,149.90995755601134,148.95319158815636,148.050943258306,147.12680131129875,146.0877166112023,144.81974986961137,143.19660183332323,141.1041885055135,138.4894182683281,135.44091091424949,132.30518508769896,129.80148554389527,170.33585460055855,151.67943675833905,150.08368368443791,149.1073214820565,148.20122139873015,147.28596232236958,146.27171380908987,145.04745135381293,143.48756538517327,141.47342005728916,138.93781268435123,135.94021149353105,132.77711790218046,130.10163409072575
2026-07-17 12:30:00+00:00,1135.954,2678311.8658088343,3524797.10476,2412364.700795239,1112432.4039647612,846485.2389511657,265947.16501359525,3524.79710476,2678.311865808834,3524797.10476,254.97940958001743,0,,,True,optimized,9,2678311.8658088343,0.01597021462301716,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.89836590927425,1.0,False,0.021,0.002100000000000001,0.021,254.98043708464772,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80954652163.53326,22.48740337875924,15.005128876016924,310.0,130.11293664165896,291.3451699593736,146.07038352615407,129.81045178246552,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.201133130053792,-57.946712058078205,571486.4963265979,571512.7401813234,571486.4963265979,0.0,-57920.46820335265,26.243854725558776,0.0,209.47728535200696,154.19070121195992,150.4854388124607,149.4262928346979,148.50405253729429,147.60024766049796,146.63165186432383,145.49456304141316,144.06710793238952,142.22474390431884,139.87571193690817,137.0245228565255,133.8693747693264,130.92372327375202,162.20667108442535,151.2067093733818,149.90891897266226,148.9509974238166,148.04859342871487,147.12509697601345,146.08766991749852,144.82256767912907,143.2035479653883,141.116254522841,138.5067186922227,135.4617265792988,132.32462929295937,129.81045178246552,171.13435733241164,151.72108177099182,150.08319426200876,149.10503824524397,148.19866617752533,147.2839010065118,146.27110667984053,145.04946042129396,143.49344237027293,141.48421911418998,138.95384556056354,135.96016886537723,132.79682519258137,130.11293664165896
2026-07-17 12:40:00+00:00,1133.808,2678261.4778266214,3518138.1955199996,2412436.154327509,1105702.0411924906,839876.7176933782,265825.3234991123,3518.1381955199995,2678.2614778266216,3518138.1955199996,254.98043708464772,0,,,True,optimized,9,2678261.4778266214,0.015970218452429717,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.88706335834104,1.0,False,0.021,0.002100000000000001,0.021,254.9814754938317,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81262803161.6804,22.573000878244557,15.062245364284093,310.0,130.12435914268286,292.2566497391792,146.0691572976548,129.81956312145206,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.210799662359767,-57.99919383585593,571557.9498588679,571584.1907477567,571557.9498588679,0.0,-57972.952946967096,26.24088888883125,0.0,210.7421258049894,154.36052645956477,150.4891587523038,149.42388164796407,148.50106093642472,147.5974197275192,146.6298243965788,145.4947790696479,144.07055846717648,142.2325701839514,139.88859288745547,137.04197199676838,133.8887025302467,130.93889727674747,162.76247964030938,151.22765083938995,149.9079164957401,148.948797915426,148.04623094179635,147.123370406996,146.08758805265887,144.82533443438436,143.21042625738124,141.12823971813802,138.52393764536382,135.48248597919908,132.34408758011762,129.81956312145206,171.94769748640226,151.76526719929552,150.0827892547487,149.1027507685084,148.19609872864285,147.28181827039117,146.27046553469435,145.05141969832215,143.4992523650184,141.49493683994885,138.96979361182747,135.98006164487595,132.81653047259175,130.12435914268286
2026-07-17 12:50:00+00:00,1131.356,2678210.555103273,3510529.7866399996,2412492.9926528833,1098036.7939871163,832319.2315367265,265717.56245038996,3510.5297866399997,2678.2105551032732,3510529.7866399996,254.9814754938317,0,,,True,optimized,9,2678210.555103273,0.015970222322455166,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.87564085731714,1.0,False,0.021,0.002100000000000001,0.021,254.98252467702986,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81570956775.55849,22.6585991043218,15.119362337382938,310.0,130.13590015786252,293.12226560162816,146.06795907969644,129.82881797106091,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.220474940627382,-58.051669605687124,571614.788184242,571641.0260691575,571614.788184242,0.0,-58025.431720771536,26.23788491558662,0.0,211.99936427560363,154.53747850842774,150.4932982047767,149.42148833764927,148.4980721661978,147.5945875168216,146.6279836812738,145.49497090172972,144.0739728865626,142.24035010129538,139.90142396226653,137.05938269715216,133.90802993990155,130.95414637322966,163.33436467077033,151.2500863710884,149.90695326251708,148.94659314085467,148.0438558308687,147.12162166306507,146.0874710993116,144.8280502280962,143.21723677997437,141.14014408068078,138.54107494078977,135.50318861309884,132.36355895116162,129.82881797106091,172.77553787335694,151.8120901336668,150.08247518878693,149.10045938406256,148.1935192460481,147.27971434708454,146.26979066374645,145.05332953856066,143.50499577394868,141.50557364279658,138.98565714791405,135.99988986193833,132.83623320284957,130.13590015786252
2026-07-17 13:00:00+00:00,1128.58,2678159.1040406306,3501916.0252,2412536.05787276,1089379.96732724,823756.9211593694,265623.04616787063,3501.9160252,2678.1591040406306,3501916.0252,254.98252467702986,0,,,True,optimized,9,2678159.1040406306,0.015970226232606133,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.86409984213748,1.0,False,0.021,0.002100000000000001,0.021,254.98358450484767,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81879104744.93205,22.744195762481127,15.176478264260037,310.0,130.1475582638586,293.9443253366732,146.06678578228158,129.83821475140897,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.230158963842493,-58.10413929066477,571657.8534041188,571684.0882466076,571657.8534041188,0.0,-58077.90444817598,26.23484248878958,0.0,213.24886726858858,154.72166511583347,150.4978809379566,149.41911379952498,148.49508630262574,147.5917511141417,146.62612983644027,145.49513868627434,144.07735135383862,142.24808379483636,139.91420520089235,137.07675477819072,133.9273564254246,130.96946943525262,163.92221803643451,151.2740884652189,149.90603262719483,148.94438319408596,148.0414681392473,147.11985081387084,146.08731915297898,144.83071516920407,143.22397962460968,141.151967625822,138.55813042249136,135.5238340132786,132.38304243682126,129.83821475140897,173.61753256353222,151.86164860604285,150.08225894497994,149.09816444476988,148.19092793072602,147.27758947694434,146.26908236572956,145.05519030660201,143.51067301590012,141.5161299491176,139.0014365007106,136.01965357108799,132.85593286711924,130.1475582638586
2026-07-17 13:10:00+00:00,1125.46,2678107.1309843813,3492234.8523999997,2412566.153739778,1079668.6986602219,814127.7214156184,265540.97724460345,3492.2348524,2678.1071309843815,3492234.8523999997,254.98358450484767,0,,,True,optimized,9,2678107.1309843813,0.015970230182399535,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.8524417361414,1.0,False,0.021,0.002100000000000001,0.021,254.984654849028,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82187239291.86356,22.82978869218432,15.233591703256973,310.0,130.1593320498423,294.72502061022374,146.0656344862588,129.84775189268393,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.239851730978037,-58.156602813264406,571687.9492711367,571714.1810324366,571687.9492711367,0.0,-58130.371051964525,26.231761299881327,0.0,214.49050447914522,154.91318991018724,150.50293156089376,149.41675899067965,148.49210342319364,147.58891060487767,146.6242629795953,145.49528257131914,144.08069403183524,142.25577140304912,139.92693664384257,137.0940880630809,133.9466814193811,130.98486534343633,164.52591687488464,151.2997311931757,149.90515816959518,148.94216818550836,148.0390679200515,147.11805793966485,146.08713232180133,144.83332938252516,143.23065490307192,141.16371039447654,138.57510396483698,135.54442174459442,132.40253709619668,129.84775189268393,174.47332749409327,151.9140415014385,150.08214776802953,149.09586632471215,148.18832499032712,147.27544390718617,146.2683409475153,145.05700237734712,143.51628452308066,141.5266062024917,139.01713202311763,136.03935285033668,132.875628971421,130.1593320498423
2026-07-17 13:20:00+00:00,1121.974,2678054.6422244366,3481418.0035599996,2412584.047261942,1068833.9562980575,803363.361335563,265470.5949624947,3481.4180035599998,2678.0546422244365,3481418.0035599996,254.984654849028,0,,,True,optimized,9,2678054.6422244366,0.01597023417135652,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.8406679501577,1.0,False,0.021,0.002100000000000001,0.021,254.98573558244277,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82495353098.66693,22.915375860740813,15.290701298024,310.0,130.17122011740463,295.4664328073131,146.0645024351129,129.85742783528914,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.24955324099394,-58.209060095419574,571705.8427933007,571732.0714343783,571705.8427933007,0.0,-58182.831454342,26.228641077577777,0.0,215.72414886854057,155.11215230987702,150.50847552812746,149.41442493273385,148.4891236069952,147.58606607408527,146.62238322772808,145.49540270430091,144.08400108289177,142.2634130643588,139.93961833254573,137.11138237767378,133.96600435977427,131.00033298705273,165.14532402185878,151.32709015414693,149.90433370399688,148.93994824222594,148.03665523600176,147.11624313105872,146.08691072624802,144.83589300839475,143.2372627470397,141.1753724525801,138.59199547196565,135.56495140388682,132.42204201635656,129.85742783528914,175.34256106842886,151.96936846775537,150.08214928263428,149.09356541980677,148.1857106388202,147.2732778914756,146.2675667236201,145.05876613539058,143.52183074032715,141.5370028627441,139.0327440879552,136.0589878000691,132.8953210431658,130.17122011740463
2026-07-17 13:30:00+00:00,1118.094,2678001.6439953367,3469378.5963600003,2412590.4706083117,1056788.1257516886,791376.9523646636,265411.173387025,3469.3785963600003,2678.0016439953365,3469378.5963600003,254.98573558244277,0,,,True,optimized,9,2678001.6439953367,0.015970238199002444,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.82877988259537,1.0,False,0.021,0.0020999999999999977,0.021,254.9868265790842,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82803439287.00452,23.000955357501255,15.347805773645584,310.0,130.18322108046044,296.1705385812475,146.06338702714373,129.8672410299738,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.259263492837048,-58.26151105863662,571712.2661396705,571738.491621279,571712.2661396705,0.0,-58235.28557702812,26.225481608504197,0.0,216.94967673416525,155.3186474499588,150.51453914297105,149.4121127151288,148.48614693487744,147.58321760647542,146.62049069728678,145.49549923203452,144.08727266882582,142.2710089171036,139.95225030931041,137.12863755044694,133.98532469004894,131.0158712641053,165.78028844298748,151.3562424256121,149.90356328798606,148.93772350838853,148.0342301592084,147.11440648877232,146.08665449881588,144.83840620229134,143.24380330761736,141.18695389052354,138.60880487715096,135.58542261935852,132.44155631190847,129.8672410299738,176.22486474664618,152.0277298249711,150.08227149580063,149.0912621484741,148.18308509615133,147.2710916895159,146.26676001571715,145.06048197441336,143.52731212433952,141.54732040500673,139.0482730868815,136.07855854193815,132.91500863029623,130.18322108046044
2026-07-17 13:40:00+00:00,1113.79,2677948.142476681,3456023.5425999993,2412586.122271014,1043437.4203289854,778075.4001233182,265362.02020566736,3456.0235425999995,2677.9481424766814,3456023.5425999993,254.9868265790842,0,,,True,optimized,9,2677948.142476681,0.015970242264866857,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.81677891953956,1.0,False,0.021,0.002100000000000001,0.021,254.9879277140558,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83111491397.68114,23.08652538824476,15.40490393289521,310.0,130.19533356514782,296.83921512353174,146.0622858080142,129.87718993794942,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.268982485441056,-58.313955624040325,571707.9178023726,571734.1400850745,571707.9178023726,0.0,-58287.73334133846,26.22228270186315,0.0,218.16696777412503,155.53276611321286,150.52114955980315,149.40982349850418,148.48317348959458,147.58036528641165,146.61858550416636,145.4955723006926,144.09050895090482,142.27855909949895,139.96483261728835,137.14585341247692,134.0046418590933,131.03147908140082,166.43064567486894,151.3872665112471,149.9028512314881,148.93549414554445,148.03179277095242,147.1125481233723,146.08636378371656,144.8408691344478,143.25027675484935,141.19845482256486,138.62553214213833,135.60583504992303,132.46107912454323,129.87718993794942,177.11986362663478,152.0892264713652,150.08252281278482,149.08895695235827,148.1804485879105,147.26888556664372,146.2659211521554,145.06215029658335,143.53272914292538,141.55755931879096,139.06371942932398,136.09806521777298,132.9346913004358,130.19533356514782
2026-07-17 13:50:00+00:00,1109.026,2677894.143793573,3441241.13644,2412571.6685786676,1028669.4678613325,763346.9926464269,265322.47521490534,3441.24113644,2677.894143793573,3441241.13644,254.9879277140558,0,,,True,optimized,9,2677894.143793573,0.01597024636848345,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.80466643485218,1.0,False,0.021,0.002100000000000001,0.021,254.98903886356268,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83419503371.3462,23.17208426981839,15.461994652658476,310.0,130.20755620972366,297.47424516862037,146.06119646364965,129.88727303099287,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.278710217726463,-58.366393712447504,571693.4641100266,571719.6831542301,571693.4641100266,0.0,-58340.17466824397,26.219044203535304,0.0,219.37590514645336,155.75459466824202,150.52833478539432,149.40755851816945,148.48020335597224,147.57750919790902,146.616667763697,145.4956220557868,144.093710089819,142.28606374960427,139.9773653004383,137.16302979741153,134.023955321238,131.04715535461474,167.0962182743217,151.42024228634753,149.90220210584283,148.93326033301722,148.02934316146,147.11066815500254,146.08603873655403,144.84328198945005,143.2566832772186,141.2098753862208,138.64217725645787,135.6261883845268,132.48060962255562,129.88727303099287,178.0271770151371,152.1539597937243,150.08291204524764,149.08665029710622,148.17780134500626,147.26665979343002,146.26505046748485,145.06377151196483,143.5380822742558,141.56772010707317,139.0790835414247,136.1175079885006,132.95436864004714,130.20755620972366
2026-07-17 14:00:00+00:00,1103.762,2677839.6540170875,3424907.2602799996,2412547.745084119,1012359.5151958806,747067.606262912,265291.9089329686,3424.9072602799997,2677.8396540170875,3424907.2602799996,254.98903886356268,0,,,True,optimized,9,2677839.6540170875,0.015970250509390025,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.79244379027634,1.0,False,0.021,0.0020999999999999977,0.021,254.99015990490196,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83727469530.02843,23.257630425007896,15.519076880510479,310.0,130.21988766445523,298.07732174683923,146.06011681347084,129.89748879153655,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.288446688600539,-58.418825244439766,571669.5406154777,571695.7563814739,571669.5406154777,0.0,-58392.60947844363,26.215765996137634,0.0,220.5763755230364,155.9842150136989,150.5361236792651,149.40531908766008,148.47723662108157,147.57464942463287,146.61473759063313,145.49564864214946,144.09687624565558,142.29352300528993,139.98984840349183,137.18016654144267,134.0432645362537,131.0628990083495,167.77681627469104,151.45525094082691,149.90162075294162,148.9310222683081,148.0268814296708,147.1087667131063,146.08567952399278,144.84564496582473,143.26302308113029,141.22121574164052,138.65874023671577,135.64648234144792,132.50014700034328,129.89748879153655,178.94641898830673,152.22203156783885,150.0834484218966,149.08434267319316,148.17514360334908,147.26441464528804,146.26414830199016,145.06534603793727,143.54337200613298,141.57780328539448,139.09436586500183,136.136887033083,132.97404025360086,130.21988766445523
2026-07-17 14:10:00+00:00,1097.95,2677784.679164751,3406872.973,2412514.957847087,994358.015152913,729088.2938352493,265269.7213176638,3406.8729730000005,2677.7846791647507,3406872.973,254.99015990490196,0,,,True,optimized,9,2677784.679164751,0.015970254687128465,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.78011233554477,1.0,False,0.021,0.002100000000000001,0.021,254.99129071645226,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84035384559.44003,23.34316237762223,15.576149631435904,310.0,130.23232659150895,298.65005269814685,146.05904480394446,129.9078357127466,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.298191896957277,-58.47125014043263,571636.753378446,571662.9658264423,571636.753378446,0.0,-58445.03769243625,26.212447996382252,0.0,221.7682691383474,156.22170452847314,150.54454595307243,149.40310660237947,148.47427337442463,147.5717860498992,146.6127950991437,145.495652203917,144.1000075778746,142.30093700420704,140.00228197191976,137.19726348328007,134.06256896934607,131.0787089761864,168.47223764812395,151.49237491994705,149.90111229443096,148.92878016752655,148.02440768300178,147.10684393614227,146.08528632341842,144.8479582756166,143.2692963903831,141.232476070963,138.67522112586573,135.66671666757273,132.51969047788592,129.9078357127466,179.87719894128017,152.29354386610117,150.0841415985058,149.08203459681113,148.17247560354392,147.2621504020883,146.26321500123234,145.06687429862436,143.54859883527033,141.58780938097573,139.1095668565278,136.15620254747077,132.99370576275544,130.23232659150895
2026-07-17 14:20:00+00:00,1091.535,2677729.2252010508,3386967.6128999996,2412473.8846644997,974493.7282354999,709238.3876989488,265255.3405365511,3386.9676128999995,2677.7292252010507,3386967.6128999996,254.99129071645226,0,,,True,optimized,9,2677729.2252010508,0.01597025890124468,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.76767340849105,1.0,False,0.021,0.002100000000000001,0.021,254.99243117766386,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84343243492.0192,23.42867874778311,15.633211984685866,310.0,130.24487166483632,299.19396495877174,146.05797850243542,129.91831229858914,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.307945841677402,-58.52366832074241,571595.6801958585,571621.8892860134,571595.6801958585,0.0,-58497.45923058747,26.209090154938167,0.0,222.95147983309104,156.46713602777547,150.55363216902617,149.40092254332512,148.47131370813025,147.56891915667498,146.61084040280238,145.49563288451427,144.10310424528606,142.3083058837583,140.01466605190095,137.21432046412403,134.08186809114918,131.09458420073085,169.18226877276592,151.53169786283235,149.9006821409617,148.9265342658499,148.02192203710672,147.10489997129451,146.08485932259126,144.8502221439575,143.27550344562903,141.24365657766035,138.69161999246344,135.68689113765407,132.53923930020702,129.91831229858914,180.81912212632935,152.3685989609071,150.08500166783017,149.0797266108148,148.1697975905924,147.25986734778078,146.26225091559897,145.06835672433348,143.5537632665858,141.59773893184783,139.12468698612525,136.1754547435741,133.01336480554994,130.24487166483632
2026-07-17 14:30:00+00:00,1084.454,2677673.2980379164,3364995.6947599994,2412425.0762483836,952570.6185116158,687322.396722083,265248.2217895328,3364.9956947599994,2677.6732980379165,3364995.6947599994,254.99243117766386,0,,,True,optimized,9,2677673.2980379164,0.01597026315128859,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.75512833516368,1.0,False,0.021,0.002100000000000001,0.021,254.9935811690476,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84651041690.67912,23.514178247410868,15.690263080765785,310.0,130.25752157005746,299.7105086321532,146.0569160913464,129.9289170638858,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.317708521628342,-58.57607970565116,571546.8717797424,571573.0774721968,571546.8717797424,0.0,-58549.87401319679,26.205692454364907,0.0,224.12590509286434,156.7205777250343,150.56341373732803,149.39876848089622,148.4683577171621,147.56604882758003,146.60887361457918,145.49559082663959,144.1061664060288,142.3156297810702,140.02700069029143,137.23133732763992,134.10116137771644,131.11052363365124,169.90668490387222,151.57330453887164,149.90033600147333,148.92428481801474,148.01942461563266,147.1029349741771,146.08439871929374,144.85243680862774,143.28164450382397,141.25475748586854,138.70793692990603,135.70700555355216,132.55879273681904,129.9289170638858,181.77179017920406,152.44729922833648,150.0860391693687,149.07741928572574,148.16710981360535,147.25756577002502,146.26125639986367,145.06979375100676,143.55886581250937,141.6075924859999,139.13972673658247,136.19464384825318,133.03301703561002,130.25752157005746
2026-07-17 14:40:00+00:00,1076.632,2677616.90353527,3340724.4980800003,2412369.0573522057,928355.4407277945,663107.5945447301,265247.84618306416,3340.72449808,2677.61690353527,3340724.4980800003,254.9935811690476,0,,,True,optimized,9,2677616.90353527,0.015970267436814067,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.74247842994254,1.0,False,0.021,0.002100000000000001,0.021,254.99474057216443,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84958774833.23293,23.599659675898035,15.74730211854849,310.0,130.27027500434292,300.2010608550387,146.05585586253065,129.93964853435844,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.327479935664254,-58.628484215470024,571490.8528835648,571517.0551384741,571490.8528835648,0.0,-58602.28196056065,26.20225490937446,0.0,225.29144608194048,156.98209319950044,150.5739229126302,149.39664607878166,148.465405499539,147.56317514488916,146.60689484683226,145.4955261722513,144.10919421755008,142.3229088329676,140.03928593459514,137.24831391993166,134.12044831051026,131.1265262357116,170.6452506478642,151.61728078212198,149.9000798925013,148.92203209884104,148.0169155499741,147.1009491085347,146.08390472097292,144.85460251961126,143.2877198376696,141.26577903970767,138.72417205565827,135.7270597434611,132.57835008115512,129.93964853435844,182.7348016333112,152.5297470514475,150.08726509896317,149.07511322079762,148.1644125255261,147.25524595982841,146.26023181275502,145.0711858196836,143.56390699230468,141.617370600544,139.1546866023883,136.2137701023278,133.0526621213682,130.27027500434292
2026-07-17 14:50:00+00:00,1067.982,2677560.0475015305,3313884.06708,2412306.3278479017,901577.7392320982,636324.0195784695,265253.71965362877,3313.88406708,2677.5600475015303,3313884.06708,254.99474057216443,0,,,True,optimized,9,2677560.0475015305,0.01597027175737891,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.72972499565708,1.0,False,0.021,0.0020999999999999977,0.021,254.99590926961451,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85266438897.46466,23.685121915962405,15.804328352507108,310.0,130.28313067629387,300.666929469046,146.05479621196451,129.95050524666414,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.33726008262602,-58.68088177060034,571428.1233792605,571454.3221568258,571428.1233792605,0.0,-58654.68299303512,26.198777565216005,0.0,226.44800767229006,157.251741369449,150.58519278951297,149.3945570979255,148.46245715656693,147.56029819053495,146.6049042113008,145.49543906255516,144.1121878365874,142.33014317594873,140.05152183293654,137.26525008951668,134.1397283763893,131.14259097679835,171.3977204384008,151.663713423816,149.89992014749612,148.9197764037914,148.01439497902555,147.09894254593982,146.08337754437898,144.8567195386453,143.2937297350488,141.27672150259352,138.7403255104681,135.74705356112295,132.59791064998805,129.95050524666414,183.7077524214172,152.61604472333022,150.08869091821293,149.07280904514272,148.1617059828649,147.252908211193,146.2591775165354,145.07253337597524,143.56888733140624,141.62707384089893,139.16956708878809,136.23283375960784,133.07229974529918,130.28313067629387
2026-07-17 15:00:00+00:00,1058.401,2677502.7356941574,3284154.79894,2412237.3637552666,871917.4351847335,606652.0632458427,265265.3719388908,3284.15479894,2677.5027356941573,3284154.79894,254.99590926961451,0,,,True,optimized,9,2677502.7356941574,0.01597027611254479,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.71686932370613,1.0,False,0.021,0.002100000000000001,0.021,254.9970871450261,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85574030146.81798,23.77056392967166,15.861341090062428,310.0,130.2960873058212,301.1093565074786,146.0537356346675,129.9614857484205,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.347048961341285,-58.73327229159314,571359.1592866255,571385.3545471219,571359.1592866255,0.0,-58707.07703109668,26.195260496460833,0.0,227.59549846795338,157.52957647086535,150.59725729698238,149.3925034005679,148.45951279308522,147.55741804611245,146.60290181909835,145.49532963799265,144.11514741915087,142.3373329461626,140.06370843403357,137.28214568730064,134.159001067594,131.158716835941,172.1638390135736,151.71269022307928,149.89986342614066,148.91751804956633,148.01186304893355,147.09691546548694,146.08281741520014,144.85878813876639,143.29967449845543,141.28758515654192,138.75639745757297,135.76698688503117,132.61747378283883,129.9614857484205,184.6902363645964,152.70629435009613,150.0903285636874,149.0705074189209,148.15899044544483,147.25055282077062,146.25809387658995,145.07383686955245,143.57380736077195,141.63670277999267,139.18436871086098,136.25183508594557,133.09192960317083,130.2960873058212
2026-07-17 15:10:00+00:00,1047.769,2677444.973820189,3251164.34086,2412162.6182265636,839001.7226334363,573719.3670398109,265282.3555936257,3251.16434086,2677.444973820189,3251164.34086,254.9970871450261,0,,,True,optimized,9,2677444.973820189,0.015970280501877227,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.7039126941788,1.0,False,0.021,0.002100000000000001,0.021,254.9982740830445,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85881545116.67549,23.855984754632082,15.918339689039732,310.0,130.30914362402356,301.5295215066899,146.05267271985767,129.97258859822213,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.356846570624487,-58.78565569920652,571284.4137579221,571310.6054617289,571284.4137579221,0.0,-58759.46399539977,26.19170380675496,0.0,228.7338308248821,157.81564804149627,150.6101511919875,149.39048695435926,148.45657251772528,147.55453479288352,146.60088778070667,145.4951980382304,144.11807312050738,142.3444782793873,140.07584578717245,137.29900056655225,134.1782658817309,131.17490280132702,172.94334189337286,151.76429979596742,149.8999167236541,148.9152573747379,148.0093199128484,147.0948680534847,146.08222456769545,144.86080860385263,143.30555444442007,141.29837030146743,138.77238808189932,135.78685961762585,132.63703884137593,129.97258859822213,185.68184564818145,152.80059775393363,150.09219045592127,149.06820903459183,148.15626617615993,147.24818008752783,146.25698126102583,145.07509675364523,143.5786676162518,141.6462579974843,139.19909199261966,136.2707743583095,133.11155140331172,130.30914362402356
2026-07-17 15:20:00+00:00,1035.941,2677386.7675367827,3214462.7665399997,2412082.5224894695,802380.2440505303,537075.9990032171,265304.2450473133,3214.46276654,2677.386767536783,3214462.7665399997,254.9982740830445,0,,,True,optimized,9,2677386.7675367827,0.015970284924945524,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.69085637597644,1.0,False,0.021,0.0020999999999999977,0.021,254.999469969321,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86188980601.20389,23.941383500334414,15.975323555230528,310.0,130.32229837306505,301.92854465082553,146.05160614633112,129.98381236564856,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.366652909276896,-58.8380319144612,571204.3180208282,571230.5061284555,571204.3180208282,0.0,-58811.843806833844,26.188107627356658,0.0,229.86292086636948,158.1100009101453,150.62391005196287,149.38850983654427,148.45363644318374,147.55164851178267,146.59886220597056,145.49504440215057,144.1209650951658,142.35157931101017,140.0879339421836,137.3158145828791,134.19752232175446,131.19114787031137,173.7359558566097,151.81863154293353,149.90008738006864,148.9129947404228,148.0067657306771,147.09280050314678,146.08159924432562,144.86278122816438,143.31136990293285,141.30907725447813,138.78829758925656,135.806671684482,132.65660520880746,129.98381236564856,186.6821712845089,152.89905637636264,150.0942895081752,149.06591461823163,148.15353344074586,147.24579031241888,146.2558400402824,145.07631348455632,143.58346863797308,141.6557400790062,139.21373746613253,136.28965186388166,133.13116486589558,130.32229837306505
2026-07-17 15:30:00+00:00,1022.744,2677328.122451765,3173513.26736,2411997.486748926,761515.7806110741,496185.14490823494,265330.635702839,3173.51326736,2677.328122451765,3173513.26736,254.999469969321,0,,,True,optimized,9,2677328.122451765,0.015970289381322753,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.67770162693495,1.0,False,0.021,0.002100000000000001,0.021,255.00067469050165,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86496333640.74011,24.02675934465003,16.03229214005454,310.0,130.33555030605243,302.30748975832677,146.05053467805516,129.99515563126454,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.376467976086678,-58.89040085869393,571119.2822802848,571145.4667524012,571119.2822802848,0.0,-58864.21638657752,26.18447211640887,0.0,230.9826884941925,158.41267519108757,150.63857026639877,149.38657423821397,148.45070468651016,147.54875928342406,146.59682520409322,145.4948688678422,144.1238234968636,142.35863617600884,140.0999729494187,137.33258759420335,134.21676989594792,131.20745104942043,174.5413994165181,151.8757755748371,149.90038308946663,148.9107305309965,148.00420066883726,147.09071301428216,146.08094169538316,144.8647063158835,143.31712121686434,141.31970634916803,138.8041262055275,135.82642303349354,132.676172289267,129.99515563126454,187.69080356228216,153.0017711818186,150.09663913494583,149.06362493091376,148.1507925075628,147.24338379806915,146.25467058675233,145.07748752118826,143.58821096974233,141.66514961542637,139.22830567066936,136.30846789917794,133.15076972224296,130.33555030605243
2026-07-17 15:40:00+00:00,1007.97,2677269.0441241786,3127670.4318,2411907.9010517285,715762.5307482714,450401.3876758213,265361.14307245007,3127.6704317999997,2677.2690441241784,3127670.4318,255.00067469050165,0,,,True,optimized,9,2677269.0441241786,0.015970293870585697,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.66444969394757,1.0,False,0.021,0.0020999999999999977,0.021,255.00188813421624,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86803601509.69627,24.112111530471186,16.08924493831785,310.0,130.34889818691255,302.6673671181589,146.0494571599642,130.00661698661239,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.386291769828947,-58.942762453609035,571029.6965830873,571055.8773805449,571029.6965830873,0.0,-58916.58165615151,26.18079745752766,0.0,232.09305739558704,158.7237062834774,150.65416902744622,149.3846824686219,148.4477773694095,147.54586718810893,146.59477688363188,145.49467157259338,144.1266484785544,142.36564900893435,140.11196285972892,137.34931946073792,134.23600811790226,131.2238113543506,175.35938329429732,151.93582263760854,149.90081190916396,148.90846515484998,148.0016249000138,147.08860579298482,146.08025217862232,144.86658418065218,143.32280874138624,141.33025793490813,138.81987417585694,135.84611363405358,132.6957395071951,130.00661698661239,188.7073324824067,153.10884256169476,150.09925326020917,149.06134077015605,148.1480436473923,147.24096084846735,146.25347327441338,145.0786193245835,143.5928951584644,141.67448720213164,139.24279715187077,136.3272227691926,133.17036571414118,130.34889818691255
2026-07-17 15:50:00+00:00,991.365,2677209.538064817,3076146.1130999997,2411814.136113679,664331.9769863207,398936.57503518276,265395.40195113793,3076.1461130999996,2677.209538064817,3076146.1130999997,255.00188813421624,0,,,True,optimized,9,2677209.538064817,0.015970298392314813,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.65110181308745,1.0,False,0.021,0.002100000000000001,0.021,255.0031101890669,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87110781704.96082,24.197439362489117,16.146181486063043,310.0,130.36234079026985,303.00913618332436,146.04837251394954,130.01819503419765,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.396124289265835,-58.9951166213279,570935.9316450378,570962.1087288973,570935.9316450378,0.0,-58968.93953746848,26.177083859416598,0.0,233.19395504618427,159.04312487561828,150.6707443195633,149.38283695956184,148.44485461855967,147.54297230583452,146.59271735249462,145.49445265288438,144.12944019239737,142.3726179438949,140.12390372444435,137.3660100449628,134.2552365064936,131.24022780996225,176.18961088989366,151.99886403568246,149.90138226882715,148.90619904519053,147.99903860291815,147.08647905132446,146.07953095888934,144.8684151451126,143.32843284339228,141.3407323761379,138.83554176383979,135.86574347623423,132.71530630671782,130.01819503419765,189.7313481801828,153.2203702389678,150.10214632538109,149.0590629714333,148.14528713324688,147.2385217686678,146.25224847847184,145.07970935747912,143.59752175357872,141.68375343833233,139.2572124609417,136.3459167865668,133.18995259318243,130.36234079026985
2026-07-17 16:00:00+00:00,972.62,2677149.609736794,3017981.5028,2411716.5441304822,606264.9586695177,340831.89306320576,265433.0656063118,3017.9815028,2677.149609736794,3017981.5028,255.0031101890669,0,,,True,optimized,9,2677149.609736794,0.01597030294609418,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.63765920973015,1.0,False,0.021,0.002100000000000001,0.021,255.0043407446173,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87417871934.7862,24.282742204107276,16.2031013585095,310.0,130.37587690132423,303.33370812884357,146.04727973503367,130.02988838746813,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.405965533146572,-59.0474632844263,570838.3396618412,570864.5129933903,570838.3396618412,0.0,-59021.28995287715,26.173331549151044,0.0,234.2853127090308,159.3709569539639,150.68833490821126,149.38104026951174,148.44193656594587,147.5400747163038,146.59064671793732,145.4942122443818,144.13219878974678,142.3795431145414,140.13579559535447,137.3826592116022,134.27445458585944,131.25669945026814,177.03177874935503,152.06499155431385,149.90210297950978,148.9039326608876,147.99644196205085,147.08433300703788,146.07877830775413,144.87019954044786,143.33399390092066,141.3511300516581,138.85112925071053,135.88531256996572,132.7348721510231,130.02988838746813,190.76244133376647,153.3364531735295,150.10533329697947,149.0567924097558,148.14252324019378,147.2360668645022,146.25099657501718,145.08075808387505,143.6020913065135,141.69294892638771,139.27155215386927,136.3645502707819,133.2095301201202,130.37587690132423
2026-07-17 16:10:00+00:00,951.349,2677089.264556061,2951978.86606,2411615.4594424227,540363.4066175772,274889.6015039389,265473.80511363805,2951.9788660599997,2677.089264556061,2951978.86606,255.0043407446173,0,,,True,optimized,9,2677089.264556061,0.015970307531511484,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.62412309867577,1.0,False,0.021,0.002100000000000001,0.021,255.00557969138143,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87724870108.07533,24.36801947446537,16.260004168067617,310.0,130.38950531572993,303.6419482810216,146.04617788771964,130.0416956707867,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.415815500207572,-59.09980236600792,570737.2549737818,570763.4245145726,570737.2549737818,0.0,-59073.63282521709,26.16954079082643,0.0,235.36706542982265,159.70722381671672,150.7069803276109,149.37929508892768,148.43902334921094,147.53717449893622,146.58856508656154,145.49395048193315,144.13492442114358,142.38642465405394,140.14763852468985,137.3992668276017,134.29366188537333,131.2732253184175,177.8855770281307,152.13429738089252,149.90298324259476,148.9016664873671,147.99383516746872,147.08216788322216,146.07799450314366,144.87193770592486,143.33949230257917,141.3614513539264,138.86663693453505,135.9048209442177,132.75443652173666,130.0416956707867,191.8002035588403,153.45718946834455,150.10882967397245,149.05453000144837,148.13975224519282,147.23359644230175,146.24971794068802,145.08176596861662,143.60660437015716,141.7020742711536,139.28581679066565,136.383123547378,133.22909806424525,130.38950531572993
2026-07-17 16:20:00+00:00,927.074,2677028.5078919725,2876654.9975599996,2411511.199466444,465143.7980935555,199626.48966802703,265517.30842552835,2876.6549975599996,2677.0285078919724,2876654.9975599996,255.00557969138143,0,,,True,optimized,9,2677028.5078919725,0.01597031214815795,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.61049468427007,1.0,False,0.021,0.002100000000000001,0.021,255.00682692081278,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88031774324.2273,24.453270645618694,16.316889562456698,310.0,130.4032248394748,303.9346784244787,146.04506610250849,130.05361551939862,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.425674189172527,-59.152133789723855,570632.994997803,570659.160709661,570632.994997803,0.0,-59125.968077865895,26.16571185796056,0.0,236.43915202847782,160.0519420918886,150.72672086756862,149.37760424410183,148.43611511201973,147.53427173287997,146.58647256431237,145.4936674995629,144.13761723630768,142.39326269513006,140.15943256510516,137.4158327621054,134.312857939618,131.2898044666754,178.75068994972156,152.20687402537075,149.90403265862872,148.8994010375428,147.99121841455653,147.0799839080297,146.07717982897756,144.87362998844054,143.3449284469737,141.37169668835725,138.88206512940656,135.92426864618352,132.77399891829882,130.05361551939862,192.84422778945788,153.58267627655033,150.11265149479746,149.05227670499107,148.13697442694846,147.23111080862853,146.24841295234967,145.08273347699148,143.61106149834785,141.71113007935136,139.3000069346353,136.4016369471972,133.24865620277996,130.4032248394748
