timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 16:30:00+00:00,899.19,2676967.3450677996,2790132.6186,2411404.0651976354,378728.5534023647,113165.2735322006,265563.2798701639,2790.1326186,2676.9673450677997,2790132.6186,255.00682692081278,0,,,True,optimized,9,2676967.3450677996,0.01597031679562832,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,179.5967751605252,1.0,False,0.021,0.002100000000000001,0.021,255.00808232529332,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88338582863.28383,24.538495239801062,16.373757222878556,310.0,130.41703428876093,304.21267899309447,146.04394357257596,130.06564657939313,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.435541598752497,-59.204457479819084,570525.8607289945,570552.0225740421,570525.8607289945,0.0,-59178.295634771464,26.161845047616225,0.0,237.50151508717786,160.40512375968703,150.74759755938604,149.37597070188772,148.43321200444737,147.53136649702486,146.58436925647771,145.4933634304687,144.14027738413128,142.40005736997315,140.17117776966222,137.43235688643438,134.3320422883576,131.30643595639793,179.62679625912216,152.28281423991842,149.90526123603453,148.89713685282842,147.9885919038041,147.07778131436612,146.07633457480696,144.87527674207118,143.35030274214085,141.381866472626,138.89741416464665,135.943655740469,132.79355885734265,130.06564657939313,193.89410864505197,153.71300970961218,150.11681534403635,149.05003352494987,148.13419006577692,147.2286102700173,146.24708198678343,145.08366107434045,143.61546324538074,141.72011695895887,139.31412315166764,136.42009080565234,133.2682043202923,130.41703428876093
2026-07-17 16:40:00+00:00,866.924,2676905.7813612865,2690013.15656,2411294.341965019,278718.81459498126,13107.375198713504,265611.4393962675,2690.01315656,2676.9057813612867,2690013.15656,255.00808232529332,0,,,True,optimized,9,2676905.7813612865,0.015970321473520788,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,179.58296571123907,1.0,False,0.021,0.0020999999999999977,0.021,255.00934579812295,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88645294176.52936,24.62369282681371,16.43060686227525,310.0,130.43093248988635,304.4766911507076,146.0428095506012,130.0777875076607,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.445417727646024,-59.25677336117271,570416.1374963778,570442.2954370547,570416.1374963778,0.0,-59230.61542049586,26.157940676850558,0.0,238.55410093500362,160.76677617908996,150.76965216086546,149.3743975743601,148.4303141833802,147.52845887001698,146.5822552676873,145.4930384070188,144.1429050126732,142.40680881028348,140.18287419181559,137.4488390740644,134.35121447650832,131.32311885800257,180.5135696705306,152.3622109379217,149.90667939968785,148.89487450415197,147.98595584058947,147.07556033959085,146.07545903545653,144.87687832762632,143.35561560498604,141.39196113597959,138.91268438401272,135.96298230828685,132.81311587207512,130.0777875076607,194.94944278361993,153.8482847466441,150.1213383587322,149.04780151113997,148.1313994434874,147.22609513272744,146.24572542038695,145.0845492256832,143.61981016553332,141.72903551862328,139.32816600955468,136.4384854620213,133.2877422081294,130.43093248988635
2026-07-17 16:50:00+00:00,829.285,2342238.3442545095,2573221.5979,2342238.3442545095,230983.2536454904,230983.2536454904,0.0,2573.2215979,2342.2383442545097,2573221.5979,255.00934579812295,0,,,True,optimized,9,2342238.3442545095,0.013345326181436997,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,179.56906751011365,1.0,False,0.021,0.004462499999999998,0.021,250.71785170878292,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,88930497017.87604,24.7029158382989,16.483469857493464,310.0,130.40792465910255,304.7215238420938,146.04076537908935,130.0886654787176,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.455301961874875,-59.30540537309887,534619.1582782686,534643.4742842317,534619.1582782686,0.0,-59281.089367135835,24.31600596303906,0.0,239.53567247897607,161.10718824176365,150.79004125343374,149.37222092424645,148.42687821082794,147.52501633963965,146.57955830571015,145.49201862751264,144.1446525430894,142.41242228975523,140.19312687692963,137.46358944692963,134.36851161258244,131.33812755316362,181.35069361275785,152.43837074772568,149.9074520545427,148.89206088740823,147.98278909104067,147.07278381184338,146.07394534289654,144.87768981567083,143.35991241436633,141.40075255660116,138.92634855509965,135.98048270821008,132.83088182322868,130.0886654787176,194.36093726561273,153.79383535509788,150.10300888601282,149.03085468041306,148.11478415355944,147.20935967460704,146.22830962673856,145.0657841873726,143.59898256938143,141.70555161054818,139.3018619096416,136.41012599387884,133.25972394854713,130.40792465910255
2026-07-17 17:00:00+00:00,784.979,2165527.488227633,2435742.73826,2165527.488227633,270215.2500323672,270215.2500323672,0.0,2435.74273826,2165.5274882276326,2435742.73826,250.71785170878292,0,,,True,optimized,9,2165527.488227633,0.010704099689453565,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,179.59207534089745,1.0,False,0.021,0.006825000000000001,0.021,244.35639741162277,291.4850834412586,182.0,182.0,310.0,252.90501333995854,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.58174998096968,True,1840878.2044686412,1840.8782044686411,B,0.0,89178006563.47867,24.771668489855184,16.529346314627883,310.0,130.37485170047924,304.94662427316155,146.0375678288135,130.097117419109,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.465193228494465,-59.34759971754549,471842.41188303987,471863.5090552632,471842.41188303987,0.0,-59326.502545322175,21.097172223315283,0.0,240.40254716520633,161.40206287767464,150.80632263306254,149.36893201844362,148.4225012717283,147.5206467169511,146.57585966054623,145.48981400608363,144.14490562323914,142.41610471936295,140.2009229772532,137.47537492155703,134.38256222580327,131.35016918448986,182.08371307205817,152.50396784910313,149.90680215296925,148.88825055816886,147.97867820520295,147.06903020395492,146.0713216093104,144.8771372118806,143.3624594206425,141.4072945267269,138.93722199557163,135.99477065235914,132.84542106492034,130.097117419109,193.29422408134027,153.66507913554997,150.0773306825146,149.010114434164,148.09468306996214,147.18909004911788,146.20695956287628,145.04225315663982,143.57207248575975,141.67421762392428,139.2656993742091,136.37016602594142,133.21956960786477,130.37485170047924
2026-07-17 17:10:00+00:00,732.319,2272340.5721672405,2272341.9178599995,2272340.5721672405,1.3456927589140832,1.3456927589140832,0.0,2272.3419178599993,2272.3405721672407,2272341.9178599995,244.35639741162277,0,,,True,optimized,9,2272340.5721672405,0.015295518358131765,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,161.29699935373728,1.0,False,0.021,0.002100000000000001,0.021,237.95228829094376,287.37592526421304,182.0,182.0,291.6718510542165,248.70265533735926,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.67495386469363,True,1840878.2044686412,1840.8782044686411,B,0.0,89435151285.6643,24.843097579351195,16.577008673653136,291.6718510542165,130.4486178267885,304.36029605487107,146.03589432739986,130.10701652394272,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.475091742834687,-59.39108604132867,487943.8798555011,487965.6230173927,487943.8798555011,0.0,-59369.342879437085,21.74316189158708,0.0,241.25341271433584,161.73303886520205,150.8261615569187,149.36642641008638,148.41875387365428,147.51689261198956,146.57282127016512,145.48838544305232,144.14613386387333,142.42104625349657,140.21032411285407,137.48910685542404,134.3987628854839,131.36421033612595,182.8787756555989,152.57625766448572,149.90703484757856,148.88503029751357,147.9751239879128,147.06585143887636,146.06934944792226,144.87738388492951,143.36603083099664,141.4151535595397,138.9497311257592,136.010945545067,132.8618638381486,130.10701652394272,196.93953405049484,154.06530201995994,150.11722212479293,149.03227097739727,148.11494787461737,147.2103987072346,146.23262759470745,145.07631519595247,143.61895745835537,141.7378379006383,139.34767168590722,136.46689328913112,133.3180542443974,130.4486178267885
2026-07-17 17:20:00+00:00,669.101,2076180.6205782648,2076180.25694,2076180.6205782648,0.0,0.0,0.0,2076.18025694,2076.180620578265,2076180.25694,237.95228829094376,0,,,True,optimized,9,2076180.6205782648,0.01015799242755502,0.0,0,none,0.01575,0.01575,0.014175,0.0,0.001575,164.94550099862823,1.0,False,0.021,0.006825000000000001,0.021,230.29788715338333,276.7195106625456,182.0,182.0,295.39411882541674,237.78994539080375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.93126036936803,True,1840878.2044686412,1840.8782044686411,B,0.0,89672577436.20679,24.90904928783522,16.62101615058269,295.39411882541674,130.40377732111108,303.87520291044757,146.03293963845692,130.11638270889082,0.0,0.0,0.0,0.0,0.0,0.004301117444496213,-11.484996952356667,-59.43125713187989,455121.4224907384,455141.50803601404,455121.4224907384,0.0,-59411.171586604265,20.08554527562228,0.0,242.02541129417804,162.05532412457717,150.84536523885518,149.36358644102296,148.41469645089785,147.51282660261333,146.5694383948186,145.48654165788062,144.14683276795324,142.42530288648265,140.2188601799721,137.50181136419667,134.4138715817142,131.37731470169334,183.66016288021228,152.6491535940052,149.90704434370252,148.8815318368764,147.9712940681284,147.06237692730667,146.06702984594364,144.87719412012933,143.36903863758315,141.42229358212577,138.96136696933186,136.02615381572582,132.8774091958661,130.11638270889082,195.45149616292866,153.91471151901146,150.085522278123,149.00623084662598,148.08972661796614,147.18474435263536,146.20506585051706,145.04507273444227,143.58212329748045,141.69378855027298,139.29588329998472,136.4092543905296,133.26073041051015,130.40377732111108
2026-07-17 17:30:00+00:00,592.506,1838511.44797645,1838510.5676399998,1838511.44797645,0.0,0.0,0.0,1838.5105676399999,1838.51144797645,1838510.5676399998,230.29788715338333,0,,,True,optimized,9,1838511.44797645,0.0073472346048303275,2366.756492191227,0,max,0.013125000000000001,0.013125000000000001,0.0,0.021,0.0,,,False,0.021,0.0,0.021,159.44117343995504,200.85553620759703,182.0,182.0,291.49337291701806,159.44117343995504,139.97527816413844,1838602.7100280414,1838.6027100280414,1838602.7100280414,1838.6027100280414,0.0,0.0,0.0,186.41616606001188,False,1840878.2044686412,1840.8782044686411,D*,-2275.4944405998103,90071849572.92683,25.019958214701898,16.695022149101273,,,298.823003344863,145.96269320226475,136.3806403472535,0.0,0.0,2275.4944405998103,2.2754944405998105,0.0,0.004301117444496213,-11.49491373436697,-59.50069206181523,0.0,724954.2532618935,0.0,0.0,665453.5612000783,724954.2532618935,0.0,238.39373920300977,161.50044437113385,150.7345963883609,149.2771992560449,148.32993878743298,147.42719128277696,146.48472210634012,145.4133802721054,144.11435198370054,142.49893111525827,140.532579344166,138.31637639308622,136.22272249429545,135.10224466983973,181.92601234851804,152.4477378619852,149.8002857972901,148.78061429389032,147.87015223565027,146.96016074273547,145.96990503478963,144.80667537553114,143.37772303355067,141.6225607008217,139.57716835169057,137.48670822380356,135.98862163301726,136.3806403472535,156.8894545420392,149.69770296383228,148.43149855286728,147.49559620154693,146.580618422857,145.65366610163463,144.73540004036747,143.95507917449174,143.66964604236568,144.68376826715883,148.64834848482056,158.77995440259966,181.16912398233995,227.19617787889337
2026-07-17 17:40:00+00:00,499.184,1548939.5233529832,1548938.0009599999,1278208.3753454161,270729.6256145837,0.0,270731.1480075671,1548.93800096,1548.939523352983,1548938.0009599999,159.44117343995504,0,,,True,optimized,9,0.0,0.0,291938.681115658,18,step_turn,0.007875,0.007875,0.007875,0.011599999999999997,0.0,,,False,0.021,0.001525000000000002,0.021,183.85275226860983,224.36564833728417,182.0,182.0,248.66182437996008,183.85275226860983,140.0,1840878.2044686412,1840.8782044686411,1276218.7041334086,1276.2187041334087,564659.5003352326,564.6595003352326,0.0,185.5146601087677,True,1840878.2044686412,1840.8782044686411,C,0.0,89698089839.40138,24.916136066500385,16.6257449325321,,,293.5475987632801,145.8710548868946,137.75634789846063,564659.5003352326,564.6595003352326,0.0,0.0,0.0,0.004301117444496213,-11.504819729309617,-59.43596965587135,1989.671212007459,1162.5807820178597,1989.671212007459,564659.5003352326,-60263.060085860896,-827.0904299895483,0.0,234.87403044968175,160.94885122999457,150.62397731194514,149.19091337472727,148.24476436784306,147.33916372824686,146.39166178889465,145.31694428067897,144.02516513204097,142.44627824997104,140.58211603877143,138.60243046997803,137.00861020079114,136.89820398246684,180.53537489161246,152.2883141374168,149.71789002748784,148.70258323131856,147.79064553970423,146.8751592045285,145.87606757849866,144.7033687690541,143.27117898947031,141.53374388286647,139.5562323222096,137.6400132498838,136.53221827749138,137.75634789846063,159.61862145536907,150.23489676775125,148.84227046491836,147.89069749228887,146.9524965284475,145.94741172366398,144.8034337961135,143.46782344135408,141.95233611884095,140.42360768963695,139.3704770748394,139.91402610341171,144.40988421330886,157.71943963043094
2026-07-17 17:50:00+00:00,386.055,1197905.928090206,1197905.5017,1011766.1512693119,186139.350430688,0.0,186139.7768208942,1197.9055016999998,1197.905928090206,1197905.5017,183.85275226860983,0,,,True,optimized,9,659580.4327329401,0.005604235568187489,642972.2763784351,10,step_turn,0.018375000000000002,0.018375000000000002,0.011541822335165514,0.004699999999999996,0.003,42.75506798944309,1.0,True,0.021,0.004758177664834492,0.021,167.96589247868542,212.5889103812358,182.0,182.0,214.30653785997328,171.64020631373995,140.0,1840878.2044686412,1840.8782044686411,1011766.1512693119,1011.7661512693119,829112.0531993293,829.1120531993294,0.0,185.9504870838377,True,1840878.2044686412,1840.8782044686411,C,0.0,89086553389.9517,24.74626483054214,16.512395260942654,214.30653785997328,142.24569563330368,286.1089026150223,145.8013866925752,140.46761094365505,829112.0531993293,829.1120531993294,0.0,0.0,0.0,0.004301117444496213,-11.514708122860473,-59.330361305135945,0.0,0.0,0.0,829112.0531993293,-190115.3625501315,-130785.00124499557,0.0,231.6379032620255,160.63309502350057,150.5503087146752,149.12714384824147,148.18139391864932,147.27300995975742,146.3195836783123,145.2366467194199,143.9372094006829,142.35802844872583,140.51504747641397,138.60561553854095,137.18481098626833,137.90570768664577,179.5747925284909,152.17957047280154,149.6570704477059,148.64470134501497,147.73206439266716,146.81316410682751,145.80815760393708,144.62834608276586,143.19147222199024,141.45982360654781,139.51471995425774,137.688800828453,136.79081388328078,140.46761094365505,189.45254343932385,153.18751663813936,149.79176203248952,148.737255892606,147.81860890278796,146.90090155229433,145.90558944599044,144.7462963689229,143.3427770738404,141.6579487117819,139.77102199682025,138.00902123790135,137.1743427385207,142.24569563330368
2026-07-17 18:00:00+00:00,253.644,787042.7503547539,787042.11336,787042.7503547539,0.0,0.0,0.0,787.0421133599999,787.0427503547539,787042.11336,167.96589247868542,0,,,True,optimized,9,0.0,0.0,1053835.4541138872,21,step_turn,0.007875,0.007875,0.0006000000000000102,0.02039999999999999,0.0,,,False,0.021,0.0,0.021,159.84570824475117,201.2441330258706,182.0,182.0,214.70588807693514,159.84570824475117,139.85552441259568,1827580.1064721213,1827.5801064721213,843403.3930899852,843.4033930899852,984176.7133821361,984.1767133821361,0.0,186.4002273795067,False,1840878.2044686412,1840.8782044686411,C*,-13298.097996519879,88496047361.92242,24.582235378311786,16.40294362578838,169.3250122507573,200.8481990537805,280.6139415336759,145.7053179964819,142.6729159000967,984176.7133821361,984.1767133821361,13298.097996519879,13.298097996519878,0.0,0.004301117444496213,-11.52457961798594,-59.22897075282114,0.0,59228.970752821144,0.0,984176.7133821361,0.0,59228.970752821144,0.0,227.80970811799014,160.0531415393767,150.43403414122844,149.0352956224444,148.0887806537238,147.17435214129455,146.2115630843605,145.12025613607844,143.8231574123411,142.27606830581024,140.52907905811193,138.8369111238912,137.84591660572227,139.320583625497,177.79344606383412,151.97220367518554,149.54627733554813,148.53794986754386,147.6209283635267,146.69246707138973,145.67582414393684,144.490074916855,143.06922943838202,141.40602503817715,139.6346285445282,138.17416377865993,137.96738503118007,142.6729159000967,156.97914828903822,149.67856949802228,148.39242827281117,147.4307746967729,146.46137451766626,145.41980418273891,144.26552586579322,143.0085245613631,141.77320272008197,140.90886349378448,141.1687338143851,143.98530067181602,151.87184084293906,168.61127707522834
2026-07-17 18:10:00+00:00,116.571,361712.928730012,361712.81873999996,278542.5643999934,83170.25434000656,0.0,83170.36433001858,361.71281873999993,361.712928730012,361712.81873999996,159.84570824475117,0,,,True,optimized,9,0.0,0.0,1479165.2757386293,8,step_turn,0.013125000000000001,0.013125000000000001,0.0005000000000000039,0.020499999999999997,0.003,18.515052860299704,1.0,True,0.021,0.0,0.021,156.35807465796205,199.49430908732018,182.0,182.0,173.27810334102958,158.02383375463245,139.9255857908836,1834028.8296853835,1834.0288296853835,278542.5643999934,278.5425643999934,1555486.2652853902,1555.4862652853901,0.0,186.4722810683491,False,1840878.2044686412,1840.8782044686411,C*,-6849.374783257721,87262117596.42012,24.2394771101167,16.174231937695232,173.27810334102958,144.6977609812693,268.41783409072576,145.53887073629247,143.99524552235488,1555486.2652853902,1555.4862652853901,6849.374783257721,6.849374783257721,0.0,0.004301117444496213,-11.53441549647432,-59.01527093028246,0.0,0.0,0.0,1555486.2652853902,-501063.3438851165,-442048.07295483403,0.0,221.64941040683047,159.2954131455019,150.25866673983708,148.88780705307698,147.9391189010699,147.01442564213045,146.0358068940171,144.92912569039515,143.6303081976849,142.1197131406316,140.48775398235338,139.047168287317,138.51175540265695,140.62583806445303,175.638604681471,151.70890431280745,149.3937172492068,148.38967776313714,147.46626458509988,146.52426497595494,145.4904534721484,144.2926388627654,142.88237303940198,141.28285347849013,139.6745628095987,138.5353824806298,138.85564843497417,143.99524552235488,181.26881018019546,152.2547711735506,149.37640277858642,148.3433532662114,147.40854635464146,146.45437687731234,145.41240557076424,144.2210756970056,142.85049494279397,141.35239442028393,139.94469949031202,139.1403418086672,139.92226338192026,144.6977609812693
2026-07-17 18:20:00+00:00,21.1,65472.08469326911,65472.034,0.0,65472.034,0.0,65472.08469326911,65.472034,65.47208469326911,65472.034,156.35807465796205,0,,,True,optimized,9,0.0,0.0,1775406.119775372,0,max,0.01575,0.01575,0.0,0.021,0.006,15.447025770751452,0.8581680983750807,True,0.021,0.0,0.021,155.2032392910666,200.4373622586978,182.0,182.0,158.41605764027645,159.00580839259248,139.9733515496336,1838425.3768955232,1838.4253768955232,0.0,0.0,1838425.3768955232,1838.4253768955232,0.0,186.43335790702173,False,1840878.2044686412,1840.8782044686411,D*,-2452.827573118033,85890357669.93687,23.858432686093575,15.919973115827196,158.41605764027645,141.8942474357262,256.6878692196037,145.4152131893368,143.79399677710086,1838425.3768955232,1838.4253768955232,2452.827573118033,2.4528275731180327,0.0,0.004301117444496213,-11.544211811039556,-58.77788739140311,0.0,0.0,0.0,1838425.3768955232,-447841.1672432199,-389063.2798518168,0.0,215.95918490320565,159.00278094391646,150.15555786901092,148.77032558046866,147.81758850086337,146.88398030519255,145.891677779767,144.77058816016594,143.46533274165444,141.97114285778935,140.39853242197762,139.07579879697084,138.69246696454644,140.7716769579684,173.90285860576728,151.49996404470846,149.2551502217889,148.25339888371533,147.32377022165537,146.36872852306695,145.31771572213376,144.10531343286476,142.69614770573907,141.13388609617303,139.62273473396823,138.6468920695249,139.1188414280216,143.79399677710086,192.2826632770985,154.24033060830695,149.57376481095457,148.43170844059324,147.48830187996072,146.53560684934953,145.50277487706455,144.32693218098998,142.97201490999961,141.4716404928271,139.99872341822584,138.96010370523018,139.09031464137004,141.8942474357262
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.2032392910666,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.020999999999999984,0.0,,,False,0.021,0.0,0.020999999999999984,169.5311199875703,196.5663563995705,160.0,160.0,,169.5311199875703,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,165.036413598664,True,1840878.2044686412,1840.8782044686411,D,0.0,84779452181.50235,23.549847828195098,15.714064257255837,136.86911635545738,196.56635639957048,251.2188890252388,145.30676377680484,143.11345467732792,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.004301117444496213,-11.55397624529212,-58.5866055153799,0.0,47955.662593146764,0.0,1840878.2044686412,-10630.942922233138,47955.662593146764,0.0,212.1914568036614,158.4991335600202,150.0443832242333,148.67579536009725,147.72107668227858,146.78018059183626,145.77662729351064,144.64355374045257,143.33204900448263,141.84740050519122,140.31088821645315,139.04988816375516,138.7040721376085,140.56605062204983,172.223888628244,151.29973499782747,149.14430691531282,148.14560093047035,147.21069194069403,146.2448200491772,145.17970095371012,143.95521424433994,142.54545458789192,141.00699745345824,139.55346108804915,138.6509293720197,139.09892588797345,143.11345467732792,156.89683660123478,149.564243604967,148.24838288002866,147.27813809815063,146.29462401190568,145.2295756773473,144.0352700816045,142.6995486495693,141.28236853461516,139.95755932232038,139.02470776558815,138.78703322162363,139.02257036971508,137.07305903977027
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.5311199875703,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,150.35967949478777,192.14096783245898,182.0,182.0,,150.35967949478777,138.2757056829611,1682167.4131523387,1682.1674131523387,0.0,0.0,1682167.4131523387,1682.1674131523387,0.0,186.783107606964,False,1840878.2044686412,1840.8782044686411,D*,-158710.7913163025,83770151733.61095,23.269486592669708,15.526988124007325,148.60315528009235,192.14096783245898,245.76188624426723,145.16050054715666,143.59280880162444,1682167.4131523387,1682.1674131523387,158710.7913163025,158.7107913163025,0.0,0.004301117444496213,-11.563711778108209,-58.41319689654624,0.0,58413.19689654624,0.0,1682167.4131523387,0.0,58413.19689654624,0.0,208.31085008681129,157.82487032585206,149.90180099297174,148.5631697110417,147.60640762989567,146.65709935788558,145.6413432261451,144.49691345267865,143.18388687144682,141.72203190704852,140.25159306856293,139.11653351972248,138.95083912923803,140.94358492641396,170.6799773513787,151.1049878917383,149.03250220335445,148.036076142784,147.09557034753576,146.11939090558678,145.0423437639868,143.81091415577652,142.41088135084797,140.91623055167358,139.56140990343667,138.82765083309664,139.50228726080064,143.59280880162444,156.00977829419955,149.35713315872425,148.07813720948894,147.1024975328835,146.10724551129215,145.0311348333453,143.83868651019293,142.5399391951048,141.23315915735753,140.16016951639557,139.75708197557023,140.655020407052,143.5368548976766,148.44789441888557
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.35967949478777,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,149.34755561891046,191.17083053911378,182.0,182.0,,149.34755561891046,137.3270257839667,1594847.205698522,1594.847205698522,0.0,0.0,1594847.205698522,1594.847205698522,0.0,186.82509601770445,False,1840878.2044686412,1840.8782044686411,D*,-246030.99877011916,82813243410.19183,23.003678725053287,15.349622990173732,149.2785969196293,191.17083053911378,240.24758408661856,145.00886906152581,144.14698017852024,1594847.205698522,1594.847205698522,246030.99877011916,246.03099877011917,0.0,0.004301117444496213,-11.573419898825586,-58.248724304267384,0.0,58248.72430426739,0.0,1594847.205698522,0.0,58248.72430426739,0.0,204.4214798214626,157.14968298619982,149.75568325256833,148.4466487576012,147.48754350031052,146.5295547331704,145.50163712912308,144.3466923519367,143.03455815763348,141.60067685289306,140.20627319321713,139.2161647969741,139.27009522864196,141.4887932240724,169.14121449625202,150.9086029069321,148.91851982472468,147.92420058886415,146.97791375669698,145.99134517892614,144.90261141607695,143.6651408269902,142.2768469446461,140.82966478270717,139.5795296040219,139.02397717804178,139.94165821430815,144.14698017852024,155.80574494246022,149.301273340951,148.03031418754628,147.05349585739071,146.05573481724772,144.97734644794227,143.78538318785127,142.4940205187597,141.2073935415418,140.17463755167145,139.8399933887364,140.8442046702639,143.8909387296336,149.1082356307201
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.34755561891046,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,146.5436955158907,188.48444316093105,182.0,182.0,,146.5436955158907,136.1871590163194,1489929.411270523,1489.929411270523,0.0,0.0,1489929.411270523,1489.929411270523,0.0,186.94257385761884,False,1840878.2044686412,1840.8782044686411,D*,-350948.7931981182,81919285763.42952,22.7553571565082,15.183925907413467,149.24054943227276,188.48444316093105,235.02365598799014,144.86051512819546,144.64506272373455,1489929.411270523,1489.929411270523,350948.7931981182,350.9487931981182,0.0,0.004301117444496213,-11.583102404417277,-58.09503355015248,0.0,58095.03355015248,0.0,1489929.411270523,0.0,58095.03355015248,0.0,200.77598074510308,156.5171707672035,149.61276191933018,148.3307667826352,147.36899994483684,146.40249136265672,145.36327087532632,144.19967134549069,142.8914599235132,141.48942889563347,140.17432954080297,139.32830016022348,139.5900796702454,142.0044307732154,167.6994127872831,150.7177262643252,148.80409135506343,147.81128955739254,146.8590348808378,145.86241443614966,144.76323062043588,143.52224355512448,142.149651123108,140.75470489287574,139.61243109308512,139.2310067884971,140.369390252909,144.64506272373455,155.26293013790047,149.16444926350738,147.91508051438515,146.93453729030315,145.92934638126977,144.84419166426704,143.65300645436662,142.38049536184235,141.14400927217292,140.20384067500078,140.00148704229548,141.13776084754912,144.19935998898856,149.087476170128
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.5436955158907,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,144.02770287915538,186.0753201850056,182.0,182.0,,144.02770287915538,136.1415413861143,1485730.586211319,1485.7305862113192,0.0,0.0,1485730.586211319,1485.7305862113192,0.0,187.0494481718202,False,1840878.2044686412,1840.8782044686411,D*,-355147.6182573221,81027847411.70273,22.507735392139647,15.01869578171712,146.5436955158907,186.0753201850056,230.02667787303417,144.71283473004357,144.82934838939067,1485730.586211319,1485.7305862113192,355147.6182573221,355.1476182573221,0.0,0.004301117444496213,-11.592759354724334,-57.941701842347555,0.0,57941.70184234755,0.0,1485730.586211319,0.0,57941.70184234755,0.0,197.33082331502308,155.9193770357805,149.4713153886425,148.2141431631022,147.24936822597147,146.27441387841492,145.22461314767313,144.05398856989143,142.7521979240444,141.38438376641457,140.14743015587743,139.4320371095781,139.85552943354907,142.34344681420788,166.34108058327507,150.53131233698818,148.68896451472213,147.69715448878463,146.7387706411506,145.73240635195597,144.62382696250887,143.38127456013277,142.0268043029534,140.6849601260578,139.64403880176863,139.40856797782098,140.6846983261309,144.82934838939067,154.7749520051693,149.0355027748871,147.8048907172363,146.82066753182693,145.80861087419908,144.71744976256647,143.5270615134199,142.27011429022673,141.07075734815663,140.18513153043278,140.01544992079826,141.03369957899986,143.48822932306265,146.48607114584394
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.02770287915538,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,141.6081382233688,183.7598392531381,182.0,182.0,,141.6081382233688,136.2426500466851,1495037.0226877085,1495.0370226877085,0.0,0.0,1495037.0226877085,1495.0370226877085,0.0,187.15353642782364,False,1840878.2044686412,1840.8782044686411,D*,-345841.1817809327,80130825198.0901,22.25856255502503,14.852430674522077,144.02770287915538,183.7598392531381,225.25744197535022,144.56610337024392,144.73993613165288,1495037.0226877085,1495.0370226877085,345841.1817809327,345.8411817809327,0.0,0.004301117444496213,-11.602390581736193,-57.787362071146056,0.0,57787.36207114605,0.0,1495037.0226877085,0.0,57787.36207114605,0.0,194.08089899443132,155.35493222449205,149.33136816530606,148.09690265509423,147.12881561918593,146.1455448384944,145.08592529037665,143.90984475949202,142.6166368106896,141.2844741934631,140.12250540065406,139.52077917174554,140.05533150851832,142.49410585708966,165.0630895051774,150.3492039681051,148.57317664560622,147.58186195779626,146.61723330602504,145.60149162452453,144.48460611699568,143.24236484046136,141.9080978412738,140.619424932654,139.67214249275287,139.55417918447156,140.8920297628714,144.73993613165288,154.3052246585183,148.90615070729453,147.6930036271727,146.7049676625137,145.68626128141858,144.58976033723104,143.40122886141737,142.16072620663175,140.99760364429343,140.16076370565784,140.0095409807452,140.8895046848302,142.7462326848286,144.05184313670503
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.6081382233688,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,139.30018891545745,181.55237727715544,182.0,182.0,,139.30018891545745,136.3436594253398,1504334.3208683268,1504.3343208683268,0.0,0.0,1504334.3208683268,1504.3343208683268,0.0,187.2540281352401,False,1840878.2044686412,1840.8782044686411,D*,-336543.8836003144,79228224605.5691,22.00784016821364,14.685131602110674,141.6081382233688,181.55237727715544,220.71046653718122,144.4203948255927,144.40995054490836,1504334.3208683268,1504.3343208683268,336543.8836003144,336.54388360031436,0.0,0.004301117444496213,-11.611995918892548,-57.63202293812592,0.0,57632.02293812592,0.0,1504334.3208683268,0.0,57632.02293812592,0.0,191.01765802310675,154.8219222389378,149.19278727208342,147.9790326992203,147.00736760162667,146.01595474047124,144.94730797248025,143.76729376705444,142.48458883738758,141.18891215141574,140.09773223555763,139.5918163385763,140.1891528715259,142.47286111181424,163.8614351731444,150.17116582678722,148.45673837797975,147.46545632414873,146.49451102650366,145.4698057435748,144.34571309094858,143.1055408166663,141.7931595367125,140.55688000734827,139.69429910425993,139.665079060912,140.99468904265123,144.40995054490836,153.85627534880044,148.7771258399542,147.5800749683318,146.58813986429735,145.56306520849205,144.4619156775301,143.27617299414908,142.05253150149,140.9236985908506,140.1280079231831,139.9778996538412,140.69387663866368,141.9477989731842,141.7038080454483
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.30018891545745,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,151.92315107008147,179.45002890785932,160.0,160.0,,151.92315107008147,131.63150257000694,1070608.978317337,1070.608978317337,0.0,0.0,1070608.978317337,1070.608978317337,0.0,165.52807643182723,False,1840878.2044686412,1840.8782044686411,D*,-770269.2261513041,78585859218.5787,21.829405338494084,14.56606771684053,154.08845484205176,179.45002890785932,216.38033127660492,144.27677280131573,145.38739037909411,1070608.978317337,1070.608978317337,770269.2261513041,770.2692261513041,0.0,0.004301117444496213,-11.621582855383368,-57.52161894491366,0.0,57521.618944913665,0.0,1070608.978317337,0.0,57521.618944913665,0.0,188.1328263705236,154.3185272266369,149.05547455964177,147.86058065248864,146.88518473033838,145.88604604954054,144.8097171613609,143.6286468231269,142.36189179776744,141.11305255113547,140.1145360026611,139.7581159860227,140.56545828606426,143.1189970330357,162.73222356079836,149.9969819753757,148.33969369553347,147.3480674304603,146.37091364330678,145.33806708185844,144.20884274552296,142.9749742970572,141.69273232132318,140.52590224007716,139.78783328269085,139.95165795525057,141.56460222765276,145.38739037909411,153.42727155099834,148.64846834509788,147.46638843453766,146.4709771056693,145.44113312449522,144.33948281591367,143.16663254121292,141.98476348713817,140.95393670638572,140.36780834466612,140.6730213876185,142.46002916891615,146.4712121733085,153.78926030882332
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.92315107008147,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,149.05058158682988,176.66208204181834,160.0,160.0,,149.05058158682988,130.27254633396203,945525.332529246,945.525332529246,0.0,0.0,945525.332529246,945.525332529246,0.0,165.6127027337334,False,1840878.2044686412,1840.8782044686411,D*,-895352.8719393952,78018544019.06116,21.671817783072544,14.460914554488745,151.92315107008147,176.66208204181834,212.41709842274693,144.139381160193,146.02545917620023,945525.332529246,945.525332529246,895352.8719393952,895.3528719393952,0.0,0.004301117444496213,-11.631153518220868,-57.423977024992205,0.0,57423.97702499221,0.0,945525.332529246,0.0,57423.97702499221,0.0,185.528967194238,153.8613775905779,148.92221421867558,147.74355270478887,146.76438161378695,145.75829363298908,144.6761352691142,143.49716458821447,142.25071637393913,141.05346629139422,140.1507702907618,139.9415271691133,140.94313670191463,143.71790721301835,161.71405939083724,149.8302283959324,148.22342618852272,147.2310029676046,146.2479429266099,145.20816686781433,144.07623785367554,142.8523784591297,141.60461578452797,140.50997226459614,139.89188317115006,140.22310357662997,142.03566926209098,146.02545917620023,152.8592475651281,148.47001633365755,147.30673169086842,146.30630541939982,145.27022401074382,144.16843611472504,143.01183524599168,141.8755924597055,140.93151731924047,140.47341283308066,140.91343640835015,142.71992279077523,146.2872094300753,151.72837619375264
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.05058158682988,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,147.27570411338863,174.94012407584566,160.0,160.0,,147.27570411338863,130.68917193759683,983873.1821869913,983.8731821869914,0.0,0.0,983873.1821869913,983.8731821869914,0.0,165.6656245454592,False,1840878.2044686412,1840.8782044686411,D*,-857005.0222816499,77428220109.74896,21.507838919374713,14.351496675452838,149.05058158682988,174.94012407584566,208.62033448022623,144.00289538976932,146.32062484635375,983873.1821869913,983.8731821869914,857005.0222816499,857.0050222816499,0.0,0.004301117444496213,-11.64070723954311,-57.32232793344653,0.0,57322.32793344653,0.0,983873.1821869913,0.0,57322.32793344653,0.0,183.0609373846334,153.425615571522,148.78893475312603,147.62510211597956,146.64209043485488,145.6295113248437,144.54273017201012,143.36796199534473,142.1445428625595,141.00086622095859,140.19144194221013,140.11301079730688,141.2561362243796,144.10637937347116,160.75215425322378,149.66625148194376,148.10646789650872,147.11299900421568,146.12422843934945,145.078288154358,143.94516024471432,142.73347912079228,141.52225946813778,140.49940836629264,139.99261814980952,140.4605057947965,142.386421511924,146.32062484635375,152.50171360824388,148.34820321490696,147.1960531168114,146.19254254296146,145.15316166136222,144.05267041373068,142.9082312230803,141.80172816055028,140.90784321303502,140.5091790300728,140.97015411927586,142.6251701679502,145.53036946815843,148.95956144532425
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.27570411338863,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,145.5265634849416,173.24361231542085,160.0,160.0,,145.5265634849416,130.79059286290152,993208.3607305145,993.2083607305145,0.0,0.0,993208.3607305145,993.2083607305145,0.0,165.7182557050834,False,1840878.2044686412,1840.8782044686411,D*,-847669.8437381267,76832295093.31065,21.342304192586294,14.241040618473727,147.27570411338863,173.24361231542085,205.01173099813354,143.86895120317794,146.4080230033747,993208.3607305145,993.2083607305145,847669.8437381267,847.6698437381267,0.0,0.004301117444496213,-11.650243855357004,-57.21969488337372,0.0,57219.69488337372,0.0,993208.3607305145,0.0,57219.69488337372,0.0,180.73650394148572,153.01245432019002,148.65659747603212,147.50623770512843,146.51941538017687,145.5009109080093,144.4107634727463,143.24217709747546,142.04406997748976,140.95514100312553,140.23568118066973,140.2731399434534,141.51642607611072,144.34316922786675,159.84672495920555,149.5052256465622,147.98901198043714,146.99429008198948,146.00008077593046,144.94884514450877,143.81613107682492,142.6188717303193,141.44630728185908,140.4951499469319,140.09278973003035,140.67451374203011,142.65633636466595,146.4080230033747,152.14730909006957,148.222781655726,147.0812918056907,146.07481735939058,145.03274034778235,143.93488922010522,142.80489804623733,141.731410160539,140.89201953325716,140.55947401928998,141.05835466559498,142.62176414714344,145.08225779803496,147.24661014509587
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.5265634849416,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,143.86743799860622,171.63484704757462,160.0,160.0,,143.86743799860622,130.84760669818073,998456.137066447,998.4561370664469,0.0,0.0,998456.137066447,998.4561370664469,0.0,165.76861811639148,False,1840878.2044686412,1840.8782044686411,D*,-842422.0674021943,76233221411.07079,21.175894836408553,14.130000949127975,145.5265634849416,171.63484704757462,201.58343927798123,143.73761862007538,146.3098470695778,998456.137066447,998.4561370664469,842422.0674021943,842.4220674021942,0.0,0.004301117444496213,-11.659763271790723,-57.116498602310244,0.0,57116.49860231025,0.0,998456.137066447,0.0,57116.49860231025,0.0,178.54780247258523,152.62035149135383,148.52506291215607,147.3869281649355,146.3963724477361,145.37255805121748,144.28033014126942,143.1198628455774,141.94915900981707,140.91573648498743,140.28238179804455,140.42089578296182,141.7268880453427,144.4496253163263,158.99445877797461,149.34695514487294,147.8710779598616,146.87494172795988,145.87561675814115,144.81999776343264,143.68930104509948,142.50856466637723,141.37637469717606,140.4960529394519,140.19020689016133,140.86250367021674,142.8467572538495,146.3098470695778,151.80837659635253,148.0977674620153,146.96609744377344,145.95691806446328,144.91286032037164,143.81880067461412,142.70455612351384,141.66466589492993,140.87785110743096,140.60405751183052,141.12469115151242,142.57175021829306,144.57288563926284,145.55298546409236
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.86743799860622,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,142.2918200893862,170.1074530994434,160.0,160.0,,142.2918200893862,130.90590430857554,1003822.0770838674,1003.8220770838674,0.0,0.0,1003822.0770838674,1003.8220770838674,0.0,165.8168441772808,False,1840878.2044686412,1840.8782044686411,D*,-837056.1273847738,75630928164.82047,21.008591156894575,14.018364526271329,143.86743799860622,170.1074530994434,198.32928009310066,143.60901915124435,146.05176599923823,1003822.0770838674,1003.8220770838674,837056.1273847738,837.0561273847738,0.0,0.004301117444496213,-11.66926539388369,-57.01273255780562,0.0,57012.73255780562,0.0,1003822.0770838674,0.0,57012.73255780562,0.0,176.48806187257017,152.2479919939568,148.3942709874074,147.26721581564735,146.27305250023588,145.24458963920776,144.15158030233064,143.00108853788117,141.8596119344641,140.88190456955988,140.32998941973315,140.55421271766997,141.88751764785573,144.43778901797887,158.19234458950893,149.19127390894494,147.75269908569592,146.75503307306653,145.75096560030158,144.69191382779636,143.56482000711503,142.40255597763607,141.3120728782135,140.50104156954538,140.2830002750321,141.02282630703223,142.96125207040797,146.05176599923823,151.48351428188693,147.97292488046253,146.8503240841812,145.83872834879432,144.79342502153224,143.70430047986832,142.60704101998957,141.60121418653128,140.86498076145423,140.64298345439747,141.17137024771108,142.48433295455285,144.02918560090782,143.9415000282829
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.2918200893862,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,140.7970899052343,168.6588318434658,160.0,160.0,,140.7970899052343,130.9624114834431,1009023.2184143575,1009.0232184143575,0.0,0.0,1009023.2184143575,1009.0232184143575,0.0,165.86295511316146,False,1840878.2044686412,1840.8782044686411,D*,-831854.9860542837,75025514233.77185,20.840420620492182,13.90614967739063,142.2918200893862,168.6588318434658,195.24288767014167,143.4832494466719,145.65692791586721,1009023.2184143575,1009.0232184143575,831854.9860542837,831.8549860542837,0.0,0.004301117444496213,-11.678750130269085,-56.908418312370124,0.0,56908.41831237012,0.0,1009023.2184143575,0.0,56908.41831237012,0.0,174.55062575202163,151.89410777131124,148.26416333087099,147.1471422845057,146.14954405321294,145.11713491957687,144.02464594439473,142.88589026452613,141.77518493161506,140.85286568572138,140.37700449546458,140.6712938622736,141.9988414128757,144.3196283571054,157.4374594335739,149.03802178398607,147.63391008006238,146.63464438745186,145.62625446862646,144.56475091069802,143.44281306561513,142.3008002652564,141.25295750878584,140.5090111317933,140.36937904071422,141.1540922687356,143.0035066491357,145.65692791586721,151.17210095961897,147.84827343961,146.73405614326214,145.72036621974945,144.6745701968241,143.5914921103927,142.5123226935995,141.54073975350389,140.85265837408423,140.67513149534847,141.1974622294918,142.36007742083086,143.4538397778299,142.4064794198098
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.7970899052343,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,139.38028730660167,167.2860600266214,160.0,160.0,,139.38028730660167,131.01719034180934,1014065.2787359619,1014.0652787359619,0.0,0.0,1014065.2787359619,1014.0652787359619,0.0,165.90698781216796,False,1840878.2044686412,1840.8782044686411,D*,-826812.9257326793,74417075066.53027,20.671409740702853,13.793374094101932,140.7970899052343,167.2860600266214,192.31785232110354,143.3603843723531,145.14638674882076,1014065.2787359619,1014.0652787359619,826812.9257326793,826.8129257326793,0.0,0.004301117444496213,-11.68821739297939,-56.80357626182701,0.0,56803.57626182701,0.0,1014065.2787359619,0.0,56803.57626182701,0.0,172.7290256300393,151.55748964283768,148.13468797203024,147.02675269175543,146.0259371795161,144.99031899002907,143.89964387088642,142.77427338052698,141.6955906702791,140.82780531448188,140.42196257322567,140.7705353011109,142.06167577962268,144.10643007242862,156.72698682036932,148.88704637250794,147.51474780729382,146.513857388218,145.50160842052128,144.43865611886514,143.32338100004156,142.20321180941653,141.1985388173018,140.51884252048603,140.44765387593048,141.2552051174161,142.97739510794202,145.14638674882076,150.87346969243922,147.7238191802868,146.61736571155893,145.60193458455836,144.55641032209198,143.48044898493194,142.42033454968413,141.48290034567214,140.84016331628206,140.69948214870166,141.20233768996945,142.20020826810625,142.850815595523,140.94596911712787
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.38028730660167,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,138.0383741750624,165.98614397088613,160.0,160.0,,138.0383741750624,131.07013376802078,1018938.3987050883,1018.9383987050883,0.0,0.0,1018938.3987050883,1018.9383987050883,0.0,165.94898671663722,False,1840878.2044686412,1840.8782044686411,D*,-821939.8057635529,73805712027.30722,20.501586674252007,13.680056564492341,139.38028730660167,165.98614397088613,189.5477486992,143.24047568998097,144.539177940886,1018938.3987050883,1018.9383987050883,821939.8057635529,821.9398057635528,0.0,0.004301117444496213,-11.697667097522924,-56.69822726121563,0.0,56698.22726121563,0.0,1018938.3987050883,0.0,56698.22726121563,0.0,171.01699264933455,151.23698760977817,148.0057990494008,146.90609506485183,145.90232249214503,144.86426133305474,143.77667411239747,142.66621177350922,141.62050043505795,140.8058831446463,140.46344732493552,140.85053303044026,142.07711178010535,143.80882397969387,156.058220980675,148.7382033203252,147.39525113507074,146.39275472520214,145.37714941504754,144.31376471382737,143.2065990180972,142.1096646318894,141.14828486592774,140.52941467754485,140.5162479570074,141.3253501236669,142.88692945790203,144.539177940886,150.58695874268884,147.59956991816514,146.50032573857038,145.4835342130314,144.43905100574685,143.37122492896282,142.33097814749996,141.4273156300926,140.82675293150288,140.715092891292,141.18551679154996,142.00607385637215,142.2238998796633,139.55764573519673
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.0383741750624,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,136.76825554636008,164.75603984745638,160.0,160.0,,136.76825554636008,131.1211766297035,1023636.5832833608,1023.6365832833608,0.0,0.0,1023636.5832833608,1023.6365832833608,0.0,165.9890029642486,False,1840878.2044686412,1840.8782044686411,D*,-817241.6211852804,73191530077.3372,20.330980577038112,13.566216543365368,138.0383741750624,164.75603984745638,186.92616734707704,143.1235509890719,143.85242409751967,1023636.5832833608,1023.6365832833608,817241.6211852804,817.2416211852803,0.0,0.004301117444496213,-11.707099162901846,-56.592392273534635,0.0,56592.392273534635,0.0,1023636.5832833608,0.0,56592.392273534635,0.0,169.40846928654136,150.9315111215866,147.87745672505918,146.78521997252955,145.77879036622355,144.73907463683398,143.65581868910314,142.56164748679123,141.54954621768513,140.78623945516816,140.50009893322053,140.91008278587302,142.0464853950522,143.43677792025065,155.42857029789783,148.59135656817668,147.27546080078898,146.27141947692354,145.25299537344614,144.19019888612831,143.09251584881918,142.01999316521045,141.10162549565283,140.53961196356067,140.57370265939764,141.36398249234009,142.73621689259062,143.85242409751967,150.31191484885997,147.47553468414924,146.38300894098668,145.3652622483132,144.3225872706445,143.26385283897778,142.24412357467392,141.37357144708363,140.8116714915103,140.72106298936515,141.14663847814782,141.77915160876032,141.57674306574646,138.23906950116793
