timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.76825554636008,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,135.5668088834184,163.59268179872296,160.0,160.0,,135.5668088834184,131.17027953615806,1028156.2067967732,1028.1562067967732,0.0,0.0,1028156.2067967732,1028.1562067967732,0.0,166.02709323693722,False,1840878.2044686412,1840.8782044686411,D*,-812721.997671868,72574636353.25914,20.15962120923865,13.451873888740668,136.76825554636008,163.59268179872296,184.44674329949106,143.00961286564075,143.10144707259647,1028156.2067967732,1028.1562067967732,812721.997671868,812.7219976718679,0.0,0.004301117444496213,-11.716513511597192,-56.486092172073356,0.0,56486.09217207335,0.0,1028156.2067967732,0.0,56486.09217207335,0.0,167.89761816488493,150.64002878573407,147.7496270241244,146.6641801074503,145.65543013051686,144.6148636508201,143.53714053905847,142.46049068896264,141.48232309221436,140.76800103286814,140.53062313332484,140.94817810122595,141.97134838259154,142.9996009970133,154.83555941684662,148.44637849699768,147.15541923898692,146.14993461596123,145.12925924830583,144.06806663199598,142.9811530985662,141.93399335752292,141.05795640257728,140.5483311940678,140.61868517119547,141.37081361078674,142.52941968824345,143.10144707259647,150.04769791540102,147.35172389109425,146.26548742231606,145.24721147752845,144.20710266377898,143.1583441964354,142.1596104889079,141.32122375290666,140.79415470617198,140.71653934636453,141.0854899702961,141.5210288939354,140.91283902927157,136.9877044988682
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.5668088834184,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,134.4309093628476,162.4930061652064,160.0,160.0,,134.4309093628476,131.2174071418835,1032494.0159072113,1032.4940159072114,0.0,0.0,1032494.0159072113,1032.4940159072114,0.0,166.06331870127661,False,1840878.2044686412,1840.8782044686411,D*,-808384.1885614299,71955139943.71481,19.987538873254113,13.337048820446078,135.5668088834184,162.4930061652064,182.10318196400596,142.89863887165407,142.2998846017745,1032494.0159072113,1032.4940159072114,808384.1885614299,808.3841885614298,0.0,0.004301117444496213,-11.725910069555228,-56.37934774821475,0.0,56379.34774821475,0.0,1032494.0159072113,0.0,56379.34774821475,0.0,166.47882836338283,150.3615676278709,147.6222816275771,146.54302985841346,145.53232931211926,144.49172426534565,143.4206830745503,142.3626211741365,141.41839464212,140.75028851477217,140.55379858648803,140.9640065000365,141.8534392242663,142.50595221601662,154.2768302031578,148.30314998363903,147.03517038831632,146.02838249208565,145.0060482247668,143.94746104716043,142.87250568951254,141.85142638904048,141.01664855934075,140.55449109421747,140.6499927395163,141.3457955642032,142.2707179987372,142.2998846017745,149.79368478951952,147.22814943544847,146.14783237482806,145.1294699667105,144.09266946319823,143.0546915582459,142.0772570271475,141.26982331528305,140.77348321581448,140.70074732161308,141.00198723026162,141.2333832447326,140.23550917214672,135.80094744234785
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.4309093628476,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,133.3574492870571,161.4539700025841,160.0,160.0,,133.3574492870571,131.26253746406047,1036647.9872300212,1036.647987230021,0.0,0.0,1036647.9872300212,1036.647987230021,0.0,166.09774411335425,False,1840878.2044686412,1840.8782044686411,D*,-804230.21723862,71333151151.3768,19.81476420871578,13.2217617833328,134.4309093628476,161.4539700025841,179.88928226654005,142.79058181659593,141.45980896742824,1036647.9872300212,1036.647987230021,804230.21723862,804.2302172386201,0.0,0.004301117444496213,-11.735288766159998,-56.27217962862837,0.0,56272.17962862837,0.0,1036647.9872300212,0.0,56272.17962862837,0.0,165.14671946183847,150.09521196844028,147.4953976158425,146.4218248544997,145.4095728785069,144.36974263884605,143.30646982911313,142.26788980902685,141.357295798195,140.7322241371122,140.56848315287203,140.95694405287537,141.6946543041486,141.9638538549551,153.75014168848097,148.16156036877317,146.91475946273783,145.90684428914253,144.88346292007725,143.82845963424086,142.76654219224648,141.7720215745592,140.97705141465696,140.55704167077195,140.66655554773703,141.28910442739075,141.9642752595816,141.45980896742824,149.5492722734024,147.10482467891936,146.03011361804172,145.01212029245318,143.97934773660936,142.95286761787287,141.99685850841752,141.21891053220043,140.74893240009212,140.67299994298787,140.89617154197438,140.9179643021926,139.5478852142502,134.67615314114173
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.3574492870571,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,132.34336095792045,160.47257293586185,160.0,160.0,,132.34336095792045,131.30568714456277,1040619.6525483449,1040.619652548345,0.0,0.0,1040619.6525483449,1040.619652548345,0.0,166.13043679923385,False,1840878.2044686412,1840.8782044686411,D*,-800258.5519202963,70708779359.8478,19.64132759995772,13.106033051900331,133.3574492870571,160.47257293586185,177.7989570237448,142.68536870697002,140.59184533486788,1040619.6525483449,1040.619652548345,800258.5519202963,800.2585519202963,0.0,0.004301117444496213,-11.744649534151574,-56.16460794944996,0.0,56164.60794944996,0.0,1040619.6525483449,0.0,56164.60794944996,0.0,163.89614354555306,149.84010197067394,147.36895714607334,146.30062142584225,145.28724232300883,144.24899394510393,143.19450301583896,142.1761167392287,141.29853487468122,140.71293773747118,140.57361918314487,140.92654866267512,141.49702049004003,141.38070864703593,153.25336912589498,148.02150733042265,146.79423265117964,145.78539935945545,144.76159631733708,143.7111229014305,142.66320308879742,141.69547321515932,140.93849553765267,140.55497007182475,140.66743831279857,141.20112292399872,141.61420799712377,140.59184533486788,149.3138794250251,146.98176424360256,145.91239878294314,144.895237873137,143.86718198671898,142.8528176890129,141.9181681324127,141.16796175990117,140.71977130715752,140.6326756611006,140.76820506995122,140.5765787392487,138.85291021864975,133.61065471405615
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.34336095792045,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,131.38563261641386,159.54587229334905,160.0,160.0,,131.38563261641386,131.34686587962892,1044409.9043418884,1044.4099043418885,0.0,0.0,1044409.9043418884,1044.4099043418885,0.0,166.16146584925684,False,1840878.2044686412,1840.8782044686411,D*,-796468.3001267528,70082133417.24266,19.467259282567404,12.989882801394298,132.34336095792045,159.54587229334905,175.8262506983049,142.5829013347227,139.70528877310863,1044409.9043418884,1044.4099043418885,796468.3001267528,796.4683001267529,0.0,0.004301117444496213,-11.753992309562138,-56.05665246339118,0.0,56056.65246339118,0.0,1044409.9043418884,0.0,56056.65246339118,0.0,162.72218543799352,149.59543193929227,147.2429471168079,146.179476121076,145.16541498269882,144.12954182615158,143.08476399270484,142.08709480439393,141.24159994470347,140.69157267254403,140.56823793670387,140.87255190896622,141.26266862292198,140.76332045082327,152.7845023015149,147.882896705916,146.67363684481217,145.66412471297986,144.64053320714717,143.5954944167942,142.56240294859978,141.621448240654,140.90030322550064,140.5473066623819,140.65184077294234,141.08242202976632,141.22455833670847,139.70528877310863,149.08694932352674,146.85898403247978,145.79475332584175,144.7788917400883,143.7562047275171,142.75447166281356,141.84093144584264,141.11648674021762,140.68533910646482,140.5792280805312,140.6183664258824,140.21106938866632,138.1533269267979,132.60178747820976
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.38563261641386,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,130.48131892314208,158.67099295892106,160.0,160.0,,130.48131892314208,131.38609835728306,1048021.0149929301,1048.02101499293,0.0,0.0,1048021.0149929301,1048.02101499293,0.0,166.1909014897515,False,1840878.2044686412,1840.8782044686411,D*,-792857.1894757111,69453320808.2469,19.292589113401917,12.873330954345588,131.38563261641386,158.67099295892106,173.96535462226677,142.48305708422436,138.80821811198518,1048021.0149929301,1048.02101499293,792857.1894757111,792.857189475711,0.0,0.004301117444496213,-11.76331703163439,-55.94833243350811,0.0,55948.332433508105,0.0,1048021.0149929301,0.0,55948.332433508105,0.0,161.6201613638804,149.36044840761386,147.11735878934257,146.05844518348314,145.04416329606926,144.01143768198082,142.97721304465816,142.00059060566394,141.18596137268602,140.66729255436684,140.55146299405428,140.79484991033254,140.9938083666202,140.11791757410305,152.34164320268766,147.74564224026471,146.55301931031224,145.5430944214557,144.52034943182952,143.48160025468863,142.46403047490696,141.54958715431175,140.86179007684726,140.5331326083247,140.61909696463627,140.93374242777347,140.7992699806715,138.80821811198518,148.8679502431462,146.7365009575175,145.67723981180757,144.66314321279629,143.6464339291751,142.65773799278656,141.7648678801416,141.06397232635794,140.6449710262463,140.51220724745326,140.44704384792823,139.82330074514942,137.45167561278424,131.64690638028813
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.48131892314208,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,129.62755331819127,157.84513904873,160.0,160.0,,129.62755331819127,131.42341579696478,1051455.8580607604,1051.4558580607604,0.0,0.0,1051455.8580607604,1051.4558580607604,0.0,166.21881439986126,False,1840878.2044686412,1840.8782044686411,D*,-789422.3464078808,68822447293.41045,19.11734647039179,12.756397113712634,130.48131892314208,157.84513904873,172.2106197385943,142.38568984374078,137.90760524686317,1051455.8580607604,1051.4558580607604,789422.3464078808,789.4223464078808,0.0,0.004301117444496213,-11.77262364273535,-55.83966660575786,0.0,55839.66660575786,0.0,1051455.8580607604,0.0,55839.66660575786,0.0,160.58561624110703,149.13444806311398,146.99218738181858,145.93758402407624,144.92355410686397,143.8947201001559,142.8717898222908,141.91634713155545,141.1310761874098,140.6392862249775,140.52251232370742,140.69349339078562,140.69270469077662,139.45017794681107,151.92300315264794,147.60966528071998,146.43242734939463,145.42237905274783,144.4011112626571,143.36944879370395,142.36795009592362,141.47950898159573,140.8222715444681,140.5115835711773,140.56867260017165,140.75597593357372,140.34216762823806,137.90760524686317,148.65637641242495,146.61433274227974,145.5599175346315,144.54804559428334,143.53787342717538,142.56250624639134,141.6896849541783,141.00992080544938,140.59804719982367,140.43123253988256,140.25472058618533,139.41514433582043,136.75029470317256,130.74339830675382
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.62755331819127,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,128.8215567659704,157.06560209855675,160.0,160.0,,128.8215567659704,131.45886457457902,1054718.7021650188,1054.7187021650188,0.0,0.0,1054718.7021650188,1054.7187021650188,0.0,166.24527515403088,False,1840878.2044686412,1840.8782044686411,D*,-786159.5023036224,68189616072.111435,18.941560020030956,12.63910040773486,129.62755331819127,157.06560209855675,170.55656706951112,142.29063055824798,137.0094195745128,1054718.7021650188,1054.7187021650188,786159.5023036224,786.1595023036224,0.0,0.004301117444496213,-11.781912088251314,-55.730673095776964,0.0,55730.67309577696,0.0,1054718.7021650188,0.0,55730.67309577696,0.0,159.61431981705758,148.91677555229654,146.8674316323251,145.81694667103505,144.80364794735772,143.77941422347476,142.7684131710917,141.834084309763,141.07639244977435,140.60677272418357,140.4806995489563,140.56867705627167,140.36165594920325,138.7652558373337,151.52689951235212,147.47489441686307,146.31190792406886,145.30204507135718,144.28287471674992,143.25903029899735,142.27400200503786,141.41081137326756,140.78106833576035,140.4818542521552,140.50016190023933,140.55014701330848,139.85693941436375,137.0094195745128,148.4517483213739,146.49249759765488,145.44284191105254,144.43364327775413,143.43051163654994,142.46864468698206,141.61506515637672,140.95380967566064,140.5439881790703,140.33600607771814,140.04197065521674,138.98846430682775,136.05132071169317,129.8886962992439
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.8215567659704,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,128.0606446242356,156.3297674482635,160.0,160.0,,128.0606446242356,131.49249554167432,1057814.2278810628,1057.8142278810628,0.0,0.0,1057814.2278810628,1057.8142278810628,0.0,166.27035373741364,False,1840878.2044686412,1840.8782044686411,D*,-783063.9765875784,67554927535.3828,18.765257648717444,12.521459444118518,128.8215567659704,156.3297674482635,168.99789604704125,142.1976883485081,136.11872681672529,1057814.2278810628,1057.8142278810628,783063.9765875784,783.0639765875784,0.0,0.004301117444496213,-11.791182316480501,-55.62136937512271,0.0,55621.36937512271,0.0,1057814.2278810628,0.0,55621.36937512271,0.0,158.7022618263733,148.7068212061377,146.7430933521912,145.69658524845636,144.6844984452251,143.6655314553653,142.6669818468843,141.7535018430178,141.0213530927431,140.56900565260977,140.4254343273296,140.42072848841414,140.0029736959802,138.0678095915838,151.15175204100183,147.34126508570034,146.1915072877731,145.18215431494338,144.16568511773636,143.1503171440047,142.18200407472943,141.34307577977805,140.73751078092297,140.44320158323998,140.41328340925642,140.31739465629374,139.3471223931402,136.11872681672529,148.2536127345222,146.3710139838883,145.32606421307497,144.3199718370578,143.32432302262092,142.37600555901167,141.5406831020985,140.89513866608726,140.48225130269398,140.22630614941923,139.80944921130592,138.54510473302244,135.35669147471023,129.08029031625256
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.0606446242356,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,127.34223177057446,155.63511895446337,160.0,160.0,,127.34223177057444,131.52436169699632,1060747.31342069,1060.7473134206898,0.0,0.0,1060747.31342069,1060.7473134206898,0.0,166.2941191320386,False,1840878.2044686412,1840.8782044686411,D*,-780130.8910479513,66918479147.33038,18.588466429813995,12.403492288057269,128.0606446242356,155.63511895446337,167.52949086961243,142.1066519057518,135.23978185989714,1060747.31342069,1060.7473134206898,780130.8910479513,780.1308910479513,0.0,0.004301117444496213,-11.800434278526577,-55.51177227645549,0.0,55511.772276455486,0.0,1060747.31342069,0.0,55511.772276455486,0.0,157.84564633628835,148.5040187134151,146.61917696087428,145.57654945008838,144.56615174318432,143.55306916194942,142.56737507511068,141.67428123990715,140.96539986744776,140.52527789124596,140.35622191216117,140.25009690168352,139.61896479197685,137.36202995554694,150.79607899136082,147.20871913757765,146.07127059428421,145.06276345775024,144.04957662708173,143.04326385599185,142.0917530047865,141.27586996080584,140.69094349047546,140.3949489260158,140.30787510015944,140.05895510666727,138.81609179890555,135.23978185989714,148.06154238373284,146.2499002547754,145.20963103979224,144.20705736153678,143.2192672800264,142.28442345508168,141.46620001060245,140.8334098296391,140.41233819599898,140.10200102095894,139.55788446677911,138.08688117942765,134.6681591688335,128.3157361735399
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.34223177057446,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,126.6638362009681,154.97924224048253,160.0,160.0,,126.6638362009681,131.5545239089373,1063523.5613487244,1063.5235613487243,0.0,0.0,1063523.5613487244,1063.5235613487243,0.0,166.31663896819543,False,1840878.2044686412,1840.8782044686411,D*,-777354.6431199168,66280365010.52115,18.41121250292254,12.285216381675895,127.34223177057444,154.97924224048253,166.14642505145784,142.01729080199053,134.3761153987226,1063523.5613487244,1063.5235613487243,777354.6431199168,777.3546431199168,0.0,0.004301117444496213,-11.80966792818349,-55.401897941478815,0.0,55401.89794147881,0.0,1063523.5613487244,0.0,55401.89794147881,0.0,157.0408854319265,148.30784277045547,146.49568901093522,145.45688602524424,144.44864597434935,143.4420104884909,142.4694532741986,141.59608802401803,140.90797686644757,140.4749247662198,140.2726619096578,140.05734160022402,139.21191489392356,136.65166862478418,150.45849301208654,147.07720437387536,145.95124150231652,144.94392350764994,143.93457187499726,142.93780735926396,142.0030258156021,141.20875117877492,140.6407290228479,140.33648723474792,140.18388867141306,139.77614493778103,138.26705197250553,134.3761153987226,147.87513543521058,146.129174324433,145.0935839303429,144.09491621415958,143.11528969768827,142.19371703866534,141.39126792317592,140.76813656863405,140.33379080091336,139.96302660413136,139.28806768227042,137.61556778275195,133.98728796149646,127.59266275581821
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.6638362009681,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,126.02308128538668,154.3598266633731,160.0,160.0,,126.02308128538668,131.5830436005032,1066148.6252788163,1066.1486252788163,0.0,0.0,1066148.6252788163,1066.1486252788163,0.0,166.3379792358394,False,1840878.2044686412,1840.8782044686411,D*,-774729.5791898249,65640675835.35386,18.23352106537607,12.166648538353089,126.66383620096812,154.3598266633731,164.8439643325658,141.92935711827258,133.53061431200166,1066148.6252788163,1066.1486252788163,774729.5791898249,774.7295791898249,0.0,0.004301117444496213,-11.818883221822842,-55.291761836115846,0.0,55291.761836115846,0.0,1066148.6252788163,0.0,55291.761836115846,0.0,156.28459237892375,148.11780673106716,146.3726377089799,145.33763828585452,144.33201080941964,143.33232432255807,142.3730590203422,141.51857431098998,140.8485346469368,140.4173270546308,140.1744463245912,139.84312046609844,138.78407389098376,135.94006669019308,150.1376969193461,146.94667406274937,145.83146178032717,144.82567934192497,143.8206816923748,142.83386740121483,141.915581619445,141.14126980335857,140.58625278906993,140.26727667644099,140.04138332163825,139.470345081689,137.70303020727133,133.53061431200166,147.69401476247975,146.0088533254373,144.97795900759075,143.98355486257873,143.01232162360904,142.10369079578467,141.31553354285222,140.6988504731541,140.24620679422205,139.80939332761596,139.00084468568295,137.13288982640836,133.3154652824239,126.90877767872566
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.02308128538668,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,125.41769685663631,153.77466616877874,160.0,160.0,,125.41769685663631,131.60998541539976,1068628.4552704112,1068.6284552704112,0.0,0.0,1068628.4552704112,1068.6284552704112,0.0,166.35820405059974,False,1840878.2044686412,1840.8782044686411,D*,-772249.74919823,64999498762.19161,18.055416322831004,12.047804909753314,126.02308128538668,153.77466616877874,163.6175681142489,141.84258715554085,132.7055958105788,1068628.4552704112,1068.6284552704112,772249.74919823,772.24974919823,0.0,0.004301117444496213,-11.828080118279129,-55.181378737716116,0.0,55181.37873771611,0.0,1068628.4552704112,0.0,55181.37873771611,0.0,155.57357438595082,147.9334602756262,146.25003243493182,145.21884563374246,144.2162670633971,143.22396535524513,142.27801809129605,141.44138125529145,140.78653352944076,140.3519134930877,140.0613568357965,139.60817856711725,138.33764313336033,135.2301827178577,149.8324793914733,146.81708643747436,145.71197091224727,144.7080692761256,143.70790491580414,142.73134706759504,141.8291633745234,141.0729724458997,140.52692606134312,140.18684737762976,139.88051878539397,139.14298574431564,137.12687279552935,132.7055958105788,147.51782706030568,145.88895325243715,144.86278662428091,143.87296969578776,142.91028078064994,142.01413613474995,141.23863970836425,140.62510064813387,140.14922759676384,139.64118089455857,138.69710462729543,136.6405161560456,132.65390965687902,126.26187155842914
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.41769685663631,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,,,False,0.021,0.0,0.021,124.99999999999999,153.2216591947886,160.0,160.0,,125.0,131.63541518299058,1070969.1105155437,1070.9691105155437,0.0,0.0,1070969.1105155437,1070.9691105155437,0.0,166.37737546888428,False,1840878.2044686412,1840.8782044686411,D*,-769909.0939530975,64356917295.882286,17.87692147107841,11.928700973690024,125.41769685663631,153.2216591947886,162.46288958087905,141.75670313512418,131.90287548694036,1070969.1105155437,1070.9691105155437,769909.0939530975,769.9090939530975,0.0,0.004301117444496213,-11.83725857873571,-55.07076273948552,0.0,55070.762739485515,0.0,1070969.1105155437,0.0,55070.762739485515,0.0,154.90482507643162,147.75438711631924,146.127883265562,145.1005431178738,144.1014263808315,143.11687428429974,142.1841406363622,141.36414134830818,140.72144681096464,140.27816291867825,139.93326200490645,139.35333686750946,137.87476418501276,134.52462023777932,149.5417106339083,146.68840418427212,145.59280571255442,144.5911246825331,143.59622830265494,142.63013348360704,141.74349976745336,141.00340477303334,140.46218914343325,140.09479987547212,139.701548995025,138.79553208759773,136.5412427555464,131.90287548694036,147.34624184209764,145.7694886197313,144.74809108257554,143.76314702307306,142.8090719967465,141.92483347155962,141.16022823178807,140.54645408915042,140.0425435232368,139.45853745938905,138.37778009392454,136.14005108670227,132.00367649327313,125.64982104373765
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,124.99999999999999,152.6971558716858,160.0,160.0,,125.0,131.6056202010417,1068226.6638719304,1068.2266638719304,0.0,0.0,1068226.6638719304,1068.2266638719304,0.0,166.3956108580572,False,1840878.2044686412,1840.8782044686411,D*,-772651.5405967108,63715981297.55913,17.698883693766426,11.809902028859899,125.0,152.6971558716858,161.3761726666556,141.67144113352595,131.1408713335943,1068226.6638719304,1068.2266638719304,772651.5405967108,772.6515405967108,0.0,0.004301117444496213,-11.846418652145244,-54.96044045719978,0.0,54960.44045719978,0.0,1068226.6638719304,0.0,54960.44045719978,0.0,154.27574352384897,147.58024766378063,146.0062235171193,144.98278369495978,143.98751449706077,143.01100218517294,142.09124746091447,141.2865111698259,140.65281798726306,140.19574543300632,139.79051945351293,139.08065618210966,137.4008262931765,133.83485709102226,149.2644202167345,146.56061423472062,145.47401752303782,144.47488831278588,143.48564651978552,142.53011987384733,141.65833183031867,140.93215300485517,140.39160361681047,139.99106128740013,139.50557238235223,138.43165573731545,135.95476485517136,131.1408713335943,147.17843076869298,145.65010416864152,144.6335399565014,143.6537340606902,142.70829707402967,141.83532402075355,141.0798131499829,140.46256091910044,139.92641494383264,139.26353749559928,138.0497587294934,135.65097376066512,131.41812001137353,125.22005175179592
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,124.99999999999999,152.19737947448306,160.0,160.0,,125.0,131.43064230937114,1052121.0145199203,1052.1210145199204,0.0,0.0,1052121.0145199203,1052.1210145199204,0.0,166.4130338799247,False,1840878.2044686412,1840.8782044686411,D*,-788757.1899487209,63084708688.847176,17.52353019134644,11.692894215269549,125.0,152.19737947448306,160.3542832107165,141.58656522299586,130.46150234776377,1052121.0145199203,1052.1210145199204,788757.1899487209,788.7571899487209,0.0,0.004301117444496213,-11.855560618016494,-54.85179522749433,0.0,54851.79522749433,0.0,1052121.0145199203,0.0,54851.79522749433,0.0,153.68414317715343,147.41078164757045,145.8851139607431,144.86564298610216,143.87457674465668,142.90631761422708,141.99918133177195,141.2081948914346,140.58031932477937,140.10467549086187,139.63437211386855,138.79443670703859,136.92690523987886,133.18699995784604,148.99980438818034,146.43373543794291,145.35568029814678,144.3594228229045,143.3761713850259,142.4312167880874,141.57343031159365,140.85888024211852,140.3149431736709,139.87611826522883,139.2951135766365,138.0586322168305,135.38522215099897,130.46150234776377,147.01342632648294,145.53028875224777,144.5186509139465,143.54424124306186,142.60744339345376,141.7450736480546,140.9969083703453,140.37324821462886,139.801753960798,139.06017519470788,137.7251357869177,135.20615523317386,130.9832827643741,125.19570775378732
