timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,0.0,0.0,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,0.0,0.0,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,0.0,0.0,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56666146110.371056,15.740596141769737,10.503199045012268,,,139.9560781855233,139.9560781855233,139.9560781855233,0.0,0.0,0.0,0.0,0.0,0.0,-0.035836686856888324,-53.74698853520428,0.0,1788.9752693147966,0.0,0.0,-51958.01326588949,1788.9752693147966,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56634974411.52631,15.731937336535086,10.4974212997444,,,139.94510046951436,139.94510046951436,139.94510046951436,0.0,0.0,0.0,0.0,0.0,0.0,-0.04479362490015492,-53.74162825959955,0.0,1788.796851696512,0.0,0.0,-51952.83140790304,1788.796851696512,0.0,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56603805821.486465,15.723279394857352,10.491644130700589,,,139.93412384833113,139.93412384833113,139.93412384833113,0.0,0.0,0.0,0.0,0.0,0.0,-0.05374966965325548,-53.736268518603325,0.0,1788.6184521894465,0.0,0.0,-51947.65006641388,1788.6184521894465,0.0,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56572640339.94139,15.714622316650386,10.485867537823353,,,139.92314832186437,139.92314832186437,139.92314832186437,0.0,0.0,0.0,0.0,0.0,0.0,-0.06270482120528251,-53.73090931216219,0.0,1788.44007037142,0.0,0.0,-51942.46924179077,1788.44007037142,0.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56541477966.5811,15.705966101828084,10.480091521055234,,,139.91217389000494,139.91217389000494,139.91217389000494,0.0,0.0,0.0,0.0,0.0,0.0,-0.07165907964531965,-53.72555064022283,0.0,1788.261706405283,0.0,0.0,-51937.288933817545,1788.261706405283,0.0,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56510318701.095505,15.697310750304307,10.47431608033876,,,139.90120055264364,139.90120055264364,139.90120055264364,0.0,0.0,0.0,0.0,0.0,0.0,-0.08061244506244163,-53.72019250273192,0.0,1788.0833600724072,0.0,0.0,-51932.10914265951,1788.0833600724072,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56479162543.17466,15.68865626199296,10.468541215616476,,,139.8902283096713,139.8902283096713,139.8902283096713,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956491754571431,-53.71483489963613,0.0,1787.9050315610802,0.0,0.0,-51926.92986807505,1787.9050315610802,0.0,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56448009492.508644,15.680002636807957,10.462766926830943,,,139.8792571609788,139.8792571609788,139.8792571609788,0.0,0.0,0.0,0.0,0.0,0.0,-0.09851649718419467,-53.70947783088217,0.0,1787.7267208561316,0.0,0.0,-51921.75111002604,1787.7267208561316,0.0,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56416859548.787636,15.671349874663232,10.456993213924733,,,139.868287106457,139.868287106457,139.868287106457,0.0,0.0,0.0,0.0,0.0,0.0,-0.10746718406693079,-53.70412129641671,0.0,1787.5484280695382,0.0,0.0,-51916.57286834717,1787.5484280695382,0.0,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56385712711.70158,15.66269797547266,10.451220076840375,,,139.85731814599671,139.85731814599671,139.85731814599671,0.0,0.0,0.0,0.0,0.0,0.0,-0.11641697828296187,-53.69876529618641,0.0,1787.3701527537924,0.0,0.0,-51911.395143432615,1787.3701527537924,0.0,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56354568980.94079,15.654046939150218,10.445447515520469,,,139.8463502794889,139.8463502794889,139.8463502794889,0.0,0.0,0.0,0.0,0.0,0.0,-0.1253658799213182,-53.69340983013796,0.0,1787.191895491349,0.0,0.0,-51906.21793464661,1787.191895491349,0.0,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56323428356.19538,15.645396765609828,10.439675529907579,,,139.8353835068244,139.8353835068244,139.8353835068244,0.0,0.0,0.0,0.0,0.0,0.0,-0.1343138890710212,-53.68805489821813,0.0,1787.0136558729573,0.0,0.0,-51901.04124234517,1787.0136558729573,0.0,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56292290837.15566,15.636747454765462,10.4339041199443,,,139.82441782789417,139.82441782789417,139.82441782789417,0.0,0.0,0.0,0.0,0.0,0.0,-0.14326100582108348,-53.68270050037361,0.0,1786.8354341758968,0.0,0.0,-51895.865066197715,1786.8354341758968,0.0,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,0.0,0.0,0.0,0.0,-0.15220723026050867,-53.67734663655109,0.0,1786.6572301942797,0.0,0.0,-51890.68940635681,1786.6572301942797,0.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,0.0,0.0,0.0,0.0,-0.16115256247829152,-53.671993306697296,0.0,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,0.0,0.0,0.0,0.0,-0.170097002563418,-53.66664051075893,0.0,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904055060486515,-53.66128824868278,0.0,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,0.0,0.0,0.0,0.0,-0.18798320669160107,-53.655936520415516,0.0,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,0.0,0.0,0.0,0.0,-0.19692497091258507,-53.65058532590387,0.0,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56074415137.620094,15.576226427116692,10.393520363568205,,,139.7476886907796,139.7476886907796,139.7476886907796,0.0,0.0,0.0,0.0,0.0,0.0,-0.2058658433567675,-53.645234665094684,0.0,1785.5883790839434,0.0,0.0,-51859.64628601074,1785.5883790839434,0.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56043302453.07708,15.567584014743634,10.387753556735365,,,139.7367317577972,139.7367317577972,139.7367317577972,0.0,0.0,0.0,0.0,0.0,0.0,-0.21480582411308993,-53.639884537934606,0.0,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 04:00:00+00:00,13.938,43248.80137023006,43248.77772,42601.99804255499,646.7796774450107,0.0,646.8033276750721,43.24877772,43.24880137023006,43248.77772,140.0,0,,,True,optimized,9,43201.22314433437,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.003,1.0416626870712662,0.2,True,0.021,0.0,0.0,139.7977700955432,,182.0,182.0,141.04166268707127,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56036680061.64031,15.565744461566753,10.386526081422701,141.04166268707127,139.7977700955432,139.7917460438012,139.73039725233153,139.734501001719,0.0,0.0,0.0,0.0,0.0,0.0,-0.22374561572471227,-53.63874966973397,42601.99804255499,42601.43060845467,42601.99804255499,0.0,-53639.317103834284,-0.5674341003177688,0.0,139.7425758067639,139.73377925090972,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.7345010088687,139.73450100171902,139.73450100171902,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.79777035641774,139.79777009554306,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432
2026-07-11 04:10:00+00:00,96.582,299688.1094746974,299688.15108,45529.51444095792,254158.63663904206,0.0416053025983274,254158.59503373946,299.68815107999995,299.6881094746974,299688.15108,139.7977700955432,0,,,True,optimized,9,297431.20479252195,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006,6.08169328619411,0.3378718492330061,True,0.021,0.0,0.0,139.73976806616145,,182.0,182.0,146.97126757551132,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56031814738.343605,15.564392982873224,10.385624282685512,146.97126757551132,139.73976806616145,140.17607264744075,139.72042724679898,139.72569764516481,0.0,0.0,0.0,0.0,0.0,0.0,-0.23268528631380214,-53.638023534539045,45529.51444095792,45529.15137336046,45529.51444095792,0.0,-53638.38660213651,-0.3630675974636688,0.0,139.842514760331,139.72658426239852,139.72433798888898,139.72431383233527,139.72431357171155,139.7243135688911,139.72431356886057,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.7274805328781,139.72570657812724,139.72569774053858,139.7256976461857,139.72569764517587,139.72569764516496,139.72569764516484,139.72569764516487,139.72569764516481,139.72569764516481,139.72569764516481,139.72569764516481,139.72569764516481,139.72569764516481,139.9003148833147,139.7414946575593,139.73978669484882,139.73976826776018,139.73976806834318,139.73976806618504,139.73976806616167,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145
2026-07-11 04:20:00+00:00,229.314,711547.7968407676,711547.5831599999,177909.4422369093,533638.1409230906,0.0,533638.3546038583,711.5475831599999,711.5477968407677,711547.5831599999,139.73976806616145,0,,,True,optimized,9,699077.916203622,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009000000000000001,10.069656101943366,0.5594253389968536,True,0.021,0.0,0.0,139.7199799700161,,182.0,182.0,156.60151360712007,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56106373693.362274,15.585103803711743,10.39944395455139,156.60151360712007,139.7199799700161,141.1061831747676,139.70981463299836,139.7152399729785,0.0,0.0,0.0,0.0,0.0,0.0,-0.24162712145997697,-53.65101087704907,177909.44223690926,177915.93590816428,177909.44223690926,0.0,-53644.51720579405,6.493671255018853,0.0,140.25194390323682,139.79750726770115,139.7293770650978,139.7167033796156,139.7142753674366,139.71381008630158,139.71372277826666,139.71370560094604,139.71370226503404,139.71370161884894,139.7137014937413,139.71370146952162,139.71370146483298,139.71370146392533,139.81375154707194,139.72439858893424,139.71678061738118,139.71553289822307,139.71529583417123,139.71525054830408,139.71524205229608,139.71524037659424,139.71524005113665,139.71523998809332,139.71523997588747,139.71523997352455,139.7152399730671,139.7152399729785,143.53474278742132,140.46481093644107,139.8629648110434,139.7473215821447,139.72515367085606,139.7209952454978,139.7201770398892,139.7200181382371,139.71998735798928,139.7199813986355,139.71998024495835,139.71998002162098,139.71997997838585,139.7199799700161
2026-07-11 04:30:00+00:00,362.796,1125734.2811383952,1125734.22024,447972.3661843168,677761.8540556831,0.0,677761.9149540784,1125.73422024,1125.734281138395,1125734.22024,139.7199799700161,0,,,True,optimized,9,1095136.336416482,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.011918608733232314,10.215950342770554,0.5675527968205863,False,0.021,0.0,0.0,139.7065628248004,,182.0,182.0,166.13532186912397,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56342954247.594666,15.650820624331852,10.443294698281912,166.13532186912397,139.7065628248004,142.55712422259705,139.70036766693346,139.7045091569512,0.0,0.0,0.0,0.0,0.0,0.0,-0.25057576713502366,-53.69187405027997,447972.36618431675,447992.7977709322,447972.36618431675,0.0,-53671.44246366451,20.43158661545749,0.0,141.09801007829702,140.08912401103126,139.82416094733563,139.74326648046275,139.71680566692586,139.7077794189437,139.70462499069228,139.7035048498342,139.7031025697414,139.7029555619841,139.702902273578,139.70288321190648,139.7028763011236,139.70287378383824,140.21199098865284,139.8332720599392,139.74158586741535,139.71611190408385,139.7083556151663,139.70583204758333,139.70497539523058,139.7046758630558,139.7045694759795,139.70453069813604,139.70451664115802,139.7045116309654,139.70450981718906,139.7045091569512,149.72309610591873,143.4096929178813,141.0601293411566,140.19850657637463,139.88488183710913,139.77118704042314,139.7300645084539,139.71514351092708,139.70965939451406,139.70766531373462,139.70695095992158,139.7066917576235,139.70659729954494,139.7065628248004
2026-07-11 04:40:00+00:00,478.578,1484997.5805888535,1484998.8193199998,576441.1499725312,908557.6693474685,1.238731146324426,908556.4306163222,1484.9988193199997,1484.9975805888535,1484998.8193199998,139.7065628248004,0,,,True,optimized,9,1432646.384293616,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.010406797693534961,8.920112308744251,0.49556179493023617,False,0.021,0.0,0.0,139.69645727895767,,182.0,182.0,174.2634473222542,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56656587572.98814,15.737940992496705,10.501427348371447,174.2634473222542,139.69645727895767,144.39327242961082,139.6906507185615,139.69376072709858,0.0,0.0,0.0,0.0,0.0,0.0,-0.2595334351211147,-53.74600791654655,576441.1499725312,576468.2169056645,576441.1499725312,0.0,-53718.94098341331,27.066933133239218,0.0,142.19098324494664,140.46879505144227,139.94960989950178,139.77991999410446,139.72255665363278,139.702765775292,139.69584921156618,139.693409804534,139.69254233804583,139.69222970250624,139.69211741672504,139.69207741438913,139.69206302638747,139.6920578280328,140.78769054487245,140.0378634938701,139.80874149570508,139.7333744879924,139.7076558627744,139.6986879506216,139.69552141159255,139.6943940233757,139.69398956732198,139.69384233851557,139.69378911696188,139.69377009978882,139.6937632241961,139.69376072709858,151.44400954134306,143.67163161750392,141.04629236339724,140.15736107076035,139.85486564840448,139.7512367184062,139.715517908833,139.70312676065151,139.69879788589998,139.69727569153937,139.6967384864885,139.69654862938864,139.69648127474053,139.69645727895767
2026-07-11 04:50:00+00:00,574.655,1783120.2342118456,1783119.9856999996,612339.9764846545,1170780.0092153451,0.0,1170780.257727191,1783.1199856999997,1783.1202342118456,1783119.9856999996,139.69645727895767,0,,,True,optimized,9,1708674.3917899637,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009090933223176261,7.792228477008223,0.43290158205601237,False,0.021,0.0,0.0,139.68673301446273,,182.0,182.0,180.91195538351917,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56991726593.752716,15.83103516493131,10.563546128003729,180.91195538351917,139.68673301446273,146.50093504943186,139.68073568751703,139.68304698836084,0.0,0.0,0.0,0.0,0.0,0.0,-0.2685007477606975,-53.80387583749658,612339.9764846545,612368.9104451295,612339.9764846545,0.0,-53774.94187702157,28.933960475005733,0.0,143.4159410301916,140.8466476549908,140.06330732830168,139.80980987378416,139.725297471716,139.69655153668634,139.68663590455824,139.68317786153432,139.68196196605317,139.68152886992172,139.68137425214053,139.68131932049874,139.68129966390043,139.68129260035204,141.41743962384933,140.2406320041074,139.86948014482851,139.74675842339718,139.7051353454593,139.69078238007495,139.68577712228577,139.68401718051294,139.68339346238784,139.68316963640328,139.68308945562617,139.68306092102284,139.68305067997713,139.68304698836084,152.1216502047937,143.55541540633806,140.9252356515134,140.0926541496758,139.8223040918817,139.73273448435285,139.70249093573776,139.69220229038257,139.68865450341517,139.6874048585772,139.68696379246254,139.68680791594912,139.68675266689567,139.68673301446273
2026-07-11 05:00:00+00:00,653.685,2028343.6055158621,2028345.3339,619551.0499464322,1408794.2839535677,1.7283841378521174,1408792.5555694299,2028.3453339,2028.343605515862,2028345.3339,139.68673301446273,0,,,True,optimized,9,1933086.2601543972,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.008054991900745417,6.904278772067499,0.3835710428926389,False,0.021,0.0,0.0,139.6768750438999,,182.0,182.0,186.31592945509783,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57331157306.48344,15.925321474023177,10.626460382501596,186.31592945509783,139.6768750438999,148.78916559342082,139.67070344056168,139.67236657746088,0.0,0.0,0.0,0.0,0.0,0.0,-0.2774778335861918,-53.862514952966166,619551.0499464322,619580.369504167,619551.0499464322,0.0,-53833.19539523136,29.319557734801492,0.0,144.70966005792974,141.20344909268024,140.16182320303187,139.83298662238477,139.72544914545304,139.68940704092913,139.67711469894397,139.6728656165425,139.671382040778,139.67085732427716,139.67067078527387,139.67060461791758,139.67058099852682,139.67057253272213,142.05805996883817,140.42551051719357,139.9195981273206,139.7555487640254,139.70084093707854,139.68223626746934,139.67582112674538,139.67358493105638,139.67279901790135,139.6725192155267,139.67241932950358,139.67238384020382,139.67237114074825,139.67236657746088,152.43530339801978,143.40536005343927,140.82304515677126,140.04278870804492,139.79701952931885,139.71714751423835,139.69062308502333,139.6816156035107,139.67852407176395,139.67745051765414,139.67707269532895,139.676939222248,139.67689188985165,139.6768750438999
2026-07-11 05:10:00+00:00,718.952,2230865.660622848,2230864.9188800002,616771.1056155066,1614093.8132644936,0.0,1614094.5550073416,2230.8649188800005,2230.8656606228483,2230864.9188800002,139.6768750438999,0,,,True,optimized,9,2116685.1985158646,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.007298854869483502,6.256161316700144,0.34756451759445245,False,0.021,0.0,0.0,139.66673950370048,,182.0,182.0,190.73542779422246,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57668884949.11734,16.01913470808815,10.689058969084096,190.73542779422246,139.66673950370048,151.18996788342463,139.66058886665832,139.6617120130091,0.0,0.0,0.0,0.0,0.0,0.0,-0.28646464816925327,-53.920887498368714,616771.1056155066,616800.2918882079,616771.1056155066,0.0,-53891.70122566749,29.186272701219423,0.0,146.0355400178836,141.5399065849462,140.2482942588692,139.85125530351922,139.723807348951,139.6816442006847,139.6673964220786,139.66250527855038,139.66080600811557,139.6602077640712,139.6599958139408,139.65992074278049,139.65989398754283,139.65988441207983,142.68985909008973,140.59217160240627,139.9611583871093,139.76103950069964,139.69536330858344,139.67328670716327,139.66573958695022,139.6631261066723,139.66221191082926,139.6618880033486,139.66177276107302,139.66173186461816,139.66171725420966,139.6617120130091,152.79503903671056,143.3190175092607,140.75382369226392,140.00690855470373,139.7770845929302,139.7034763659648,139.67920018978992,139.67102888627338,139.66822944444695,139.66725782662516,139.6669173669915,139.6667972668792,139.6667546733857,139.66673950370048
2026-07-11 05:20:00+00:00,773.311,2399537.3110315804,2399537.63434,611478.409360026,1788059.2249799739,0.32330841943621635,1788058.9016715544,2399.53763434,2399.5373110315804,2399537.63434,139.66673950370048,0,,,True,optimized,9,2268430.4633256197,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006739326012184294,5.776565153300822,0.32092028629449015,False,0.021,0.0,0.0,139.65637479061584,,182.0,182.0,194.38639883553168,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58003402110.89556,16.112056141915435,10.7510624857391,194.38639883553168,139.65637479061584,153.65294714930113,139.65041774910853,139.65107586199352,0.0,0.0,0.0,0.0,0.0,0.0,-0.2954611023849665,-53.97872529427931,611478.409360026,611507.3282579812,611478.409360026,0.0,-53949.80639632407,28.91889795523457,0.0,147.37343925220702,141.86205533408028,140.32663318594072,139.86624903187612,139.720987193964,139.6734813254932,139.65755299474054,139.65211475768658,139.6502329559605,139.649572710005,139.6493393521408,139.64925679726878,139.64922741156386,139.64921690568912,143.30883846859618,140.74609107965023,139.99700245164843,139.7643933379594,139.689139072061,139.66408957851968,139.6555842253234,139.65265340362453,139.6516320006335,139.65127128763805,139.65114324931778,139.65109786187068,139.65108166582377,139.65107586199352,153.22253949585235,143.30491023201614,140.715076209174,139.98247202197612,139.7612022681753,139.69109857688204,139.66812558860482,139.66041181706268,139.65777690358237,139.65686252700306,139.65654199074717,139.65642907912545,139.65638905086163,139.65637479061584
2026-07-11 05:30:00+00:00,819.025,2541387.029380014,2541385.4335,605546.2783931899,1935839.15510681,0.0,1935840.7509868243,2541.3854334999996,2541.387029380014,2541385.4335,139.65637479061584,0,,,True,optimized,9,2395243.0172284544,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006312237213491221,5.410489040135332,0.3005827244519629,False,0.021,0.0,0.0,139.64587715943972,,182.0,182.0,197.43581260515674,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58334325474.1432,16.203979298373113,10.812399883663867,197.43581260515674,139.64587715943972,156.1407385895608,139.64020845817276,139.64045257298193,0.0,0.0,0.0,0.0,0.0,0.0,-0.30446709471829303,-54.03595399995909,605546.27839319,605574.8927460299,605546.27839319,0.0,-54007.339647119166,28.61435283992614,0.0,148.711645401988,142.17465328405186,140.39984805304027,139.87917532600335,139.71742196593007,139.66506688282692,139.647631524936,139.64170610198246,139.6396623276524,139.63894720139717,139.63869491255144,139.63860573870028,139.63857402822066,139.63856270057548,143.91633147362253,140.8917408238592,140.02924688161633,139.76640473794106,139.68244986913913,139.65474000695738,139.64538477010592,139.64217388557392,139.64105811780246,139.64066506961447,139.64052578938424,139.64047645761417,139.6404588703662,139.64045257298193,153.69091049478635,143.34520337553323,140.70058333120352,139.96682978903374,139.74834445456574,139.67969900951138,139.65730207412372,139.64979981592094,139.64723891196795,139.64635094167798,139.64603959798612,139.64592988812862,139.64589100965063,139.64587715943972
2026-07-11 05:40:00+00:00,857.838,2661817.9512151303,2661819.84372,599309.7630215678,2062510.080698432,1.8925048694945872,2062508.1881935624,2661.81984372,2661.81795121513,2661819.84372,139.64587715943972,0,,,True,optimized,9,2502342.358669561,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.005973087791246054,5.11978953535376,0.2844327519640978,False,0.021,0.0,0.0,139.6353190530229,,182.0,182.0,200.00964590265949,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58661472785.18145,16.294853551439292,10.873037381724572,200.00964590265949,139.6353190530229,158.62548554685495,139.62997456242232,139.629838478898,0.0,0.0,0.0,0.0,0.0,0.0,-0.31348251725979687,-54.09253524902285,599309.7630215678,599338.0536460998,599309.7630215678,0.0,-54064.244624490966,28.29062453188817,0.0,150.0426901760078,142.48086334112193,140.46992537074703,139.89084494560169,139.71340107390768,139.65649838455036,139.63766298167158,139.6312873301148,139.62909429212078,139.6283286558533,139.6280589564657,139.62796369592206,139.62792984728438,139.6279177639673,144.51471846551826,141.03215751005777,140.0592796210213,139.7675906020628,139.67547361593776,139.64529717715988,139.63515930411492,139.63169143997342,139.63048923396835,139.63006659309877,139.62991702872685,139.62986408785665,139.62984522773723,139.629838478898,154.18185815383603,143.4207677403962,140.70244010465208,139.9572980375557,139.73755719845468,139.66896793675718,139.6466697064298,139.63921367198188,139.6366708371021,139.63578930712654,139.63548029774614,139.63537139899765,139.6353328016375,139.6353190530229
2026-07-11 05:50:00+00:00,891.089,2764998.132249773,2764995.70166,592796.493080386,2172199.208579614,0.0,2172201.639169387,2764.9957016599997,2764.998132249773,2764995.70166,139.6353190530229,0,,,True,optimized,9,2593694.1170744123,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.005694743429456747,4.881208653820067,0.2711782585455593,False,0.021,0.0,0.0,139.62473943865317,,182.0,182.0,202.2036111238342,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58984678389.95438,16.384632886098437,10.932944275565237,202.2036111238342,139.62473943865317,161.0864312237544,139.61972536901808,139.61923132360369,0.0,0.0,0.0,0.0,0.0,0.0,-0.322507256426796,-54.14843500199484,592796.4930803861,592824.442956872,592796.4930803861,0.0,-54120.48512550886,27.949876485981804,0.0,151.36146067399204,142.78279617433697,140.53812320339185,139.90176622499814,139.7091069435046,139.6478372230765,139.62766684865716,139.62086372494053,139.61852928613695,139.61771585569002,139.61742969000733,139.61732867441495,139.61729280418257,139.61728000634093,145.10605510744912,141.16932785015896,140.08797187156006,139.76827444779113,139.66832174983742,139.63579757756432,139.6249187816612,139.62120833771945,139.6199246589034,139.61947414350664,139.61931489527697,139.61925855626208,139.61923849754245,139.61923132360369,154.6874385541409,143.51919085155407,140.7145498980574,139.95159308327376,139.72809445286902,139.65867040897857,139.63617004939093,139.62865884360414,139.62609934136344,139.62521245076763,139.62490161491044,139.62479208673395,139.62475326675278,139.62473943865317
2026-07-11 06:00:00+00:00,919.809,2854112.3396541583,2854112.1384599996,585921.1888642223,2268190.9495957773,0.0,2268191.150789936,2854.1121384599996,2854.1123396541584,2854112.1384599996,139.62473943865317,0,,,True,optimized,9,2672294.2667741096,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.005457950815269716,4.678243555945471,0.25990241977474837,False,0.021,0.0,0.0,139.61415682801422,,182.0,182.0,204.09000255067872,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59303725489.24338,16.473257080345384,10.992080380957676,204.09000255067872,139.61415682801422,163.5080569267656,139.60946691569066,139.60862973833372,0.0,0.0,0.0,0.0,0.0,0.0,-0.33154119172064794,-54.20361176311193,585921.1888642225,585948.777244781,585921.1888642225,0.0,-54176.023382553365,27.588380558561767,0.0,152.6641401196117,143.081824233424,140.6052304885686,139.91224737573597,139.70464892307893,139.63912047988373,139.61765495923908,139.61043859435097,139.6079677386313,139.60710824837426,139.60680622387102,139.60669966736597,139.60666185104253,139.60664836541252,145.69180461778146,141.3045514513611,140.11586629161505,139.76865365636047,139.6610620883314,139.62626332518147,139.6146697737111,139.6107259174341,139.60936395188665,139.60888667214397,139.60871812907797,139.6086585290432,139.6086373201822,139.60862973833372,155.19963964023574,143.63214402789063,140.73288844586884,139.94814790593136,139.71942154485575,139.64863683893196,139.625757123877,139.61813140091232,139.61553523966575,139.61463615050678,139.61432114672587,139.61421016587974,139.6141708363941,139.61415682801422
2026-07-11 06:10:00+00:00,944.797,2931648.657452541,2931648.40318,578665.8001974006,2352982.6029825993,0.0,2352982.8572551403,2931.64840318,2931.648657452541,2931648.40318,139.61415682801422,0,,,True,optimized,9,2740460.04733757,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.005251894455044006,4.501623818609147,0.25009021214495264,False,0.021,0.0,0.0,139.603578818062,,182.0,182.0,205.72472550576964,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59618386478.850945,16.56066291079193,11.050403510946285,205.72472550576964,139.603578818062,165.87888329163275,139.59920306913696,139.5980328786945,0.0,0.0,0.0,0.0,0.0,0.0,-0.3405841955995034,-54.25802327313307,578665.8001974005,578693.0059524111,578665.8001974005,0.0,-54230.817518122494,27.20575501057465,0.0,153.94784813097993,143.37883716302096,140.67174477747162,139.92247620989195,139.70009203148052,139.63037001252056,139.60763434674269,139.60001393404298,139.59740994770436,139.5965055562762,139.59618808282033,139.59607613107977,139.5960364201959,139.59602226509278,146.27287656114908,141.4386637601689,140.14330068384842,139.76884766459978,139.6537350274237,139.61670762208323,139.60441617371282,139.60024494262174,139.5988068188201,139.59830352335996,139.5981259499348,139.59806318245168,139.59804085663663,139.5980328786945,155.7150305939621,143.7544772978316,140.75511977136284,139.94605831382182,139.71120563603762,139.6387619356534,139.6154003383743,139.60762592140836,139.604981639594,139.60406646856825,139.60374596113743,139.60363306534705,139.603593063777,139.603578818062
