timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:20:00+00:00,966.682,2999556.8478796417,2999556.24508,571021.6725757979,2428534.572504202,0.0,2428535.175303844,2999.55624508,2999.5568478796417,2999556.24508,139.603578818062,0,,,True,optimized,9,2799992.6774934838,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.005068036621943141,4.344031390236978,0.24133507723538766,False,0.021,0.0,0.0,139.59300816375654,,182.0,182.0,207.1512296249664,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59928428587.23655,16.64678571867682,11.107870520796691,207.1512296249664,139.59300816375654,168.19048374635992,139.58893629098893,139.58744019553976,0.0,0.0,0.0,0.0,0.0,0.0,-0.3496361334761335,-54.31162725978028,571021.6725757981,571048.4745691217,571021.6725757981,0.0,-54284.8252664567,26.80199332358461,0.0,155.2103461663207,143.6743825205711,140.73797499728698,139.93256704613512,139.69547511854324,139.62159862457696,139.59760915523006,139.58959092835647,139.58685609718177,139.58590762375408,139.5855749947486,139.585457753015,139.58541618498006,139.5854013737462,146.84980071355048,141.57220069181074,140.17048712215103,139.76892965179107,139.646364908379,139.60713830604405,139.5941602720726,139.58976582763873,139.58825303987553,139.5877242610634,139.58753784706005,139.5874719797024,139.58744856098215,139.58744019553976,156.22939144044574,143.88261170182088,140.7797187339754,139.94477307749582,139.70325461386054,139.62898092275256,139.60507987106186,139.59713752421783,139.59443869287384,139.59350526690608,139.59317851153543,139.59306344244717,139.59302267861844,139.59300816375654
2026-07-11 06:30:00+00:00,985.961,3059377.203888779,3059377.82534,562994.1191688743,2496383.7061711256,0.6214512209407985,2496383.0847199047,3059.37782534,3059.377203888779,3059377.82534,139.59300816375654,0,,,True,optimized,9,2852305.458347649,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004901183766645005,4.20101465712429,0.23338970317357166,False,0.021,0.0,0.0,139.58244535131118,,182.0,182.0,208.40360411437547,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60233622255.747574,16.731561737707658,11.164438861290597,208.40360411437547,139.58244535131118,170.4368051931927,139.57866816285897,139.57685132483365,0.0,0.0,0.0,0.0,0.0,0.0,-0.35869686392744793,-54.36438270788667,562994.1191688743,563020.4968929274,562994.1191688743,0.0,-54338.004983833525,26.37772405314172,0.0,156.44987709026807,143.96875767486952,140.80410409214196,139.94258791939856,139.69082123197924,139.61281386202822,139.5875818135245,139.5791702598732,139.57630627771206,139.5753143397068,139.57496677909256,139.5748443284241,139.57480093218183,139.5747854751781,147.42278289026032,141.70548455369698,140.19755462229483,139.7689438841476,139.63896630859202,139.59755998933088,139.5839034033273,139.57928878695986,139.57770244923125,139.57714858936433,139.576953479588,139.57688456422164,139.5768600711327,139.57685132483365,156.74000651413292,144.01406720916887,140.8057280790062,139.94395962838934,139.6954592780605,139.6192566526107,139.59478335320608,139.58666237839446,139.58390542026703,139.5829525317052,139.5826191149349,139.58250172917354,139.58246015295455,139.58244535131118
2026-07-11 06:40:00+00:00,1003.032,3112348.111761284,3112348.1140799997,554617.5808743564,2557730.5332056433,0.002318715676665306,2557730.5308869276,3112.34811408,3112.348111761284,3112348.1140799997,139.58244535131118,0,,,True,optimized,9,2898527.6727850707,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0047475573579504465,4.0693348782432395,0.2260741599024022,False,0.021,0.0,0.0,139.57188992553557,,182.0,182.0,209.50908606314636,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60533758613.65147,16.814932948236518,11.220069817762731,209.50908606314636,139.57188992553557,172.61364309031433,139.56839970761135,139.56626600939742,0.0,0.0,0.0,0.0,0.0,0.0,-0.36776623937653413,-54.416252694517304,554617.5808743562,554643.5158676715,554617.5808743562,0.0,-54390.317701202,25.934993315298925,0.0,157.66509156512902,144.262094606803,140.87023271947692,139.95257790883494,139.6861438551697,139.60402018092952,139.5775537306234,139.56875230795146,139.56576051389223,139.5647256070059,139.56436329652348,139.5642357032055,139.56419050251347,139.56417440826908,147.99183279900578,141.8386949994775,140.22457913733413,139.7689167832807,139.6315479692738,139.58797544215338,139.57364634096288,139.56881391650683,139.56715491133357,139.56657629306682,139.56637260465087,139.5663006834504,139.56627513111718,139.56626600939742,157.2449481555572,144.14719719968303,140.83252726435265,139.94341342167738,139.68775325743925,139.60956532178196,139.58450293915058,139.57619752576656,139.57338051883403,139.57240751872746,139.572067218446,139.5719474389818,139.57190502344093,139.57188992553557
2026-07-11 06:50:00+00:00,1018.217,3159466.080106316,3159466.2579799998,545921.2609973224,2613544.9969826774,0.17787368362769485,2613544.8191089937,3159.4662579799997,3159.466080106316,3159466.2579799998,139.57188992553557,0,,,True,optimized,9,2939563.4494384443,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004604328556897405,3.9465673344834897,0.21925374080463833,False,0.021,0.0,0.0,139.56134102750494,,182.0,182.0,210.48948130445177,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60828646333.320175,16.896846203700047,11.27472792720214,210.48948130445177,139.56134102750494,174.7182289426153,139.55813155685345,139.55568406462896,0.0,0.0,0.0,0.0,0.0,0.0,-0.3768441066661617,-54.467203737765054,545921.2609973225,545946.7365189464,545921.2609973225,0.0,-54441.72821614117,25.47552162388456,0.0,158.85494791204525,144.55440165676737,140.93640440776,139.96255678477638,139.6814502971479,139.59522007971907,139.56752567194332,139.55833725721868,139.55521878326138,139.55414133102644,139.5537644271306,139.55363174852127,139.55358476398916,139.5535680399178,148.55681406280198,141.9719111208022,140.25160040520905,139.7688631041294,139.62411492130465,139.5783862813363,139.56338951741284,139.55834124546874,139.55661031584475,139.556007213367,139.55579504647724,139.55572015564542,139.55569355708266,139.55568406462896,157.7424250080171,144.2807617467226,140.8596833783733,139.942996351719,139.6800927360362,139.59989197800337,139.5742329928315,139.56574053352148,139.5628625944959,139.5618691864317,139.56152190134486,139.56139969309842,139.56135642598252,139.56134102750494
2026-07-11 07:00:00+00:00,1031.779,3201548.279148811,3201548.3302599997,536951.7979670605,2664596.5322929393,0.05111118871718645,2664596.4811817505,3201.5483302599996,3201.548279148811,3201548.3302599997,139.56134102750494,0,,,True,optimized,9,2976150.6514496836,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004469732390517337,3.8311991918720025,0.21284439954844458,False,0.021,0.0,0.0,139.5507975655508,,182.0,182.0,211.3625852599224,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61118122088.73081,16.97725613575856,11.328382916759065,211.3625852599224,139.5507975655508,176.74893633619354,139.54786407746818,139.54510535247408,0.0,0.0,0.0,0.0,0.0,0.0,-0.38593030791520044,-54.51720749423264,536951.7979670604,536976.7998452942,536951.7979670604,0.0,-54492.20561599883,25.00187823381566,0.0,160.0186835846051,144.84561002068418,141.00262586944737,139.97253209635852,139.67674401057164,139.5864148384035,139.5574980116832,139.54792516369946,139.54468102521915,139.54356140919725,139.54317005336432,139.54303234146502,139.54298359180154,139.54296624463944,149.1175022646132,142.10514396675157,140.27863429486848,139.76879005683807,139.6166698442929,139.56879338903394,139.55313315161717,139.5478707632182,139.54606856958253,139.54544122795062,139.54522067243374,139.5451428445146,139.54511521143803,139.54510535247408,158.23163580208262,144.41398174865603,140.88692629963816,139.94262387942103,139.67245086074038,139.59022763670222,139.56396963182928,139.55528938092823,139.5523502423213,139.55133633607593,139.55098203570424,139.55085738820281,139.55081326587432,139.5507975655508
2026-07-11 07:10:00+00:00,1043.933,3239260.9328619367,3239261.46302,527739.5849908018,2711521.8780291984,0.5301580633968115,2711521.347871135,3239.26146302,3239.260932861937,3239261.46302,139.5507975655508,0,,,True,optimized,9,3008888.5768319927,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0043420285842505285,3.7217387865004525,0.2067632659166918,False,0.021,0.0,0.0,139.54025854164948,,182.0,182.0,212.142851116207,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61402040805.77437,17.056122446048434,11.381007896617493,212.142851116207,139.54025854164948,178.70501451457218,139.5375974158793,139.53452976844997,0.0,0.0,0.0,0.0,0.0,0.0,-0.39502468108334216,-54.566239008850104,527739.5849908018,527764.1007481104,527739.5849908018,0.0,-54541.72325154138,24.51575730872719,0.0,161.155736992872,145.13558755500398,141.06887618935906,139.98250252427354,139.67202570844077,139.57760487860625,139.54747085624618,139.5375159919552,139.5341471532118,139.5329857340299,139.53258005994064,139.53243736388927,139.5323868667745,139.53236890288795,149.67360954424552,142.238355090993,140.30567979152335,139.76869962882753,139.60921381056374,139.55919715621232,139.54287732161256,139.53740243416564,139.53552959307677,139.5348782412634,139.53464938114524,139.53456864659245,139.5345399899692,139.53452976844997,158.71127720790898,144.54614543175242,140.91402616657734,139.94222681279797,139.66480593846012,139.58056504387616,139.55370939922753,139.54484234510878,139.5418422187167,139.54080788567416,139.5404465950027,139.54031951709928,139.5402745426995,139.54025854164948
2026-07-11 07:20:00+00:00,1054.858,3273160.753438076,3273161.0825199997,518332.0501938942,2754829.0323261055,0.3290819237008691,2754828.703244182,3273.1610825199996,3273.160753438076,3273161.0825199997,139.54025854164948,0,,,True,optimized,9,3038276.0678774687,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004220444733477592,3.6175240572665075,0.20097355873702819,False,0.021,0.0,0.0,139.5297228628078,,182.0,182.0,212.84230932660665,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61680285880.66371,17.13341274462881,11.432581254000311,212.84230932660665,139.5297228628078,180.58642467703913,139.52733158984145,139.5239572295181,0.0,0.0,0.0,0.0,0.0,0.0,-0.4041270608190856,-54.61427841446083,518332.05019389425,518356.0698966996,518332.05019389425,0.0,-54590.25871165545,24.019702805380803,0.0,162.26574763311154,145.42417068634893,141.1351183935509,139.99246148293346,139.66729446436904,139.56879010030937,139.53744414479425,139.52710964460783,139.52361705426566,139.52241418586144,139.5219943242138,139.52184669195213,139.5217944646202,139.52177589021068,150.22481841363532,142.3714743237463,140.3327249161098,139.7685904361077,139.6017468632647,139.54959765996702,139.5326220289822,139.52693620474383,139.52499331498433,139.52431817463318,139.5240810911305,139.52399747935817,139.52396780977597,139.5239572295181,159.1812136455676,144.6769013752088,140.9408632396692,139.9417686999628,139.65714620834135,139.57090005424004,139.5434502288925,139.53439771868992,139.53133722944557,139.5302826740387,139.52991446324438,139.52978497941388,139.52973916154355,139.5297228628078
2026-07-11 07:30:00+00:00,1064.703,3303709.2039010255,3303709.52682,515057.9470861894,2788651.5797338104,0.32291897432878613,2788651.256814836,3303.7095268199996,3303.7092039010254,3303709.52682,139.5297228628078,0,,,True,optimized,9,3064725.3619838026,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.517572218549077,0.2,False,0.021,0.0,0.0,139.51915856190243,,182.0,182.0,213.47090144540692,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61956537778.84688,17.21014938301302,11.483785171547991,213.47090144540692,139.51915856190243,182.3972198933322,139.51707149742825,139.51338657060327,0.0,0.0,0.0,0.0,0.0,0.0,-0.41323738667697946,-54.661955147362896,515057.94708618935,515081.7854526404,515057.94708618935,0.0,-54638.11678091186,23.838366451032925,0.0,163.35983151351965,145.71647870053727,141.20268501357617,140.00276191732058,139.66264847093686,139.559998698496,139.52742554574007,139.5167074209498,139.51308996663766,139.51184531814354,139.51141116614556,139.5112585646124,139.51120459593702,139.51118540721035,150.7783474870258,142.50637990687676,140.36026276066707,139.76859874332638,139.59430855043885,139.54000646686453,139.52237025527094,139.51647230076674,139.514459044391,139.51376002598977,139.5135146928271,139.5134281956523,139.5133975104675,139.51338657060327,159.8598912222114,144.8635252917922,140.98228603627945,139.94528109738843,139.65062340366367,139.56156609605603,139.5332785606461,139.52396298799178,139.52081667799106,139.51973331577005,139.51935523062068,139.5192223099432,139.51917528638745,139.51915856190243
2026-07-11 07:40:00+00:00,1073.594,3331295.753655075,3331297.76636,517527.87862731284,2813769.887732687,2.0127049246802926,2813767.8750277623,3331.29776636,3331.2957536550753,3331297.76636,139.51915856190243,0,,,True,optimized,9,3088583.299160002,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.3615049194251583,0.2,False,0.021,0.0,0.0,139.50857635858597,,182.0,182.0,214.03696384044656,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62234242962.3394,17.287289711760945,11.53525845883265,214.03696384044656,139.50857635858597,184.13883048568567,139.50682087490517,139.50281649818757,0.0,0.0,0.0,0.0,0.0,0.0,-0.42235569619901037,-54.70985713218539,517527.8786273128,517551.829619724,517527.8786273128,0.0,-54685.90613977413,23.950992411257175,0.0,164.44704653109872,146.0181395999333,141.27317156697399,140.01382429042621,139.65820302657136,139.55126373239293,139.5174245237358,139.50631159877145,139.50256587004736,139.50127835146165,139.5008295493546,139.50067185679157,139.50061610467645,139.50059628694513,151.34411331002264,142.6459472163215,140.38904294828998,139.76892667279483,139.58695619527975,139.53044020241828,139.51212644061334,139.5060113243226,139.50392612809702,139.50320272072926,139.5029489670186,139.5028595258813,139.50282780477053,139.50281649818757,160.665490075864,145.09666508270436,141.03592281311066,139.95202795588386,139.64499772464458,139.55248832215608,139.52317548707737,139.51353873861248,139.51028773459066,139.50916928731985,139.50877918852865,139.5086420891869,139.508593600314,139.50857635858597
2026-07-11 07:50:00+00:00,1081.637,3356255.8021201813,3356254.7127799997,521363.23651414877,2834891.476265851,0.0,2834892.5656060325,3356.25471278,3356.255802120181,3356254.7127799997,139.50857635858597,0,,,True,optimized,9,3110147.6546766786,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.2003870305925943,0.2,False,0.021,0.0,0.0,139.49799217306486,,182.0,182.0,214.54768817558124,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62514220509.374725,17.36506125260409,11.58715293386751,214.54768817558124,139.49799217306486,185.81205560866994,139.4965815225119,139.492246622013,0.0,0.0,0.0,0.0,0.0,0.0,-0.43148205049540456,-54.758125778365276,521363.2365141488,521387.3708372388,521363.2365141488,0.0,-54733.99145527533,24.13432308994379,0.0,165.5283332071644,146.3311821637325,141.34736944847293,140.0258636996244,139.65401572017916,139.54260128706056,139.50744572019283,139.49592345284518,139.4920449929461,139.49071317453976,139.49024924919095,139.49008630512986,139.49002871404943,139.49000824792174,151.92547394677618,142.79195750372915,140.4195482215036,139.7697017709073,139.5797249797748,139.52090899796013,139.50189347926744,139.49555395243794,139.4933945318846,139.49264598917028,139.49238356412278,139.49229109284016,139.49225830582543,139.492246622013,161.4975002856228,145.35259806277887,141.09624217654468,139.96052626200495,139.63984387322435,139.54354527005577,139.51311217648419,139.50312586376427,139.49976121616893,139.49860475617936,139.49820166042966,139.49806004491364,139.4980099732509,139.49799217306486
2026-07-11 08:00:00+00:00,1088.921,3378854.5353382397,3378856.52774,525089.5893965657,2853766.938343434,1.992401760071516,2853764.945941674,3378.85652774,3378.8545353382397,3378856.52774,139.49799217306486,0,,,True,optimized,9,3129653.749664687,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.0461344361523572,0.2,False,0.021,0.0,0.0,139.48740844575573,,182.0,182.0,215.00876429832113,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62796404799.90244,17.44344577775068,11.639456433826998,215.00876429832113,139.48740844575573,187.4179240722405,139.48635437090644,139.4816769085523,0.0,0.0,0.0,0.0,0.0,0.0,-0.4406165090380224,-54.80675125570729,525089.5893965656,525113.9021352367,525089.5893965656,0.0,-54782.438517036266,24.312738671025727,0.0,166.6026422127856,146.65590128158038,141.42560905096053,140.03898455446048,139.65011422943988,139.53401877449141,139.49749122265834,139.48554358563445,139.48152749711954,139.48014981108253,139.47967024438609,139.47950187330147,139.47944238257526,139.4794212468678,152.52222896125375,142.94506690103958,140.4520090729743,139.77098512785287,139.57263114628265,139.51141739698994,139.49167270736532,139.48510058313545,139.4828643632634,139.48208984474647,139.4818184662691,139.48172286799394,139.48168898139912,139.4816769085523,162.3345377687015,145.6212244611427,141.1610903744397,139.97023938936476,139.63501234906144,139.534692757999,139.50307615340847,139.4927218567384,139.489237892572,139.48804159247914,139.48762489320737,139.48747855522345,139.48742682936134,139.48740844575573
2026-07-11 08:10:00+00:00,1095.524,3399342.931182134,3399345.2405599994,528510.3795626597,2870834.8609973397,2.3093778654001653,2870832.5516194743,3399.345240559999,3399.342931182134,3399345.2405599994,139.48740844575573,0,,,True,optimized,9,3147323.2557413196,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.8988251232489404,0.2,False,0.021,0.0,0.0,139.47682539751366,,182.0,182.0,215.4255408346628,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63080612291.23918,17.522392303121993,11.692134938657365,215.4255408346628,139.47682539751366,188.95770578846998,139.47614007905543,139.47110738352848,0.0,0.0,0.0,0.0,0.0,0.0,-0.44975912627365855,-54.85570341381662,528510.3795626597,528534.8556417143,528510.3795626597,0.0,-54831.22733476199,24.476079054627917,0.0,167.66891800746993,146.99221900980027,141.50806518799865,140.05325547335113,139.646517358213,139.5255211302894,139.48756238349497,139.47517238851805,139.47101349914965,139.4695882942697,139.46909254156,139.46891855918608,139.46885710518004,139.46883527769086,153.13366449987126,143.1055073132661,140.48655734209865,139.77281432533263,139.5656845177677,139.50196806474784,139.48146490868643,139.47465147287784,139.47233572147516,139.4715343372264,139.47125370708943,139.47115487956754,139.47111985786032,139.47110738352848,163.17468088202855,145.899802258876,141.22977305343704,139.98102362785522,139.6304659998056,139.5259196940351,139.49306400507345,139.48232573467908,139.4787175767336,139.47747987826705,139.4770490607012,139.47689782583114,139.47684438555356,139.47682539751366
2026-07-11 08:20:00+00:00,1101.511,3417925.0901556266,3417922.5423399997,531625.686414748,2886296.8559252517,0.0,2886299.4037408787,3417.92254234,3417.9250901556265,3417922.5423399997,139.47682539751366,0,,,True,optimized,9,3163336.29042559,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.7578218331957487,0.2,False,0.021,0.0,0.0,139.46624309586147,,182.0,182.0,215.80236207234896,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63366659506.437546,17.601849862899318,11.745154440489165,215.80236207234896,139.46624309586147,190.43284474702662,139.46593924063308,139.46053807951932,0.0,0.0,0.0,0.0,0.0,0.0,-0.45890995162162496,-54.904952087798435,531625.686414748,531650.3107517388,531625.686414748,0.0,-54880.32775080751,24.62433699092071,0.0,168.7262194133217,147.34000088641872,141.59486895203904,140.0687337804735,139.6432415107637,139.51711267935022,139.47766037240825,139.4648101977222,139.46050310105105,139.45902865609648,139.4585161506758,139.45833636555702,139.45827288222324,139.45825033992165,153.75905058949675,143.27341925188534,140.5232927740109,139.77522042840334,139.55889330731847,139.49256320625327,139.47127072729467,139.4642068372039,139.46180869659216,139.46097951781223,139.46068932524366,139.46058716205377,139.46055096827948,139.46053807951932,164.0171910522136,146.1879035214618,141.30213091122693,139.9928594788203,139.62620254680198,139.5172251858229,139.48307540172766,139.47193741380642,139.46820028055194,139.466919661149,139.46647422350026,139.46631792198593,139.4662627087511,139.46624309586147
2026-07-11 08:30:00+00:00,1106.939,3434765.9013280226,3434765.30066,534458.7321635089,2900306.5684964913,0.0,2900307.1691645137,3434.7653006600003,3434.7659013280227,3434765.30066,139.46624309586147,0,,,True,optimized,9,3177838.317321826,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.622549365035354,0.2,False,0.021,0.0,0.0,139.45566156300325,,182.0,182.0,216.14273625116903,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63654376919.26736,17.681771366463156,11.79848351725012,216.14273625116903,139.45566156300325,191.8449023036931,139.45575244658957,139.44996902923714,0.0,0.0,0.0,0.0,0.0,0.0,-0.46806902986715543,-54.954469473182634,534458.732163509,534483.4908562012,534458.732163509,0.0,-54929.71078049054,24.758692692092154,0.0,169.77370327004584,147.69909559384706,141.68614114048165,140.0854740698106,139.64030271156054,139.50879769187952,139.46778634072362,139.45445734248995,139.44999640268864,139.44847092829096,139.4479410821308,139.44775529587656,139.44768971484473,139.44766643390395,154.39765781543795,143.44892500951414,140.56230648990032,139.77823286540587,139.55226543909907,139.4832049519151,139.4610907819676,139.4537668829076,139.45128337571808,139.45042543675984,139.4501253591571,139.45001974996038,139.44998234583036,139.44996902923714,164.86134715061746,146.48547169998508,141.37820577645738,140.00576945082943,139.62223013596576,139.5086115029069,139.47311094494597,139.46155707398907,139.45768607201828,139.45636097726464,139.4559004081666,139.4557388672231,139.455681821494,139.45566156300325
2026-07-11 08:40:00+00:00,1111.856,3450023.0143415816,3450022.45664,537033.5086320536,2912988.9480079464,0.0,2912989.505709528,3450.02245664,3450.0230143415815,3450022.45664,139.45566156300325,0,,,True,optimized,9,3190967.8896052176,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.4930162081207357,0.2,False,0.021,0.0,0.0,139.44508081599156,,182.0,182.0,216.45000502147622,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63943609414.54258,17.762113726261827,11.852093417987753,216.45000502147622,139.44508081599156,193.19553915694436,139.44558030481107,139.43940026456218,0.0,0.0,0.0,0.0,0.0,0.0,-0.4772364015682969,-55.00423020684892,537033.5086320537,537058.3889988869,537033.5086320537,0.0,-54979.349840015755,24.8803668331675,0.0,170.8106136025919,148.0693376846073,141.78199881627458,140.1035311476305,139.6377172911845,139.50058055143103,139.45794147250197,139.44411416025804,139.43949350611814,139.43791514327125,139.43736734661118,139.43717535378136,139.4371076043247,139.43708356011123,155.0487574010542,143.6321366341661,140.6036886776699,139.781881204023,139.5458089824863,139.47389547842099,139.45092570169388,139.44333181848654,139.44075984573402,139.43987214364688,139.4395618464635,139.43945267697373,139.4394140228572,139.43940026456218,165.70642771021727,146.79246003576893,141.45809147217452,140.0197926142805,139.61856021321105,139.50008197753684,139.46317155028962,139.4511849875198,139.4471750450168,139.4458038677853,139.44532763945486,139.44516068098247,139.4451017414436,139.44508081599156
2026-07-11 08:50:00+00:00,1116.306,3463830.583244856,3463830.53964,539372.0147794741,2924458.524860526,0.0,2924458.568465382,3463.83053964,3463.830583244856,3463830.53964,139.44508081599156,0,,,True,optimized,9,3202842.770681735,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.368872057057615,0.2,False,0.021,0.0,0.0,139.4345008701755,,182.0,182.0,216.72700857212953,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64234215091.002525,17.84283752527848,11.905957840980701,216.72700857212953,139.4345008701755,194.4864830672971,139.4354234468747,139.4288318164048,0.0,0.0,0.0,0.0,0.0,0.0,-0.4864121034270102,-55.05421115227982,539372.0147794739,539397.0052521894,539372.0147794739,0.0,-55029.2206795644,24.990472715420765,0.0,171.83627323518186,148.4505481577034,141.882555866403,140.12296079004395,139.63550213854052,139.49246581531807,139.4481270014193,139.43378100170412,139.42899451705765,139.42736133453926,139.42679495514696,139.42659654302707,139.42652655199075,139.42650171904071,155.71162165689856,143.8231561116832,140.64753002228767,139.78619581179302,139.5395323028274,139.4646370469693,139.44077613724198,139.43290185755677,139.4302381942794,139.42931968759936,139.42899882398643,139.42888597585835,139.4288460307462,139.4288318164048,166.55173571067385,147.10880916364553,141.5418877322981,140.03497429441356,139.6152062792139,139.49164036272413,139.45325826062898,139.4408214627809,139.43666730321638,139.4352483758161,139.43475594158528,139.4345833813631,139.43452248465036,139.4345008701755
2026-07-11 09:00:00+00:00,1120.325,3476299.1144404453,3476301.2554999995,541493.1032216256,2934808.152278374,2.141059554181993,2934806.01121882,3476.3012554999996,3476.2991144404455,3476301.2554999995,139.4345008701755,0,,,True,optimized,9,3213559.929285709,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.24971531350306,0.2,False,0.021,0.0,0.0,139.42392174005062,,182.0,182.0,216.9760854810006,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64526063372.26915,17.923906492296986,11.960052583600353,216.9760854810006,139.42392174005062,195.71949724910206,139.4252825309281,139.41826371469747,0.0,0.0,0.0,0.0,0.0,0.0,-0.4955961686051585,-55.104391068889754,541493.1032216256,541518.1931799304,541493.1032216256,0.0,-55079.30111058481,25.0899583049395,0.0,172.85007358963634,148.84253513354753,141.98792283075628,140.14381983262905,139.633674787873,139.48445824517873,139.43834421769824,139.42345823276852,139.41849954547192,139.41680953684687,139.416223919154,139.4160188674908,139.4159465592079,139.41592091119935,156.3855256540477,144.02207521573166,140.69392171571013,139.79120804273003,139.53344412114956,139.45543201764397,139.43064276554367,139.4224772201375,139.41971851013298,139.41876811740553,139.41843632777008,139.4183196784612,139.41827839992092,139.41826371469747,167.39659534281955,147.43444785155327,141.62969282685862,140.05136198196803,139.61218301231,139.4832906838803,139.44337219107865,139.43046682813522,139.4261629554785,139.42469454544445,139.42418533849735,139.42400698578442,139.42394406635492,139.42392174005062
2026-07-11 09:10:00+00:00,1123.944,3487531.484248649,3487530.7953599994,543413.3003612482,2944117.494998751,0.0,2944118.1838874007,3487.5307953599995,3487.5314842486487,3487530.7953599994,139.42392174005062,0,,,True,optimized,9,3223209.4130725237,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.1354308034087808,0.2,False,0.021,0.0,0.0,139.41334343937876,,182.0,182.0,217.1994074488128,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64819033610.05325,18.00528711390368,12.01435528341194,217.1994074488128,139.41334343937876,196.8963680070575,139.41515824351092,139.4076959884068,0.0,0.0,0.0,0.0,0.0,0.0,-0.504788627000702,-55.15475037326168,543413.3003612481,543438.480013434,543413.3003612481,0.0,-55129.570721075754,25.17965218592144,0.0,173.85146745374732,149.24509443277282,142.0982067036194,140.1661661265589,139.6322534458144,139.47656282337934,139.42859447242236,139.41314623579555,139.4080087058924,139.40625978628685,139.40565425045946,139.4054423311779,139.40536762737923,139.40534113710237,157.0697479680739,144.22897543573757,140.74295531167246,139.7969502664343,139.52755354261268,139.4462828587599,139.42052629194947,139.4120581333087,139.4092008834091,139.40821748158245,139.40787439310847,139.40775381572854,139.40771115985558,139.4076959884068,168.24034238099816,147.7692936330005,141.7216029810519,140.06900425325193,139.60950579349512,139.4750371991263,139.43351451532226,139.42012142749567,139.41566211454392,139.41414242138916,139.413615853814,139.41343151105707,139.41336650109537,139.41334343937876
2026-07-11 09:20:00+00:00,1127.192,3497606.7173107383,3497609.14448,545146.7014321573,2952462.4430478425,2.4271692615002394,2952460.015878581,3497.60914448,3497.606717310738,3497609.14448,139.41334343937876,0,,,True,optimized,9,3231860.4678923204,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.0255513179519653,0.2,False,0.021,0.0,0.0,139.40276598123626,,182.0,182.0,217.39864434371975,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65113013624.53627,18.08694822903785,12.068845147630986,217.39864434371975,139.40276598123626,198.01887667984974,139.4050513011501,139.3971286655495,0.0,0.0,0.0,0.0,0.0,0.0,-0.5139895054808682,-55.205270880996295,545146.7014321572,545171.9616860246,545146.7014321572,0.0,-55180.01062712894,25.26025386735273,0.0,174.83996121433313,149.6580101683726,142.2135107427617,140.19005847752578,139.63125700178486,139.46878476305582,139.41887918101202,139.40284541045244,139.39752211766492,139.39571212036176,139.39508596132242,139.39486693822832,139.39478975794796,139.394762397274,157.76357133583403,144.44392791916192,140.7947225744379,139.80345586487712,139.52187007196426,139.4371921536507,139.41042745198715,139.40164483169238,139.3986854057023,139.3976678284288,139.3973130545719,139.39718841772515,139.3971443390915,139.3971286655495,169.082334394568,148.11325266291288,141.81771222968482,140.08795058763235,139.60719060055712,139.46688437551305,139.4236864640998,139.40978561952784,139.4051648967927,139.4035920489504,139.403047510856,139.40285697342026,139.40278980275255,139.40276598123626
2026-07-11 09:30:00+00:00,1130.091,3506604.1300186953,3506604.5675399997,546705.7732592421,2959898.7942807577,0.4375213044695556,2959898.356759453,3506.6045675399996,3506.6041300186953,3506604.5675399997,139.40276598123626,0,,,True,optimized,9,3239582.3525639814,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.9200672151166032,0.2,False,0.021,0.0,0.0,139.39218937804642,,182.0,182.0,217.57546643765534,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65407898726.53424,18.168860757370624,12.12350277187917,217.57546643765534,139.39218937804642,199.08879826224938,139.39496245190202,139.38656177320962,0.0,0.0,0.0,0.0,0.0,0.0,-0.5231988280882436,-55.2559356442524,546705.773259242,546731.10564087,546705.773259242,0.0,-55230.603262624296,25.332381628104486,0.0,175.81510981201373,150.08105536061854,142.33393428692918,140.21555658138024,139.630705034577,139.46112951631844,139.40919982634554,139.39255617460967,139.3870399051842,139.38516657804846,139.3845190644526,139.3842926929221,139.38421295239934,139.38418469224828,158.46628370946283,144.66699341770902,140.8493153274939,139.81075922408866,139.51640362488047,139.42816260610473,139.40034701301707,139.39123755789794,139.3881721702202,139.38711920607471,139.3867523460338,139.38662351365429,139.38657796525527,139.38656177320962,169.92194646303278,148.46622022994384,141.9181122459911,140.1082513182302,139.60525399196854,139.4588368836667,139.41388932598363,139.3994597779965,139.39467142232945,139.39304347405232,139.3924803326762,139.39228338857433,139.39221398458272,139.39218937804642
2026-07-11 09:40:00+00:00,1132.664,3514587.1346250274,3514588.43216,548101.5786433709,2966486.853516629,1.2975349724292755,2966485.5559816565,3514.5884321599997,3514.5871346250274,3514588.43216,139.39218937804642,0,,,True,optimized,9,3246430.458474732,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.8186340080043237,0.2,False,0.021,0.0,0.0,139.38161364160987,,182.0,182.0,217.7312094609784,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65703590874.38636,18.25099746510732,12.17830998391171,217.7312094609784,139.38161364160987,200.1078842889007,139.3848924768964,139.3759953375565,0.0,0.0,0.0,0.0,0.0,0.0,-0.5324166162219255,-55.3067288020915,548101.578643371,548126.9752222905,548101.578643371,0.0,-55281.33222317195,25.39657891954994,0.0,176.77651210356063,150.51399250480875,142.45957258433702,140.2427209573098,139.6306178176307,139.4536027820691,139.3995579617994,139.3822789652286,139.37656219813144,139.37462319986335,139.37395357302915,139.3737195996859,139.37363721226288,139.37360802256987,159.17717865757768,144.89822227491916,140.90682530098906,139.8188957236308,139.51116453842835,139.41919704548454,139.3902857758572,139.38083656297354,139.3776612719173,139.3765716625319,139.37619230069828,139.37605913187838,139.37601206507733,139.3759953375565,170.75856928624233,148.82808109777,142.0228921852866,140.1299575874395,139.6037131104499,139.4508996021115,139.4041244490141,139.38914429241814,139.3841818151754,139.38249674331513,139.38191434210097,139.38171077171407,139.38163905924816,139.38161364160987
2026-07-11 09:50:00+00:00,1134.928,3521611.2672012155,3521613.48832,549343.5775786662,2972269.910741334,2.221118784509599,2972267.6896225493,3521.61348832,3521.6112672012155,3521613.48832,139.38161364160987,0,,,True,optimized,9,3252453.2468673135,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.7210474332375156,0.2,False,0.021,0.0,0.0,139.371038783133,,182.0,182.0,217.86704198431278,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65999997711.66796,18.333332697685545,12.233249665255268,217.86704198431278,139.371038783133,201.07785428839202,139.37484219192214,139.3654293838636,0.0,0.0,0.0,0.0,0.0,0.0,-0.5416428887913539,-55.35763541657076,549343.577578666,549369.0308859057,549343.577578666,0.0,-55332.18210933113,25.453307239629794,0.0,177.72380580875404,150.95657414061142,142.59051662971152,140.27161287881498,139.6310163232416,139.44621051374716,139.38995521435163,139.37201423927226,139.36608913172205,139.36408202792978,139.36338950072027,139.3631476630985,139.36306253911428,139.3630323887951,159.89555663640232,145.13765442472467,140.96734397953918,139.8279017239083,139.50616358119623,139.41029843183944,139.38024457643084,139.37044210687324,139.3671528076341,139.36602524574596,139.3656329511283,139.36549529994068,139.3654466644114,139.3654293838636,171.59161206289872,149.1987096671994,142.13213853922352,140.1531213002157,139.60258568850648,139.44307762553467,139.39439324303163,139.37883956880157,139.3736962034973,139.37195190413786,139.37134956177414,139.37113913756164,139.37106503884715,139.371038783133
2026-07-11 10:00:00+00:00,1136.899,3527732.2392146117,3527729.3830599994,550440.5144427451,2977288.8686172543,0.0,2977291.7247718666,3527.7293830599992,3527.7322392146116,3527729.3830599994,139.371038783133,0,,,True,optimized,9,3257699.188066255,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.627258193801623,0.2,False,0.021,0.0,0.0,139.3604648132561,,182.0,182.0,217.98413286091755,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66297032137.28786,18.41584226035774,12.288305671524515,217.98413286091755,139.3604648132561,202.00039702324176,139.36481244907435,139.35486393652792,0.0,0.0,0.0,0.0,0.0,0.0,-0.5508776623584539,-55.40864140259929,550440.5144427449,550466.0174357592,550440.5144427449,0.0,-55383.13840958499,25.50299301429186,0.0,178.65666511477446,151.4085434460039,142.72685301045254,140.30229430258194,139.63192222569205,139.43895892703802,139.38039328788986,139.36176247465139,139.35562084696352,139.353543106049,139.3528268617037,139.3525768878977,139.3524889345778,139.35245779149272,160.62072547862007,145.3853194056142,141.03096245031122,139.8378145513465,139.50141196311657,139.40146986099248,139.3702242874691,139.3600544589419,139.35664687624163,139.35548000365043,139.35507432927506,139.35493204458726,139.35488178825446,139.35486393652792,172.42050350008168,149.5779703733641,142.2459349845644,140.17779507576807,139.60189005335454,139.43537628279708,139.38469718239722,139.36854603045148,139.36321471985147,139.36140900478532,139.36078601420147,139.3605685003992,139.36049193494287,139.3604648132561
2026-07-11 10:10:00+00:00,1138.588,3532973.566137839,3532970.2487199996,551398.8757006186,2981571.373019381,0.0,2981574.6904372205,3532.9702487199997,3532.973566137839,3532970.2487199996,139.3604648132561,0,,,True,optimized,9,3262188.996805764,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.5365497186706136,0.2,False,0.021,0.0,0.0,139.34989174208013,,182.0,182.0,218.0829812150078,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66594610950.30216,18.4985030417506,12.343462581235297,218.0829812150078,139.34989174208013,202.87713721833381,139.35480413849186,139.3442990190896,0.0,0.0,0.0,0.0,0.0,0.0,-0.5601209512391685,-55.4597332842875,551398.8757006186,551424.4216414627,551398.8757006186,0.0,-55434.187343443395,25.545940844109282,0.0,179.5747932308133,151.86963489869294,142.86866376389304,140.3348277953704,139.6333579032821,139.43185450757719,139.37087396626305,139.35152417121316,139.34515749092512,139.34300647977355,139.34226567068762,139.34200727898642,139.3419164003285,139.34188423124493,161.35200119018486,145.64123640148404,141.09777125133047,139.84867248145562,139.49692134495314,139.39271456850335,139.36022582028977,139.3496738984216,139.34614357879272,139.3449359842229,139.34451646650845,139.34436939178997,139.34431746076734,139.3442990190896,173.24469810787195,149.9657181217094,142.36436224247592,140.20403219701902,139.6016451310687,139.42780110018137,139.37503780930456,139.3582641188255,139.3527375014393,139.35086809447745,139.35022372179483,139.34999887410052,139.34991975859143,139.34989174208013
2026-07-11 10:20:00+00:00,1140.008,3537375.0532041937,3537376.42352,552224.1815785137,2985152.2419414865,1.3703158064745367,2985150.87162568,3537.37642352,3537.3750532041936,3537376.42352,139.34989174208013,0,,,True,optimized,9,3265957.274710124,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.449155839851528,0.2,False,0.021,0.0,0.0,139.33931957919285,,182.0,182.0,218.16442131803535,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66892654269.83112,18.58129285273087,12.398705588284896,218.16442131803535,139.33931957919285,203.7096544000522,139.34481819008528,139.33373465425225,0.0,0.0,0.0,0.0,0.0,0.0,-0.5693727675907578,-55.510898109536164,552224.1815785138,552249.7639911382,552224.1815785138,0.0,-55485.31569691183,25.582412624338758,0.0,180.47791968956957,152.33957472326944,143.01602624825276,140.3692764591562,139.63534643923464,139.42490401886056,139.36139910941546,139.34129985176105,139.33469921702053,139.33247219648504,139.33170594293324,139.3314388414398,139.33134493809445,139.33131170864823,162.0887085641067,145.90541431015063,141.1678602208819,139.8605147197768,139.4927038474238,139.38403593821113,139.3502501266354,139.33930071498094,139.33564301867992,139.33439323554347,139.33395939364792,139.33380736676963,139.33375370529572,139.33373465425225,174.06364999381668,150.3617989354993,142.487497949533,140.23188655821116,139.60187044988461,139.4203571358313,139.36541673523553,139.34799429445232,139.3422646903734,139.34032922348152,139.3396627069169,139.33943027216228,139.33934852036907,139.33931957919285
2026-07-11 10:30:00+00:00,1141.168,3540976.6200589873,3540975.8339199997,552922.516158374,2988053.3177616256,0.0,2988054.1039006133,3540.97583392,3540.9766200589875,3540975.8339199997,139.33931957919285,0,,,True,optimized,9,3269038.629894853,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.3650096820701663,0.2,False,0.021,0.0,0.0,139.32874833369368,,182.0,182.0,218.2292876433546,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67191085873.040726,18.66419052028909,12.454020564597691,218.2292876433546,139.32874833369368,204.49948654054145,139.33485557372842,139.32317086390356,0.0,0.0,0.0,0.0,0.0,0.0,-0.5786331215088474,-55.56212350853742,552922.516158374,552948.1288578747,552922.516158374,0.0,-55536.51080903679,25.612699500634335,0.0,181.36580172839916,152.81808137346667,143.16901301665808,140.40570385484287,139.63791162145907,139.4181145080656,139.35197066271164,139.33109006280083,139.324246185303,139.32194030547464,139.3211476942775,139.32087158051223,139.3207745496593,139.32074022431442,162.83018074541206,146.1778518254662,141.24131834866114,139.87338138074438,139.48877205992966,139.37543751307194,139.34029819987026,139.32893520926783,139.32514530180018,139.32385180585484,139.32340314099451,139.32324599401989,139.32319054439128,139.32317086390356,174.87683788321954,150.76604936417874,142.61541654505945,140.26141261112323,139.60258614261906,139.41305086576924,139.35583561329912,139.33773703782376,139.33179643395576,139.32979244320566,139.32910299192525,139.3288627077343,139.32877823039865,139.32874833369368
2026-07-11 10:40:00+00:00,1142.074,3543785.9187707794,3543787.0975599997,553497.9717212999,2990289.1258386998,1.1787892202846706,2990287.9470494795,3543.78709756,3543.7859187707795,3543787.0975599997,139.32874833369368,0,,,True,optimized,9,3271439.9084209236,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.2833780617677917,0.2,False,0.021,0.0,0.0,139.31817801421826,,182.0,182.0,218.27774473356635,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67489831999.77765,18.74717555549379,12.509393838561527,218.27774473356635,139.31817801421826,205.2480973770908,139.32491730276135,139.3126076691359,0.0,0.0,0.0,0.0,0.0,0.0,-0.587902021088456,-55.61339747765171,553497.9717212999,553523.6087058571,553497.9717212999,0.0,-55587.76049309457,25.63698455713893,0.0,182.23821755974637,153.30486623610844,143.32769169806608,140.44417392432192,139.64107794116353,139.41149331717324,139.3425906719082,139.32089537569613,139.3137985627605,139.3114108580283,139.31059094115747,139.31030550164462,139.31020523686448,139.31016977887163,163.5757608501102,146.45853748849987,141.3182336285149,139.88731346451954,139.48513904886252,139.3669229818288,139.33037107595283,139.31857769345595,139.31465053672693,139.313311743625,139.31284773836353,139.31268529733137,139.3126279998334,139.3126076691359,175.68377085780253,151.17829728301115,142.74818911738436,140.29266531026678,139.6038129482021,139.40588929028345,139.3462962035882,139.32749284898455,139.32133288496462,139.31925780629564,139.3185445992166,139.3182961936495,139.31820889837496,139.31817801421826
2026-07-11 10:50:00+00:00,1142.733,3545834.9561725575,3545831.9350199993,553954.2651962163,2991877.669823783,0.0,2991880.6909763413,3545.8319350199995,3545.8349561725577,3545831.9350199993,139.31817801421826,0,,,True,optimized,9,3273188.785047903,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.2046472871122944,0.2,False,0.021,0.0,0.0,139.30760862896148,,182.0,182.0,218.31045980156648,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67788821127.14454,18.830228090873483,12.56481215324473,218.31045980156648,139.30760862896148,205.95690455686739,139.31500443800678,139.30204509026746,0.0,0.0,0.0,0.0,0.0,0.0,-0.5971794724815362,-55.66470835848077,553954.2651962162,553979.9206366306,553954.2651962162,0.0,-55639.05291806627,25.655440414499026,0.0,183.09496541456247,153.79963416001203,143.49212489801522,140.48475091819898,139.64487059029045,139.40504808642302,139.33326127922163,139.31071638839998,139.30335652363172,139.3008839075145,139.30003570063553,139.29974061047218,139.29963700161196,139.29960037296507,164.32480244516222,146.74744981665654,141.39869291316836,139.90235283181755,139.48181836546337,139.35849620059398,139.32046983856654,139.30822849178253,139.3041588348879,139.3027730976119,139.30229321511786,139.30212529981608,139.30206609265107,139.30204509026746,176.4839635902771,151.5983629965111,142.88588401637008,140.3257000548697,139.6055722123263,139.3988785354099,139.33680038257458,139.31726225035422,139.31087420189257,139.30872536673363,139.30798755127145,139.30773074245297,139.30764053358962,139.30760862896148
2026-07-11 11:00:00+00:00,1143.148,3547119.396357126,3547119.65512,554293.7736881468,2992825.881431853,0.2587628737092018,2992825.622668979,3547.1196551199996,3547.119396357126,3547119.65512,139.30760862896148,0,,,True,optimized,9,3274281.697213646,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.127993736385747,0.2,False,0.021,0.0,0.0,139.29704018570018,,182.0,182.0,218.32734623185365,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68087983165.44485,18.913328657068014,12.62026251736266,218.32734623185365,139.29704018570018,206.62724452538941,139.3051180879024,139.2914831468634,0.0,0.0,0.0,0.0,0.0,0.0,-0.6064654799287783,-55.7160446834522,554293.7736881468,554319.4418506325,554293.7736881468,0.0,-55690.37652096647,25.668162485730136,0.0,183.935858881626,154.30208386062034,143.6623701069671,140.5274993119993,139.6493154580643,139.39878676356156,139.32398472023002,139.30055372662503,139.2929202497666,139.29035950947667,139.28948199042577,139.28917691283226,139.28906984586678,139.28903200725836,165.07666881317965,147.0445574524167,141.4827817649675,139.91854217730028,139.47882405320675,139.3501611958444,139.31059562149593,139.29788794127353,139.29367031074858,139.29223591692997,139.29173960020205,139.29156602393226,139.29150484314462,139.2914831468634,177.27694420713988,152.0260587609688,143.0285651048793,140.36057266116816,139.60788588711375,139.3920252066587,139.3273500724325,139.30704578946632,139.3004205492963,139.29819517993724,139.2974318706983,139.29716636643056,139.29707314495494,139.29704018570018
2026-07-11 11:10:00+00:00,1143.322,3547659.250250754,3547659.5666799997,554518.4083765154,2993141.1583034843,0.3164292457513511,2993140.8418742386,3547.65956668,3547.6592502507538,3547659.5666799997,139.29704018570018,0,,,True,optimized,9,3274735.9110529986,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.053793737973507,0.2,False,0.021,0.0,0.0,139.28647269181485,,182.0,182.0,218.32882007923297,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68387249178.521866,18.996458105144963,12.675732153441896,218.32882007923297,139.28647269181485,207.26040077373742,139.29525940970652,139.28092185775668,0.0,0.0,0.0,0.0,0.0,0.0,-0.6157600457864754,-55.76739514618249,554518.4083765153,554544.0836078804,554518.4083765153,0.0,-55741.71991481737,25.675231365115906,0.0,184.7607259287432,154.8119082208853,143.83847961013527,140.57248371607528,139.65443912608654,139.39271761050162,139.3147633291927,139.29040804467954,139.28248993099157,139.27983772173113,139.2789298289214,139.2786144147728,139.27850377165993,139.27846468243428,165.8307342271817,147.34981926988084,141.57058431759273,139.93592500164678,139.47617065470715,139.34192216787375,139.30074960812325,139.2875563924768,139.28318508200917,139.2817002511191,139.28118692217706,139.28100749150917,139.28094427090792,139.28092185775668,178.06224118650022,152.46118894043366,143.17629237914494,140.39733925165757,139.6107765311798,139.38533630464028,139.31794726623767,139.29684403734439,139.28997209822919,139.28766730286384,139.2868775802783,139.2866030776368,139.28650674102707,139.28647269181485
