timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:20:00+00:00,1143.257,3547458.4059788105,3547457.8755799998,554630.1112270271,2992827.7643529726,0.0,2992828.2947517834,3547.45787558,3547.4584059788103,3547457.8755799998,139.28647269181485,0,,,True,optimized,9,3274554.8091036454,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.98163490485274,0.2,False,0.021,0.0,0.0,139.27590615431046,,182.0,182.0,218.31496235262313,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68686551402.13502,19.079597611704173,12.731208501226352,218.31496235262313,139.27590615431046,207.85759095221195,139.2854296120297,139.27036124106945,0.0,0.0,0.0,0.0,0.0,0.0,-0.6250631705527031,-55.81874859736679,554630.1112270273,554655.7879526194,554630.1112270273,0.0,-55793.07187177468,25.676725592114963,0.0,185.5694083740445,155.32879486380588,144.02050040062605,140.6197687935464,139.66026886178625,139.3868492102273,139.3055995442772,139.28028002665104,139.27206576546274,139.26931860446967,139.26837923522365,139.2680531225609,139.2679387810909,139.26789839919596,166.58638306313242,147.66318449488165,141.6621831385514,139.9545455781709,139.47387321814026,139.3337834971772,139.29093303391076,139.27723421004788,139.2727032698126,139.2711661502158,139.27063520925532,139.27044972377237,139.2703843948505,139.27036124106945,178.83942121369367,152.9035499031979,143.3291223738103,140.43605618773714,139.6142673060889,139.3788191183183,139.30859405303036,139.2866575888768,139.27952902651182,139.27714179412345,139.27632470300995,139.27604088792268,139.2759413300285,139.27590615431046
2026-07-11 11:30:00+00:00,1142.951,3546508.669700495,3546508.3759399997,554629.2455582772,2991879.1303817225,0.0,2991879.4241422177,3546.5083759399995,3546.508669700495,3546508.3759399997,139.27590615431046,0,,,True,optimized,9,3273731.358953551,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.9111613809973562,0.2,False,0.021,0.0,0.0,139.26534057983667,,182.0,182.0,218.28560270605936,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68985822296.72629,19.162728415757304,12.786679042105357,218.28560270605936,139.26534057983667,208.4199563142385,139.27562995721607,139.25980131423424,0.0,0.0,0.0,0.0,0.0,0.0,-0.6343748528663065,-55.8700938816198,554629.2455582774,554654.9182004039,554629.2455582774,0.0,-55844.4212394933,25.672642126504797,0.0,186.36175687920505,155.85242662655264,144.2084741093455,140.66941917998733,139.66683261086513,139.38119047352217,139.29649591170966,139.27017038779002,139.26164796003795,139.25880222036568,139.25783022917182,139.2574930426917,139.2573748763308,139.25733315826795,167.34301102161496,147.9845928346728,141.7576590894806,139.97444891926762,139.47194730298204,139.32574975032344,139.2811471890361,139.26692177341008,139.2622249989542,139.260633664827,139.26008448933692,139.25989274136887,139.25982523321954,139.25980131423424,179.6080503853758,153.35293162348103,143.48710781107403,140.47678003961812,139.6183819718585,139.37248121843692,139.29929261602769,139.27648706513398,139.26909151899414,139.26661871408953,139.26577326215474,139.26547980896217,139.2653769198698,139.26534057983667
2026-07-11 11:40:00+00:00,1142.403,3544805.9557267986,3544807.96482,554515.4998402158,2990292.464979784,2.009093201253563,2990290.455886583,3544.80796482,3544.8059557267984,3544807.96482,139.26534057983667,0,,,True,optimized,9,3272261.9989653444,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.8423406925855375,0.2,False,0.021,0.0,0.0,139.25477597470717,,182.0,182.0,218.24065455039482,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69284994142.5336,19.245831706259334,12.84213122406701,218.24065455039482,139.25477597470717,208.94856948192873,139.265861763634,139.24924209401473,0.0,0.0,0.0,0.0,0.0,0.0,-0.6436950894953793,-55.92141977443801,554515.4998402155,554541.1627866246,554515.4998402155,0.0,-55895.75682802888,25.662946409123833,0.0,187.13762898035662,156.38248186025436,144.40243694590052,140.72149940060265,139.67415898879153,139.3757506454813,139.2874550897124,139.26007987590125,139.25123673067569,139.24828863468517,139.24728283137478,139.24693418189787,139.2468120596253,139.24676896039728,168.1000246846655,148.31397468383258,141.857091190077,139.99568074236666,139.47040898516033,139.31782568571558,139.27139342078723,139.25661947749978,139.25175039809778,139.2501028462059,139.2495347900458,139.24933656439262,139.249266803622,139.24924209401473,180.36770451895217,153.80911723747593,143.65029746559,140.51956752374286,139.623144883864,139.36633046250302,139.29004523355147,139.26633311478807,139.25865976793997,139.25609812500852,139.25522328128253,139.25491985227924,139.2548135181706,139.25477597470717
2026-07-11 11:50:00+00:00,1141.609,3542346.240534506,3542344.2304599993,554288.6146117002,2988055.615848299,0.0,2988057.6259228056,3542.3442304599994,3542.346240534506,3542344.2304599993,139.25477597470717,0,,,True,optimized,9,3270143.1668857406,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.7750677704857196,0.2,False,0.021,0.0,0.0,139.24421234491845,,182.0,182.0,218.18003127666202,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69583999070.87146,19.32888863079763,12.897552467496116,218.18003127666202,139.24421234491845,209.44443856215128,139.25612640800617,139.2386835965269,0.0,0.0,0.0,0.0,0.0,0.0,-0.6530238753269508,-55.972714989428766,554288.6146117002,554314.2622191956,554288.6146117002,0.0,-55947.06738193333,25.647607495433476,0.0,187.89688912827117,156.91863472654765,144.6024196398263,140.77607378633743,139.6822772817377,139.370539311823,139.2784798524611,139.25000927275102,139.24083230285368,139.23777791540243,139.23673706324382,139.23637654715938,139.2362503332978,139.2362058063545,168.8568410267679,148.65125125947904,141.96055648785827,140.01828743806223,139.46927486168545,139.31001625936295,139.26167313595863,139.24632773353218,139.24127960000382,139.23957374633014,139.23898613876688,139.23878121240963,139.2387091230465,139.2386835965269,181.1179658486648,154.2718830108635,143.81873607333304,140.5644765096818,139.62858098828627,139.36037500015794,139.28085428215306,139.25619641515712,139.2482339734307,139.2455800911164,139.24467478431788,139.24436102927373,139.2442511322801,139.24421234491845
2026-07-11 12:00:00+00:00,1140.565,3539101.2806604863,3539104.7611000002,553946.7265965934,2985158.034503407,3.4804395139217377,2985154.554063893,3539.1047611000004,3539.1012806604863,3539104.7611000002,139.24421234491845,0,,,True,optimized,9,3267350.4656945206,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.708742597200569,0.2,False,0.021,0.0,0.0,139.23364969616756,,182.0,182.0,218.10314341475288,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69882768101.93091,19.41188002831414,12.952929986828218,218.10314341475288,139.23364969616756,209.90848445117328,139.2464253277977,139.2281258372596,0.0,0.0,0.0,0.0,0.0,0.0,-0.6623612033278837,-56.02396800559762,553946.7265965936,553972.353104678,553946.7265965936,0.0,-55998.34149751323,25.626508084380475,0.0,188.6394035005391,157.46055557599328,144.80844738630515,140.83320638892656,139.69121743092734,139.3655664054389,139.26957309407862,139.23995939551352,139.23043491200252,139.2272701333221,139.22619294702702,139.22582014571344,139.22568969975234,139.22564369693507,169.6128878681431,148.99633475690948,142.06812992911654,140.04231602121354,139.46856205560718,139.30232663065507,139.2519878033029,139.23604696978822,139.23081274176732,139.22904641798254,139.22843856268364,139.2282267044836,139.22815220788524,139.2281258372596,181.8584333617439,154.74099866428864,143.99246422460715,140.6115635259578,139.63471586277703,139.3546232783455,139.27172224001782,139.2460776733994,139.23781434375147,139.2350646787618,139.2341277955861,139.23380335124722,139.2336897692967,139.23364969616756
2026-07-11 12:10:00+00:00,1139.264,3535071.2341754306,3535067.83616,553488.329976568,2981579.506183432,0.0,2981582.9041988626,3535.06783616,3535.0712341754306,3535067.83616,139.23364969616756,0,,,True,optimized,9,3263883.8015246545,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.6438145713376855,0.2,False,0.021,0.0,0.0,139.22308803386966,,182.0,182.0,218.00998803738446,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70181231359.37851,19.49478648871625,13.008250830326013,218.00998803738446,139.22308803386966,210.34157466726253,139.23676002366355,139.2175688310952,0.0,0.0,0.0,0.0,0.0,0.0,-0.6717070645149172,-56.07516712220113,553488.3299765682,553513.92953487,553488.3299765682,0.0,-56049.567563899385,25.599558301742945,0.0,189.36504145617667,158.00791120865406,145.0205398028964,140.89296089459893,139.70101000751913,139.36084221232855,139.2607378326861,139.229931098261,139.2200448039568,139.2167653622061,139.215650505845,139.21526498506537,139.21513016147748,139.21508263296022,170.36760364091938,149.34912851554512,142.17988423193162,140.0678140965791,139.46828822125443,139.29476216816693,139.24233895604175,139.22577763242938,139.2203499650651,139.21852091483444,139.21789208881626,139.2176730592014,139.21759607395572,139.2175688310952,182.58870338143643,155.21622802061782,144.17151828191865,140.6608847281624,139.64157563393735,139.34908404837228,139.26265169042009,139.23597762779164,139.22740109578717,139.22455195653157,139.22358233986068,139.22324682942835,139.22312943608728,139.22308803386966
2026-07-11 12:20:00+00:00,1137.698,3530207.771222437,3530208.63212,552910.1589881387,2977298.4731318615,0.8608975633978844,2977297.612234298,3530.2086321200004,3530.207771222437,3530208.63212,139.22308803386966,0,,,True,optimized,9,3259701.4083678923,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.5791994844791759,0.2,False,0.021,0.0,0.0,139.21252736317436,,182.0,182.0,217.89955641411944,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70479317014.55807,19.577588059599464,13.063501684384725,217.89955641411944,139.21252736317436,210.74447573217554,139.22713206195812,139.20701259232987,0.0,0.0,0.0,0.0,0.0,0.0,-0.6810614478908381,-56.126300255525294,552910.1589881389,552935.725554801,552910.1589881389,0.0,-56100.73368886317,25.566566662128025,0.0,190.07366947041928,158.56036523785914,145.23871089090954,140.95540053969037,139.71168619945013,139.35637737660085,139.2519772144809,139.21992527349943,139.20966223542428,139.20626367890674,139.20510976372847,139.2047110729995,139.20457172104932,139.20452261527848,171.1204366070485,149.7095272026097,142.29588976268,140.09482982017258,139.46847154352497,139.28732845551156,139.23272819443656,139.21552018634205,139.2098914164125,139.20799729153174,139.2073467440604,139.20712029469823,139.20704073652215,139.20701259232987,183.3083952505815,155.69732870852638,144.35593032388138,140.7124966099882,139.64918695816624,139.3437663689064,139.2536453253052,139.22589704904965,139.21699445543723,139.21404199538037,139.21303844241137,139.21269147499808,139.2125701393057,139.21252736317436
2026-07-11 12:30:00+00:00,1135.856,3524495.0255478756,3524493.0166399996,552208.370188266,2972284.6464517335,0.0,2972286.6553596095,3524.4930166399995,3524.4950255478757,3524493.0166399996,139.21252736317436,0,,,True,optimized,9,3254789.2952463147,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.5154081326219,0.2,False,0.021,0.0,0.0,139.20196768898197,,182.0,182.0,217.7715101492064,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70776950940.12363,19.66026415003434,13.118668809332213,217.7715101492064,139.20196768898197,211.11789045612767,139.21754307730032,139.19645713469376,0.0,0.0,0.0,0.0,0.0,0.0,-0.6904243403745883,-56.17735490250086,552208.370188266,552233.8975117537,552208.370188266,0.0,-56151.82757901313,25.527323487731337,0.0,190.76515008508855,159.11757820297046,145.46296900623128,141.02058802473599,139.72327780137968,139.35218291292958,139.24329451780926,139.20994285374937,139.19928747447406,139.19576516350537,139.1945707456577,139.1941584175905,139.19401438113545,139.19396364476668,171.87084546607718,150.077416976507,142.41621441639262,140.12341185379034,139.4691307429441,139.28003129696734,139.22315718841975,139.20527511601188,139.19943724743013,139.1974756037837,139.19680255522636,139.19656842868335,139.19648621031692,139.19645713469376,184.01710788491886,156.184053098842,144.54572806340167,140.7664555952904,139.6575778119215,139.3386796085684,139.24470594879546,139.21583674169105,139.20659465804607,139.2035348687642,139.20249612905258,139.20213729911438,139.20201188541085,139.20196768898197
2026-07-11 12:40:00+00:00,1133.726,3517884.8604988116,3517883.7544400003,551378.3960179044,2966505.358422096,0.0,2966506.464480907,3517.8837544400003,3517.8848604988116,3517883.7544400003,139.20196768898197,0,,,True,optimized,9,3249105.6846088483,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.4516761773672613,0.2,False,0.021,0.0,0.0,139.1914090159587,,182.0,182.0,217.62484015052001,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71074056275.84846,19.74279340995791,13.173737958950666,217.62484015052001,139.1914090159587,211.46242868314732,139.20799477518722,139.18590247137067,0.0,0.0,0.0,0.0,0.0,0.0,-0.6997957267163406,-56.228318050513735,551378.3960179044,551403.8775919108,551378.3960179044,0.0,-56202.836476507306,25.481574006429582,0.0,191.43933930481163,159.67920770557322,145.69331682908123,141.0885854288931,139.73581720076382,139.34827021143883,139.23469315758285,139.1999848131699,139.18892080104368,139.18526989945758,139.1840334776032,139.18360702721571,139.1834581444984,139.1834057223314,172.61829738612894,150.4526756817153,142.54092349972436,140.15360932007786,139.47028506922783,139.2728767237022,139.21362768027538,139.195042926429,139.1889876151215,139.18695590845456,139.18625954907904,139.18601747846517,139.18593250956164,139.18590247137067,184.71445520292116,156.67614729444568,144.7409348024203,140.82281784983434,139.6667760940868,139.33383348492598,139.23583648062726,139.20579754543405,139.19620194885005,139.19303065277896,139.19195542619315,139.19158431293704,139.1914546806843,139.1914090159587
2026-07-11 12:50:00+00:00,1131.295,3510337.3503761142,3510340.5073,550414.5084674591,2959925.998832541,3.156923885922879,2959922.841908655,3510.3405073000004,3510.337350376114,3510340.5073,139.1914090159587,0,,,True,optimized,9,3242615.737530721,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.3880254151042095,0.2,False,0.021,0.0,0.0,139.18085134855158,,182.0,182.0,217.45870474888636,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71370552732.69325,19.825153536859236,13.228694251484061,217.45870474888636,139.18085134855158,211.77861897619115,139.19848893473602,139.1753486150176,0.0,0.0,0.0,0.0,0.0,0.0,-0.7091755893944149,-56.27917606844554,550414.508467459,550439.9374764248,550414.508467459,0.0,-56253.74705947965,25.429008965889807,0.0,192.0960834624783,160.24490855102326,145.92975133582135,141.15945412436955,139.74933736005534,139.34465103159897,139.22617668961672,139.1900521692404,139.17856250746595,139.17477797374445,139.17349798656855,139.1730569105674,139.17290301399962,139.17284884891023,173.36226877672604,150.83517296932405,142.67007961799155,140.18547175643096,139.47195430510988,139.26587100098354,139.20414148739744,139.1848241440243,139.17854268216075,139.1764382636583,139.17571775237846,139.17546746097668,139.17537964798797,139.1753486150176,185.40004337601462,157.17335189226853,144.94156933619453,140.88163920834324,139.67680958158877,139.32923803107425,139.2270399611829,139.19578033662665,139.18581658344002,139.18252942630363,139.18141636088689,139.18103252765195,139.180898531247,139.18085134855158
2026-07-11 13:00:00+00:00,1128.545,3501804.614672436,3501807.4223,549310.5587563659,2952496.8635436343,2.8076275642961264,2952494.05591607,3501.8074223000003,3501.804614672436,3501807.4223,139.18085134855158,0,,,True,optimized,9,3235277.662025157,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.3241647078757808,0.2,False,0.021,0.0,0.0,139.17029469100257,,182.0,182.0,217.2720944000847,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71666356340.72812,19.90732120575781,13.283522122914942,217.2720944000847,139.17029469100257,212.06690493035333,139.1890274114435,139.1647955777842,0.0,0.0,0.0,0.0,0.0,0.0,-0.7185639085046481,-56.32991466139884,549310.558756366,549335.9280528427,549310.558756366,0.0,-56304.545364922145,25.369296476696036,0.0,192.73521798481758,160.8143328026298,146.1722637768482,141.23325469074288,139.76387179900303,139.34133750367008,139.21774881439742,139.1801459844907,139.16821289901685,139.16428947703065,139.1629643006353,139.16250807666586,139.1623489926035,139.16229302547302,174.10224367787575,151.22477048048813,142.8037425630065,140.2190490674259,139.474158770714,139.2590206318638,139.19470050516338,139.17461931763776,139.1681026171921,139.1659227288562,139.16517719192086,139.1649183928006,139.16482763885827,139.1647955777842,186.07347673441978,157.67540194304487,145.1476458930817,140.94297510395845,139.68770691054064,139.32490356774358,139.21831955441124,139.1857860297802,139.17543882824052,139.1720312711487,139.1708789608838,139.1704819544956,139.17034344307612,139.17029469100257
2026-07-11 13:10:00+00:00,1125.457,3492222.7611085894,3492225.54358,548058.8709102157,2944166.672669784,2.7824714104644954,2944163.8901983737,3492.22554358,3492.2227611085896,3492225.54358,139.17029469100257,0,,,True,optimized,9,3227035.76446149,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.2596277245561964,0.2,False,0.021,0.0,0.0,139.1597390473623,,182.0,182.0,217.0636639502959,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71961378533.26273,19.989271814795202,13.338205157205849,217.0636639502959,139.1597390473623,212.32763181106523,139.17961213988002,139.15424337133115,0.0,0.0,0.0,0.0,0.0,0.0,-0.7279606616230384,-56.38051871034238,548058.8709102155,548084.1729346872,548058.8709102155,0.0,-56355.21668587066,25.30202447171905,0.0,193.3565628181094,161.38712986317898,146.42083965620924,141.3100468294874,139.7794545753135,139.33834213652466,139.20941338729187,139.17026736825056,139.15787229448384,139.15380450382946,139.15243244900986,139.15196053487304,139.15179608338164,139.15173825302352,174.83771359686247,151.62132198732664,142.94196920512977,140.2543914758151,139.4769193206416,139.25233236500088,139.18530670974476,139.16442901952234,139.15766759514023,139.1554093649581,139.1546378945805,139.15437029019455,139.15427649498602,139.15424337133115,186.73435883493605,158.1820269183142,145.3591740804189,141.0068804974172,139.69949744911534,139.3208413875738,139.20967854934332,139.17581557909082,139.1650689610084,139.1615362722097,139.16034325468326,139.1599326047792,139.159789422021,139.1597390473623
2026-07-11 13:20:00+00:00,1122.008,3481524.0524105034,3481523.50352,546650.3822296103,2934873.1212903894,0.0,2934873.670180893,3481.52350352,3481.5240524105034,3481523.50352,139.1597390473623,0,,,True,optimized,9,3217830.867289457,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.19417823168330983,0.2,False,0.021,0.0,0.0,139.14918442150332,,182.0,182.0,216.8319840770149,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72255525315.34764,20.070979254263232,13.39272593217915,216.8319840770149,139.14918442150332,212.56104651273932,139.17024513792245,139.1436920068494,0.0,0.0,0.0,0.0,0.0,0.0,-0.7373658236451208,-56.43097213249447,546650.3822296103,546675.6089406864,546650.3822296103,0.0,-56405.745421418396,25.226711076073116,0.0,193.9599186136611,161.96294639639672,146.67545871525834,141.38988927870534,139.79612026373832,139.33567782465943,139.20117442139693,139.160417478707,139.14754102675494,139.14332315267458,139.141902462072,139.14141429490675,139.141244289517,139.14118453260062,175.56817651364221,152.02467354354445,143.08481338804745,140.29154947221298,139.48025734160424,139.2458131897298,139.17596216145589,139.15425384637706,139.14723779753334,139.14489823442642,139.1440998873522,139.14382316911642,139.14372622875578,139.1436920068494,187.38227505680365,158.69295101115225,145.57615881928467,141.07340980651958,139.71221107427135,139.31706246215933,139.2011203923126,139.16586997988455,139.1547072713483,139.1510445176262,139.1498092715875,139.1493844899127,139.14923647381875,139.14918442150332
2026-07-11 13:30:00+00:00,1118.172,3469620.7849687836,3469620.62568,545074.2018977203,2924546.4237822797,0.0,2924546.5830710633,3469.62062568,3469.6207849687835,3469620.62568,139.14918442150332,0,,,True,optimized,9,3207586.413002748,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.1272460302347156,0.2,False,0.021,0.0,0.0,139.13863081713257,,182.0,182.0,216.57520585516409,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72548696167.54015,20.152415602094486,13.447065816327546,216.57520585516409,139.13863081713257,212.76728083320302,139.1609285090796,139.1331414950778,0.0,0.0,0.0,0.0,0.0,0.0,-0.7467793665931093,-56.48125768793,545074.2018977203,545099.3446754381,545074.2018977203,0.0,-56456.11491021223,25.142777717766876,0.0,194.54506147247733,162.54142616266344,146.93609491436365,141.47283972815845,139.81390393425758,139.33335785012844,139.1930360828781,139.1505975248605,139.13721944343985,139.1328455263,139.13137437142626,139.13086936685542,139.13069361430874,139.13063186528004,176.29313548143134,152.43466362468513,143.23232582635197,140.33057376353432,139.48419475014208,139.23947035060766,139.16666900892568,139.14409442043163,139.1368134128375,139.13438940138437,139.1335631973945,139.133277045249,139.13317685214318,139.1331414950778,188.01679837679157,159.20789256598061,145.79860029587974,141.14261683474587,139.72587814741863,139.3135776710309,139.1926486529054,139.15595027139778,139.14435406124034,139.14055609894703,139.1392770417571,139.13883762142927,139.1386846041097,139.13863081713257
2026-07-11 13:40:00+00:00,1113.92,3456425.5472129304,3456426.9248,543318.0984359663,2913108.826364034,1.3775870697572827,2913107.448776964,3456.4269248,3456.4255472129303,3456426.9248,139.13863081713257,0,,,True,optimized,9,3196225.829965896,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.0586525710147896,0.2,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,216.29147991755406,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72840783242.24112,20.233550900622532,13.50120481985329,216.29147991755406,139.1280782378037,212.94635645816,139.1516644437559,139.12259184632126,0.0,0.0,0.0,0.0,0.0,0.0,-0.7562012594010132,-56.53135684742361,543318.0984359661,543343.1480157129,543318.0984359661,0.0,-56506.307267676864,25.049579746744712,0.0,195.11173948158466,163.12220981376768,147.20271641088223,141.55895473447097,139.83284112908635,139.33139588660242,139.18500269423785,139.14080876805832,139.12690790751415,139.1223717318272,139.12084820995497,139.1203257611936,139.12014406117643,139.12008025217554,177.01209747594396,152.85112322464778,143.3845540060978,140.37151522021685,139.48875398935883,139.2333113527407,139.15742949026287,139.13395139061103,139.1263946368049,139.12388293172714,139.12302785207373,139.12273193402535,139.12262837673413,139.12259184632126,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 13:50:00+00:00,1109.217,3441835.1207467825,3441833.7979800003,1887.1268153437413,3439946.6711646565,0.0,3439947.993931439,3441.8337979800003,3441.8351207467826,3441833.7979800003,139.1280782378037,0,,,True,optimized,9,3183658.6358963544,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,215.97862100593346,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72807998395.621,20.224443998783613,13.495128073976828,,,212.92809911037983,139.1407669532427,139.11169725526526,0.0,0.0,0.0,0.0,0.0,0.0,-0.7656222125427333,-56.525718850321134,1887.1268153437268,1884.3078167924905,1887.1268153437268,0.0,-56528.53784887237,-2.818998551236291,0.0,195.09526089535697,163.10892168621774,147.19101597451856,141.54781716088863,139.82187570371056,139.3204804711807,139.1741018788469,139.12991236019923,139.1160128860104,139.11147716272362,139.10995379279467,139.10943139613798,139.10924971424205,139.1091859116049,176.99742406299032,152.83885946102288,143.37323436234433,140.360496071986,139.4778228803574,139.22240571944891,139.14653142479224,139.12305566664932,139.11549966649045,139.1129882119091,139.11213321753416,139.1118373289982,139.11173378203492,139.11169725526526,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 14:00:00+00:00,1104.024,3425719.833957554,3425720.2305599996,1886.938607966993,3423833.2919520326,0.3966024457477033,3423832.895349587,3425.7202305599994,3425.719833957554,3425720.2305599996,139.1280782378037,0,,,True,optimized,9,3169779.483733623,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,215.6435912496521,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72775216818.70602,20.215338005196116,13.489051934147648,,,212.90984358354697,139.12987054955386,139.1008037507445,0.0,0.0,0.0,0.0,0.0,0.0,-0.7750422261119899,-56.52008141553987,1886.938607967124,1884.1198905764904,1886.938607967124,0.0,-56522.9001329305,-2.8187173906335374,0.0,195.07878395263708,163.0956348839327,147.17931670506235,141.53668069807546,139.81091137193465,139.30956614437108,139.16320215061194,139.1190170390565,139.1051189510848,139.100583680153,139.09906046215218,139.09853811759496,139.09835645381847,139.09829265754448,176.98275211347638,152.82659692049077,143.361915847519,140.34947802271313,139.4668928615333,139.2115011737936,139.13563444620334,139.11216102933577,139.10460578274902,139.10209457863914,139.10123966953415,139.10094381050763,139.10084027387123,139.1008037507445,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 14:10:00+00:00,1098.293,3407937.597558711,3407937.2814199994,1886.7504192893393,3406050.53100071,0.0,3406050.847139422,3407.9372814199996,3407.9375975587113,3407937.2814199994,139.1280782378037,0,,,True,optimized,9,3154455.0931980037,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,215.27367479033876,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72742438511.17003,20.20623291976945,13.482976400305297,,,212.89158987747982,139.11897523258096,139.08991133265056,0.0,0.0,0.0,0.0,0.0,0.0,-0.7844613002024939,-56.51444454302371,1886.7504192893175,1883.931983031238,1886.7504192893175,0.0,-56517.26297928179,-2.8184362580796005,0.0,195.062308653261,163.08234940678048,147.16761860239703,141.5255453459207,139.79994813364954,139.29865290606497,139.1523035094245,139.10812280452186,139.09422610262888,139.08969128400705,139.08816821791922,139.08764592545626,139.08746427979742,139.0874004898859,176.9680816272561,152.81433560292945,143.35059846150915,140.33846107228854,139.4559639327778,139.20059771566633,139.12473855438776,139.10126747856202,139.09371298547225,139.09120203180882,139.09034720796527,139.0900513784453,139.08994785213474,139.08991133265056,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 14:20:00+00:00,1091.973,3388326.6114249993,3388326.70062,1886.5622495086864,3386440.138370491,0.08919500047340989,3386440.0491754906,3388.32670062,3388.326611424999,3388326.70062,139.1280782378037,0,,,True,optimized,9,3137543.02493062,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,214.86543327505012,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72709663472.68701,20.19712874241306,13.476901472389347,,,212.87333799199672,139.10808100221573,139.0790200008751,0.0,0.0,0.0,0.0,0.0,0.0,-0.7938794349079468,-56.508808232716554,1886.562249508519,1883.7440943549445,1886.562249508519,0.0,-56511.62638787013,-2.81815515357448,0.0,195.0458349970647,163.0690652546289,147.15592166640644,141.5144111043135,139.78898598874613,139.28774075615394,139.1414059551762,139.09722965648683,139.0833343405344,139.07879997417737,139.07727705998738,139.0767548196135,139.07657319207047,139.07650940852085,176.9534126041836,152.802075508217,143.3392822042023,140.3274452206027,139.44503609398217,139.1896953449586,139.1138437492371,139.09037501421975,139.0828212745518,139.0803105713098,139.07945583271925,139.07916003270282,139.07905651671715,139.0790200008751,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 14:30:00+00:00,1085.002,3366693.721614581,3366696.1058799997,1886.3740983908065,3364809.731781609,2.3842654186300933,3364807.3475161903,3366.69610588,3366.693721614581,3366696.1058799997,139.1280782378037,0,,,True,optimized,9,3118873.0465269866,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,214.41475745270822,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72676891702.93086,20.18802547303635,13.47082715033936,,,212.85508792691604,139.0971878583497,139.06812975530977,0.0,0.0,0.0,0.0,0.0,0.0,-0.8032966303220405,-56.5031724845623,1886.3740983906027,1883.5562243134773,1886.3740983906027,0.0,-56505.99035863942,-2.8178740771254525,0.0,195.02936298388448,163.05578242734566,147.14422589697415,141.50327797314318,139.77802493711548,139.27682969452925,139.1305094877587,139.08633759484306,139.072443664693,139.06790975055569,139.06638698824838,139.06586479995838,139.06568319052934,139.06561941334095,176.93874504411286,152.7898166362314,143.32796707548582,140.316430467546,139.4341093450377,139.17879406156197,139.10295003064303,139.0794836362006,139.07193064987928,139.0694201970338,139.06856554368773,139.06826977317186,139.06816626751004,139.06812975530977,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 14:40:00+00:00,1077.307,3342818.701770723,3342818.9825799996,1886.1859660320915,3340932.7966139675,0.28080927673727274,3340932.515804691,3342.8189825799996,3342.818701770723,3342818.9825799996,139.1280782378037,0,,,True,optimized,9,3098250.6066676704,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,213.9169510363663,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72644123201.57556,20.178923111548766,13.464753434094897,,,212.83683968205622,139.08629580087455,139.05724059584625,0.0,0.0,0.0,0.0,0.0,0.0,-0.8127128865384579,-56.49753729850483,1886.1859660320551,1883.3683730033226,1886.1859660320551,0.0,-56500.35489153356,-2.8175930287325173,0.0,195.0128926135563,163.0425009247988,147.1325312939837,141.49214595229893,139.76706497864845,139.2659197210825,139.1196141070635,139.07544661948225,139.06155407499634,139.0570206130336,139.05549800259385,139.05497586638248,139.0547942750657,139.05473050423788,176.92407894689802,152.77755898685072,143.3166530752472,140.3054168130089,139.4231836858357,139.167893865368,139.09205739849713,139.06859334439616,139.06104111134638,139.05853090887243,139.0576763407623,139.0573805997441,139.05727710440507,139.05724059584625,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 14:50:00+00:00,1068.806,3316442.4996562437,3316440.88964,1885.9978525037877,3314554.8917874964,0.0,3314556.50180374,3316.44088964,3316.442499656244,3316440.88964,139.1280782378037,0,,,True,optimized,9,3075446.4127261983,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,213.36647911640858,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72611357968.29517,20.169821657859767,13.458680323595553,,,212.81859325723565,139.0754048296819,139.04635252237622,0.0,0.0,0.0,0.0,0.0,0.0,-0.8221282036508726,-56.4919026744881,1885.9978525039478,1883.1805404955885,1885.9978525039478,0.0,-56494.719986496464,-2.817312008359295,0.0,194.99642388591627,163.02922074685608,147.12083785731895,141.4810150416701,139.75610611323606,139.25501083570512,139.10871981298223,139.064556730296,139.05066557133605,139.0461325615028,139.04461010291547,139.0440880187776,139.04390644557117,139.0438426811033,176.90941431239312,152.76530255995294,143.3053402033738,140.29440425688182,139.4122591162675,139.15699475626826,139.08116585269104,139.05770413869814,139.05015265884478,139.0476427067174,139.04678822383468,139.04649251231126,139.046389027294,139.04635252237622,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 15:00:00+00:00,1059.399,3287251.6080672024,3287251.53306,1885.809757674113,3285365.7233023257,0.0,3285365.7983095283,3287.25153306,3287.2516080672026,3287251.53306,139.1280782378037,0,,,True,optimized,9,3050182.5342462533,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,212.75663271148295,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72578596002.76369,20.160721111878804,13.452607818780905,,,212.80034865227273,139.06451494466342,139.03546553479137,0.0,0.0,0.0,0.0,0.0,0.0,-0.8315425817529486,-56.48626861245601,1885.8097576739165,1882.992726657867,1885.8097576739165,0.0,-56489.085643472055,-2.817031016049441,0.0,194.97995680080064,163.0159418933854,147.10914558686346,141.46988524114587,139.7451483407693,139.2441030382886,139.0978266054066,139.05366792717606,139.03977815360383,139.03524559585495,139.03372328910487,139.0332012570353,139.03301970193746,139.032955943829,176.89475114045226,152.75304735541624,143.29402845975315,140.28339279905524,139.40133563622442,139.14609673415436,139.07027539311645,139.04681601899824,139.03926529226615,139.03675559046033,139.03590119279662,139.03560551076495,139.03550203606846,139.03546553479137,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 15:10:00+00:00,1048.969,3254886.6833556043,3254887.86886,1885.6216816892847,3253002.2471783105,1.1855043955147266,3253001.061673915,3254.88786886,3254.8866833556044,3254887.86886,139.1280782378037,0,,,True,optimized,9,3022139.3512030556,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,212.07969649303408,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72545837304.65526,20.15162147351535,13.446535919590543,,,212.78210586698597,139.0536261457108,139.02457963298338,0.0,0.0,0.0,0.0,0.0,0.0,-0.8409560209383407,-56.48063511235251,1885.6216816893284,1882.8049316375836,1885.6216816893284,0.0,-56483.451862404254,-2.816750051744748,0.0,194.96349135804545,163.00266436425457,147.09745448250086,141.45875655061562,139.73419166113908,139.23319632872438,139.08693448422815,139.04278021001406,139.0288918216914,139.02435971598183,139.0228375610539,139.0223155810474,139.02213404405634,139.02207029230655,176.88008943092956,152.74079337311863,143.2827178442727,140.27238243941957,139.39041324559776,139.13519979891785,139.05938601966503,139.03592898518812,139.02837901150218,139.02586955999303,139.02501524753976,139.02471959499692,139.02461613062013,139.02457963298338,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 15:20:00+00:00,1037.379,3218927.2263077586,3218924.7942599994,1885.4336243416183,3217039.360635658,0.0,3217041.792683417,3218.9247942599995,3218.9272263077587,3218924.7942599994,139.1280782378037,0,,,True,optimized,9,2990941.6574805705,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,211.32661333623645,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72513081873.64392,20.142522742678867,13.440464625964063,,,212.7638649011938,139.04273843271574,139.01369481684395,0.0,0.0,0.0,0.0,0.0,0.0,-0.8503685213006943,-56.475002174121514,1885.4336243415455,1882.6171552260494,1885.4336243415455,0.0,-56477.81864323701,-2.8164691154961474,0.0,194.94702755748685,162.98938815933172,147.085764544115,141.44762896996855,139.72323607423652,139.22229070690403,139.07604344933858,139.03189357870167,139.0180065754904,139.01347492177504,139.01195291865406,139.01143099070558,139.0112494718195,139.01118572642773,176.86542918367917,152.72854061293825,143.27140835681993,140.2613731778653,139.37949194427893,139.12430395045033,139.04849773222838,139.02504303715946,139.01749381644458,139.0149846152071,139.0141303879558,139.01383476489886,139.01373131084077,139.01369481684395,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 15:30:00+00:00,1024.464,3178852.581045394,3178850.32416,1885.2455858541653,3176965.0785741457,0.0,3176967.3354595397,3178.8503241599997,3178.852581045394,3178850.32416,139.1280782378037,0,,,True,optimized,9,2956123.9195644474,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,210.4861456973248,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72480329709.40388,20.133424919278855,13.434393937841069,,,212.74562575471478,139.0318518055699,139.0028110862648,0.0,0.0,0.0,0.0,0.0,0.0,-0.8597800829336454,-56.46936979770696,1885.2455858542235,1882.4293976469417,1885.2455858542235,0.0,-56472.18598591424,-2.8161882072818116,0.0,194.93056539896116,162.97611327848455,147.07407577158938,141.43650249909396,139.71228157995262,139.21138617271905,139.06515350062955,139.0210080331306,139.00712241489265,139.0025912131264,139.0010693617973,139.00054748590145,139.00036598511855,139.00030224608426,176.8507703985552,152.71628907475315,143.26009999728237,140.25036501428292,139.36857173215924,139.1134091886434,139.0376105306983,139.01415817480398,139.0066097069851,139.00410075599433,139.00324661393645,139.0029510203625,139.00284757662203,139.0028110862648,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 15:40:00+00:00,1010.025,3134047.4336663606,3134046.9734999994,1885.0575660695322,3132161.91593393,0.0,3132162.376100291,3134.0469734999992,3134.0474336663606,3134046.9734999994,139.1280782378037,0,,,True,optimized,9,2917133.750672754,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,209.54495947586167,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72447580811.6093,20.124328003224804,13.428323855161167,,,212.72738842736737,139.02096626416497,138.9919284411377,0.0,0.0,0.0,0.0,0.0,0.0,-0.8691907059308208,-56.46373798305278,1885.0575660695686,1882.241658742474,1885.0575660695686,0.0,-56466.55389037987,-2.8159073270944646,0.0,194.9141048823045,162.96283972158108,147.06238816480794,141.42537713788127,139.7013281781783,139.2004827260609,139.05426463799273,139.0101235731926,138.99623933978975,138.9917085899277,138.9901868903752,138.98966506652692,138.98948358384536,138.98941985116784,176.83611307541182,152.7040387584415,143.24879276554748,140.23935794856288,139.35765260913004,139.1025155133887,139.02672441496637,139.00327439801345,138.99572668301545,138.99321798224642,138.99236392537352,138.99206836127956,138.99196492785572,138.9919284411377,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 15:50:00+00:00,993.821,3083767.835755869,3083766.93374,1884.8695650333539,3081882.0641749664,0.0,3081882.9661908355,3083.76693374,3083.767835755869,3083766.93374,139.1280782378037,0,,,True,optimized,9,2873300.6435795887,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,208.48686925433424,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72414835179.93437,20.115231994426214,13.422254377863974,,,212.7091529189701,139.01008180839264,138.9810468813544,0.0,0.0,0.0,0.0,0.0,0.0,-0.8786003903858379,-56.45810673010294,1884.8695650332666,1882.053938558347,1884.8695650332666,0.0,-56460.92235657786,-2.8156264749195543,0.0,194.89764600735307,162.9495674884893,147.05070172365427,141.4142528862197,139.69037586880478,139.1895803668212,139.04337686131979,138.99924019877938,138.9853573500736,138.9808270520705,138.97930550427958,138.9787837324736,138.97860226789163,138.9785385415703,176.82145721410316,152.69178966388142,143.2374866615028,140.22835198059576,139.34673457508276,139.0916229245779,139.01583938492436,138.99239170667954,138.98484474442733,138.9823362938551,138.98148232215866,138.9811867875418,138.98108336443354,138.9810468813544,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 16:00:00+00:00,975.557,3027096.232714716,3027094.8375799996,1884.6815828164108,3025210.155997183,0.0,3025211.5511318995,3027.0948375799994,3027.096232714716,3027094.8375799996,139.1280782378037,0,,,True,optimized,9,2823794.2810466876,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,207.2918319509526,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72382092814.05339,20.10613689279261,13.416185505889114,,,212.6909192293415,138.99919843814467,138.9701664068066,0.0,0.0,0.0,0.0,0.0,0.0,-0.8880091363923049,-56.45247603880141,1884.6815828164254,1881.866237165661,1884.6815828164254,0.0,-56455.29138445217,-2.815345650764357,0.0,194.88118877394317,162.936296579077,147.03901644801218,141.40312974399865,139.67942465172288,139.17867909489144,139.03249017050237,138.98835790978265,138.97447644563582,138.96994659944664,138.96842520340212,138.9679034836333,138.9677220371491,138.96765831718326,176.80680281448346,152.67954179095108,143.2261816850358,140.21734711027202,139.33581762990877,139.0807314221026,139.00495544046402,138.98151010069404,138.97396389111256,138.97145569071213,138.97060180418364,138.9703062990409,138.97020288624725,138.9701664068066,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 16:10:00+00:00,954.872,2962909.7951489505,2962910.5236799996,1884.493619184941,2961026.0300608147,0.7285310490988195,2961025.3015297656,2962.9105236799996,2962.9097951489507,2962910.5236799996,139.1280782378037,0,,,True,optimized,9,2767593.268647062,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,205.93519205924713,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72349353713.64053,20.09704269823348,13.410117239176195,,,212.67268735830015,138.9883161533128,138.95928701738612,0.0,0.0,0.0,0.0,0.0,0.0,-0.8974169440438203,-56.4468459090921,1884.493619184992,1881.678554330334,1884.493619184992,0.0,-56449.66097394675,-2.815064854657976,0.0,194.86473318191096,162.92302699321237,147.02733233776536,141.3920077111074,139.66847452682387,139.16777891016324,139.02160456543226,138.97747670609422,138.9635966263682,138.95906723194787,138.95754598763466,138.95702431989778,138.95684289150955,138.9567791778986,176.79214987640694,152.6672951395286,143.2148778360341,140.2063433374822,139.32490177349948,139.06984100585444,138.994072581477,138.97062957994865,138.96308412296284,138.9605761727093,138.9597223713403,138.95942689566877,138.95932349318863,138.95928701738612,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 16:20:00+00:00,931.313,2889807.00675589,2889808.36022,1884.305674515199,2887924.054545485,1.353464110288769,2887922.7010813747,2889.80836022,2889.8070067558897,2889808.36022,139.1280782378037,0,,,True,optimized,9,2703415.6521509024,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,204.38600440273,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72316617878.37024,20.0879494106584,13.404049577664878,,,212.65445730566464,138.97743495378882,138.9484087129847,0.0,0.0,0.0,0.0,0.0,0.0,-0.9068238134339736,-56.44121634091901,1884.3056745152353,1881.490890428693,1884.3056745152353,0.0,-56444.03112500555,-2.814784086542204,0.0,194.84827923109276,162.90975873076331,147.01564939279763,141.3808867874354,139.6575254939987,139.15687981252808,139.01072004600113,138.96659658760578,138.95271789216253,138.94818894946602,138.94666785686894,138.94614624115886,138.94596483086474,138.94590112360808,176.77749839972776,152.65504970949215,143.20357511438525,140.19534066211685,139.31398700574627,139.05895167572513,138.98319080785512,138.95975014433515,138.95220543986997,138.94969773973835,138.94884402352034,138.94854857731707,138.9484451851494,138.9484087129847,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
