timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 16:30:00+00:00,904.314,2806033.480816453,2806032.0831599995,1884.1177484714426,2804147.965411528,0.0,2804149.363067982,2806.0320831599993,2806.0334808164534,2806032.0831599995,139.1280782378037,0,,,True,optimized,9,2629645.960780825,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,202.60527302729105,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72283885307.91678,20.078857029976884,13.397982521294782,,,212.63622907125352,138.9665548394644,138.93753149349413,0.0,0.0,0.0,0.0,0.0,0.0,-0.9162297446563445,-56.435587334226106,1884.117748471399,1881.3032451249455,1884.117748471399,0.0,-56438.40183757256,-2.814503346453421,0.0,194.8318269213248,162.89649179159778,147.00396761299277,141.36976697287201,139.64657755313848,139.1459818018776,138.99983661210072,138.95571755420912,138.94184024291056,138.93731175189285,138.9357908109968,138.9352692473083,138.93508785510647,138.9350241542034,176.76284838430018,152.6428055007199,143.19227351997674,140.1843390840665,139.30307332654058,139.04806343160632,138.9723101194901,138.94887179374533,138.9413278417257,138.93882039169105,138.93796676061555,138.9376713438776,138.9375679620214,138.93753149349413,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 16:40:00+00:00,873.153,2709341.655489764,2709341.36982,1883.929841150064,2707457.43997885,0.0,2707457.725648614,2709.34136982,2709.341655489764,2709341.36982,139.1280782378037,0,,,True,optimized,9,2544199.716114392,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,200.54268057278784,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72251156001.95451,20.069765556098474,13.391916070005557,,,212.61800265488546,138.95567581023138,138.92665535880622,0.0,0.0,0.0,0.0,0.0,0.0,-0.9256347378045041,-56.42995888895738,1883.9298411500495,1881.115618515687,1883.9298411500495,0.0,-56432.77311159174,-2.8142226343625225,0.0,194.81537625244357,162.88322617558376,146.99228699823453,141.35864826730656,139.63563070413434,139.1350848781034,138.98895426362273,138.94483960579603,138.93096367850413,138.92643563912006,138.92491484990995,138.92439333823782,138.92421196412658,138.9241482695765,176.74819982997843,152.63056251309007,143.1809730526962,140.1733386032217,139.29216073577388,139.0371762733897,138.96143051627365,138.93799452807096,138.93045132842187,138.92794412845925,138.92709058251774,138.9267951952422,138.92669182369642,138.92665535880622,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 16:50:00+00:00,836.909,2596878.212070652,2596878.41246,1883.7419526479207,2594994.670507352,0.2003893479704857,2594994.470118004,2596.8784124599997,2596.878212070652,2596878.41246,139.1280782378037,0,,,True,optimized,9,2444405.3116401862,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,198.13373695597141,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72218429960.1579,20.06067498893275,13.385850223736856,,,212.5997780563791,138.94479786598149,138.91578030881277,0.0,0.0,0.0,0.0,0.0,0.0,-0.9350387929720135,-56.42433100505678,1883.741952647746,1880.9280106974475,1883.741952647746,0.0,-56427.14494700708,-2.813941950298613,0.0,194.7989272242852,162.86996188258942,146.9806075484067,141.34753067062846,139.62468494687735,139.12418904109705,138.97807300045895,138.93396274225827,138.920088198835,138.9155606110397,138.91403997350028,138.91351851383934,138.9133371578168,138.91327346961913,176.73355273661676,152.61832074648083,143.1696737124312,140.16233921947307,139.28124923333758,139.026290200967,138.95055199809764,138.92711834720384,138.91957589985023,138.9170689499347,138.91621548911874,138.91592013130264,138.91581677006624,138.91578030881277,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 17:00:00+00:00,794.384,2464927.2933134367,2464925.88896,1883.5540828322992,2463042.334877168,0.0,2463043.7392306044,2464.92588896,2464.9272933134366,2464925.88896,139.1280782378037,0,,,True,optimized,9,2326746.9270856827,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,195.29357356273465,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72185707182.20134,20.05158532838926,13.379784982428333,,,212.5815552755531,138.93392100660654,138.9049063434056,0.0,0.0,0.0,0.0,0.0,0.0,-0.9444419102524249,-56.41870368246833,1883.5540828321755,1880.7404215379502,1883.5540828321755,0.0,-56421.517343762556,-2.8136612942253123,0.0,194.78247983668604,162.8566989124826,146.96892926339314,141.33641418272705,139.61374028125863,139.11329429075016,138.96719282250112,138.92308696348766,138.90921380379498,138.90468666754333,138.90316618165951,138.90264477400464,138.90246343606898,138.90239975422307,176.71890710406947,152.60608020077044,143.15837549906936,140.15134093271115,139.27033881912314,139.01540521422984,138.93967456485382,138.91624325103578,138.9087015559026,138.90619485600928,138.9053414803103,138.90504615195076,138.90494280102274,138.9049063434056,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 17:10:00+00:00,744.021,2308652.5564314863,2308652.5217399998,1883.3662317744456,2306769.1555082253,0.0,2306769.190199712,2308.65252174,2308.652556431486,2308652.5217399998,139.1280782378037,0,,,True,optimized,9,2186586.5979609587,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,191.91023426676077,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72152987667.75932,20.04249657437759,13.373720346019649,,,212.56333431222606,138.92304523199832,138.89403346247653,0.0,0.0,0.0,0.0,0.0,0.0,-0.9538440897392809,-56.41307692113601,1883.3662317744966,1880.5528511083394,1883.3662317744966,0.0,-56415.89030180217,-2.8133806661571725,0.0,194.7660340894825,162.8434372651316,146.95725214307774,141.32529880349188,139.60279670716923,139.10240062695436,138.95631372964098,138.91221226937606,138.89834049327598,138.89381380852285,138.8922934742796,138.89177211862548,138.891590798775,138.89152712328016,176.70426293219083,152.59384087583706,143.14707841249825,140.1403437428265,139.259429493022,139.00452131307003,138.92879821643396,138.9053692394586,138.8978282964709,138.89532184657477,138.89446855598433,138.89417325707836,138.89406991645768,138.89403346247653,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 17:20:00+00:00,683.791,2121762.1735386495,2121762.44554,1883.1783994184807,2119879.2671405817,0.2720013507641852,2119878.995139231,2121.76244554,2121.7621735386497,2121762.44554,139.1280782378037,0,,,True,optimized,9,2017785.535311942,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,187.83553444243063,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72120271416.50633,20.033408726807316,13.367656314450475,,,212.54511516621673,138.91217054204867,138.8831616659174,0.0,0.0,0.0,0.0,0.0,0.0,-0.9632453315261149,-56.4074507210038,1883.1783994187062,1880.3652993525975,1883.1783994187062,0.0,-56410.26382106991,-2.8131000661087455,0.0,194.74958998251094,162.83017694040421,146.94557618734422,141.3141845328123,139.59185422450042,139.09150804960126,138.94543572177034,138.90133865981522,138.88746826716974,138.88294203387017,138.88142185125233,138.88090054759382,138.88071924582667,138.8806555766823,176.68962022083517,152.58160277155898,143.13578245260547,140.1293476497098,139.2485212549257,138.99363849737927,138.91792295272984,138.89449631236414,138.88695612144684,138.88444992152301,138.8835967160326,138.8833014465773,138.88319811626297,138.8831616659174,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 17:30:00+00:00,611.089,1896170.6154707393,1896172.50166,1882.9905858358834,1894289.5110741642,1.8861892607528716,1894287.6248849034,1896.17250166,1896.1706154707392,1896172.50166,139.1280782378037,0,,,True,optimized,9,1812269.8593823882,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,182.87457818145936,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72087558428.11693,20.024321785588036,13.361592887660484,,,212.5268978373438,138.90129693664935,138.87229095362008,0.0,0.0,0.0,0.0,0.0,0.0,-0.9726456357064509,-56.40182508201573,1882.9905858359343,1880.1777663419052,1882.9905858359343,0.0,-56404.63790150976,-2.8128194940290996,0.0,194.73314751560767,162.8169179381687,146.93390139607638,141.3030713705778,139.58091283314332,139.08061655858256,138.93455879878098,138.89046613469696,138.87659712536808,138.8720713434771,138.8705513124695,138.8700300608015,138.86984877711583,138.86978511432127,176.67497896985677,152.56936588781448,143.12448761927868,140.11835265325163,139.23761410472565,138.98275676704932,138.90704877363333,138.88362446964425,138.87608503072235,138.87357908074588,138.87272596034703,138.8724307203394,138.8723274003304,138.87229095362008,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 17:40:00+00:00,522.751,1622063.7558403101,1622064.98794,1882.8027909703087,1620182.1851490296,1.2320996897760779,1620180.9530493398,1622.0649879399998,1622.06375584031,1622064.98794,139.1280782378037,0,,,True,optimized,9,1559884.6861243166,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,176.78223607768655,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72054848702.26567,20.01523575062935,13.35553006558936,,,212.50868232542598,138.89042441569222,138.86142132547639,0.0,0.0,0.0,0.0,0.0,0.0,-0.9820450023738035,-56.39620000411582,1882.802790970236,1879.990252020274,1882.802790970236,0.0,-56399.01254306578,-2.8125389499618905,0.0,194.71670668860915,162.8036602582931,146.92222776915824,141.2919593166778,139.569972532989,139.06972615378984,138.9236829605647,138.8795946939132,138.86572706776298,138.8612017372355,138.85968185782303,138.85916065814033,138.8589793925344,138.85891573608896,176.66033917911,152.55713022448177,143.11319391240554,140.1073587533426,139.2267080423134,138.97187612197186,138.89617567903625,138.87275371119074,138.86521502418927,138.8627093241352,138.86185628881944,138.86156107825656,138.86145776855184,138.86142132547639,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 17:50:00+00:00,415.586,1289538.3758309267,1289538.4228400001,1882.61501484178,1287655.8078251584,0.04700907343067229,1287655.760816085,1289.53842284,1289.5383758309267,1289538.4228400001,139.1280782378037,0,,,True,optimized,9,1249622.2324019084,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,169.29279053842708,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72022142238.62717,20.00615062184088,13.349467848176788,,,212.49046863028204,138.87955297906913,138.8505527813782,0.0,0.0,0.0,0.0,0.0,0.0,-0.9914434316216783,-56.39057548724802,1882.6150148418674,1879.8027564079748,1882.6150148418674,0.0,-56393.38774568192,-2.8122584338925662,0.0,194.70026750135176,162.79040390064546,146.91055530647355,141.28084837100167,139.5590333239287,139.05883683511485,138.9128082070133,138.86872433735573,138.85485809424617,138.85033321503724,138.8488134872048,138.84829233950217,138.84811109197415,138.84804744187733,176.64570084844914,152.54489578143915,143.10190133187368,140.0963659498733,139.21580306758045,138.96099656203876,138.8853036688304,138.8618840368955,138.85434610173942,138.85184065158288,138.85098770134167,138.85069252022063,138.8505892208192,138.8505527813782,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 18:00:00+00:00,288.714,895861.7961082871,895862.2191599999,1882.4272574457573,893979.7919025541,0.42305171280167997,893979.3688508413,895.8622191599999,895.8617961082871,895862.2191599999,139.1280782378037,0,,,True,optimized,9,876231.3496559736,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,160.27948374725565,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71989439036.87605,19.997066399132237,13.343406235362462,,,212.47225675173073,138.86868262667198,138.83968532121744,0.0,0.0,0.0,0.0,0.0,0.0,-1.000840923543571,-56.38495153135644,1882.42725744575,1879.615279499958,1882.42725744575,0.0,-56387.76350930223,-2.811977945792023,0.0,194.68382995367202,162.7771488650941,146.89888400790625,141.26973853343898,139.54809520585357,139.0479486024492,138.90193453801868,138.85785506491644,138.84399020470966,138.83946577677423,138.83794620050665,138.8374251047789,138.83724387532703,138.83718023157812,176.63106397772862,152.5326625585649,143.09060987757078,140.0853742427345,139.20489918041832,138.9501180871417,138.87443274290766,138.8510154466504,138.84347826326476,138.84097306298077,138.84012019780565,138.8398250461235,138.83972175702428,138.83968532121744,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 18:10:00+00:00,151.323,469546.60517240106,469546.18961999996,1882.239518751332,467663.9501012486,0.0,467664.36565364973,469.54618961999995,469.5466051724011,469546.18961999996,139.1280782378037,0,,,True,optimized,9,464040.5066743808,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,150.3295821937338,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71956739096.68698,19.98798308241305,13.337345227086075,,,212.45404668959083,138.85781335839255,138.82881894488602,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102374782329686,-56.379328136385055,1882.2395187513248,1879.4278212656282,1882.2395187513248,0.0,-56382.13983387075,-2.811697485696641,0.0,194.66739404540627,162.76389515150683,146.8872138733402,141.25862980387924,139.53715817865483,139.0370614556846,138.8910619534725,138.84698687648722,138.8331233990453,138.8285994223383,138.82707999762053,138.8265589538625,138.82637774248494,138.82631410508327,176.61642856680277,152.52043055573733,143.0793195493845,140.0743836318168,139.19399638071852,138.93924069717252,138.86356290115987,138.8401479403473,138.8326115086571,138.8301065582208,138.82925377810326,138.82895865585706,138.82885537705906,138.82881894488602,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 18:20:00+00:00,39.586,122833.01887687507,122832.98284,1882.0517987789208,120950.93104122108,0.0,120950.96707809615,122.83298284,122.83301887687507,122832.98284,139.1280782378037,0,,,True,optimized,9,122449.64506174868,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,142.0838981798845,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71924042417.73465,19.978900671592957,13.331284823287337,,,212.43583844368112,138.8469451741228,138.81795365227583,0.0,0.0,0.0,0.0,0.0,0.0,-1.0196330957833482,-56.37370530227792,1882.0517987789135,1879.2403817253507,1882.0517987789135,0.0,-56376.516719331485,-2.8114170535627636,0.0,194.650959776391,162.7506427597521,146.87554490265936,141.24752218221184,139.52622224222367,139.02617539471277,138.88019045326675,138.83611977195991,138.8222576771449,138.8177341516214,138.8162148784383,138.81569388664482,138.81551269333974,138.81544906228478,176.601794615526,152.50819977283476,143.06803034720252,140.06339411701083,139.18309466837266,138.92836439202296,138.85269414347894,138.82928151787812,138.82174583780838,138.81924113719478,138.8183884421264,138.81809334931327,138.81799008081538,138.81795365227583,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71891348999.6938,19.969819166581612,13.325225023905956,,,212.41763201382045,138.83607807375452,138.80708944327876,0.0,0.0,0.0,0.0,0.0,0.0,-1.029027776288178,-56.36808302897903,0.0,1879.0529608994038,0.0,0.0,-54489.03006807963,1879.0529608994038,0.0,194.63452714646274,162.7373916896979,146.8638770957476,141.23641566832632,139.51528739645124,139.01529041942538,138.86932003729322,138.82525375122643,138.8113930389005,138.80686996451547,138.80535084285196,138.8048299030178,138.8046487277834,138.80458510307446,176.5871621237527,152.49597020973548,143.05674227091254,140.05240569820728,139.1721940432722,138.91748917158486,138.8418264697567,138.81841617913474,138.81088125061052,138.80837679979476,138.807524189767,138.807229126384,138.8071258681852,138.80708944327876,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71858658842.23923,19.960738567288676,13.319165828881657,,,212.3994273998277,138.8252120571797,138.7962263177867,0.0,0.0,0.0,0.0,0.0,0.0,-1.0384215198409168,-56.3624613164325,0.0,1878.8655588081892,0.0,0.0,-54483.59575762431,1878.8655588081892,0.0,194.61809615545792,162.7241419412124,146.85221045248883,141.22531026211223,139.5043536412289,139.00440652971415,138.85845070544383,138.8143888141787,138.8005294842039,138.7960068609124,138.79448789075335,138.79396700287336,138.79378584570784,138.79372222734432,176.5725310913373,152.48374186631784,143.04545532040223,140.04141837529684,139.16129450530877,138.90661503575006,138.83095987988509,138.8075519240091,138.8000177469554,138.7975135459126,138.79666102091699,138.79636598696112,138.79626273906044,138.7962263177867,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71825971945.04568,19.951658873623803,13.313107238154153,,,212.38122460152158,138.81434712429018,138.78536427569165,0.0,0.0,0.0,0.0,0.0,0.0,-1.0478143265350137,-56.356840164582316,0.0,1878.6781753448522,0.0,0.0,-54478.161989237466,1878.6781753448522,0.0,194.6016668032131,162.71089351416376,146.84054497276705,141.21420596345908,139.49342097644777,138.99352372547082,138.84758245761037,138.8035249607087,138.78966701294715,138.78514484070413,138.78362602203435,138.78310518610343,138.782924047005,138.78286043498622,176.5579015181343,152.47151474246022,143.03416949555935,140.03043214817023,139.15039605437394,138.89574198441034,138.82009437375598,138.7966887523931,138.789155326735,138.78665137544021,138.7857989354683,138.78550393093664,138.78540069333306,138.78536427569165,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71793288307.788,19.942580085496665,13.307049251663175,,,212.36302361872112,138.80348327497794,138.77450331688553,0.0,0.0,0.0,0.0,0.0,0.0,-1.0572061964639092,-56.35121957337257,0.0,1878.4908105551876,0.0,0.0,-54472.72876281738,1878.4908105551876,0.0,194.5852390895648,162.69764640842035,146.8288806564661,141.20310277225641,139.48248940199912,138.98264200658713,138.83671529368482,138.7926621907082,138.7788056250221,138.77428390378262,138.7727652365871,138.7722444525999,138.77206333156678,138.77199972589216,176.543273403998,152.45928883804095,143.02288479627165,140.01944701671817,139.13949869035923,138.88487001745756,138.80922995126127,138.7858266641787,138.77829398984125,138.77579028826955,138.77493793331286,138.7746429582025,138.77453973089493,138.77450331688553,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71760607930.14105,19.93350220281696,13.300991869348461,,,212.34482445124513,138.79262050913488,138.76364344126029,0.0,0.0,0.0,0.0,0.0,0.0,-1.0665971297210337,-56.34559954274729,0.0,1878.3034645103908,0.0,0.0,-54467.2960782369,1878.3034645103908,0.0,194.56881301434956,162.68440062385022,146.81721750347012,141.1920006883938,139.47155891777422,138.9717613729549,138.82584921355902,138.78180050406928,138.76794532032076,138.7634240500398,138.76190553430337,138.76138480225484,138.7612036992852,138.76114009995408,176.528646748783,152.44706415293842,143.01160122242686,140.00846298083138,139.1286024131563,138.8739991347836,138.79836661229294,138.77496565925784,138.76743373616605,138.7649302842926,138.76407801434266,138.76378306865064,138.76367985163807,138.76364344126029,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71727930811.77975,19.924425225494375,13.294935091149751,,,212.3266270989125,138.78175882665295,138.75278464870792,0.0,0.0,0.0,0.0,0.0,0.0,-1.0759871263998089,-56.339980072650576,0.0,1878.1161371545677,0.0,0.0,-54461.86393549601,1878.1161371545677,0.0,194.55238857740386,162.67115616032163,146.8055555136629,141.18089971176067,139.46062952366432,138.96088182446582,138.81498421712485,138.77093990068383,138.7570860987351,138.75256527936764,138.7510469150753,138.75052623496015,138.75034515005228,138.75028155706397,176.51402155234368,152.43484068703103,143.00031877391268,139.99748004040057,139.11770722265675,138.86312933628028,138.7875043567429,138.76410573752247,138.75657456560148,138.7540713634013,138.75321917844963,138.75292426217302,138.75282105545446,138.75278464870792,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71695256952.37903,19.91534915343862,13.288878917006796,,,212.30843156154216,138.77089822742406,138.7419269391204,0.0,0.0,0.0,0.0,0.0,0.0,-1.0853761865936467,-56.3343611630265,0.0,1877.9288284826398,0.0,0.0,-54456.43233454386,1877.9288284826398,0.0,194.5359657785645,162.65791301770278,146.79389468692858,141.16979984224676,139.44970121956072,138.9500033610116,138.80412030427433,138.76008038044384,138.74622796015703,138.7417075916582,138.74018937879472,138.73966875060788,138.73948768375988,138.7394240971138,176.4993978145346,152.42261844019714,142.98903745061696,139.9864981953165,139.10681311875217,138.85226062183943,138.77664318450306,138.75324689886457,138.74571647803944,138.74321352548765,138.74236142552573,138.74206653866165,138.74196334223606,138.7419269391204,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71662586351.61377,19.90627398655938,13.282823346859335,,,212.2902378389531,138.76003871134017,138.7310703123897,0.0,0.0,0.0,0.0,0.0,0.0,-1.09476431039595,-56.328742813819105,0.0,1877.7415383877888,0.0,0.0,-54451.001275431314,1877.7415383877888,0.0,194.51954461766783,162.644671195862,146.78223502315112,141.15870107974158,139.43877400535467,138.93912598248411,138.7932574748993,138.74922194324122,138.73537090447857,138.7308509868034,138.72933292535373,138.72881234908994,138.7286313003,138.72856771999557,176.4847755352102,152.4103974123152,142.9777572524274,139.9755174454699,139.09592010133423,138.84139299135302,138.76578309546537,138.74238914317613,138.73485947337193,138.73235677044363,138.73150475546305,138.73120989800847,138.73110671187484,138.7310703123897,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71629919009.15904,19.897199724766402,13.27676838064714,,,212.2720459309642,138.74918027829332,138.72021476840783,0.0,0.0,0.0,0.0,0.0,0.0,-1.104151497900112,-56.3231250249725,0.0,1877.554267093874,0.0,0.0,-54445.570757878624,1877.554267093874,0.0,194.5031250945506,162.63143069466753,146.7705765222144,141.14760342413467,139.4278478809375,138.9282496887752,138.7823957288917,138.73836458896807,138.72451493159176,138.7199954646952,138.71847755464427,138.7179570302984,138.71777599956474,138.71771242560126,176.47015471422503,152.3981776032636,142.9664781792318,139.9645377907516,139.08502817029452,138.83052644471292,138.75492408952184,138.7315324703491,138.72400355149097,138.72150109816124,138.72064916815347,138.72035434010553,138.7202511642628,138.72021476840783,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71597254924.68985,19.888126367969402,13.270714018309974,,,212.25385583739452,138.73832292817548,138.70936030706682,0.0,0.0,0.0,0.0,0.0,0.0,-1.113537749199517,-56.317507796430775,0.0,1877.3670144432617,0.0,0.0,-54440.14078198751,1877.3670144432617,0.0,194.48670720904934,162.61819151398763,146.75891918400262,141.13650687531572,139.41692284620058,138.91737447977656,138.77153506614349,138.72750831751628,138.71366004138858,138.70914102522568,138.7076232665584,138.70710279412526,138.70692178144606,138.70685821382293,176.45553535143367,152.38595901292078,142.95520023091802,139.9535592310523,139.07413732552473,138.81966098181098,138.74406616656444,138.72067688027545,138.71314871228853,138.7106465085325,138.70979466348908,138.70949986484482,138.70939669929197,138.70936030706682,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71564594097.88121,19.879053916078114,13.264660259787597,,,212.23566755806303,138.7274666608786,138.69850692825867,0.0,0.0,0.0,0.0,0.0,0.0,-1.12292306438754,-56.31189112813801,0.0,1877.1797804054586,0.0,0.0,-54434.71134773255,1877.1797804054586,0.0,194.47029096100084,162.6049536536905,146.7472630083997,141.1254114331743,139.4059989010351,138.90650035538005,138.76067548654672,138.7166531287779,138.702806233761,138.6982876682869,138.6967700609881,138.6962496404625,138.69606864583602,138.69600508455252,176.4409174466906,152.3737416411652,142.94392340737383,139.94258176626286,139.06324756691652,138.80879660253916,138.73320932648517,138.70982237284727,138.70229495565667,138.69979300144945,138.6989412413619,138.69864647211836,138.6985433168544,138.69850692825867,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71531936528.40828,19.8699823690023,13.258607105019804,,,212.21748109278874,138.7166114762947,138.6876546318754,0.0,0.0,0.0,0.0,0.0,0.0,-1.1323074435575464,-56.30627502003831,0.0,1876.9925651534722,0.0,0.0,-54429.282454884844,1876.9925651534722,0.0,194.45387635024161,162.5917171136446,146.7356079952897,141.11431709760006,139.39507604533247,138.89562731547753,138.7498169899932,138.70579902264495,138.69195350860113,138.6874353937708,138.6859179378254,138.6853975692022,138.6852165926266,138.68515303768226,176.4263009998504,152.36152548787535,142.932647708487,139.93160539627402,139.05235889436153,138.79793330678936,138.722353569176,138.6989689479566,138.69144228148738,138.68894057680407,138.68808890166392,138.6877941618182,138.68769101684205,138.6876546318754,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71499282215.94615,19.860911726651707,13.25255455394637,,,212.1992964413907,138.7057573743158,138.67680341780908,0.0,0.0,0.0,0.0,0.0,0.0,-1.1416908868028923,-56.30065947207579,0.0,1876.8053685296472,0.0,0.0,-54423.854103546146,1876.8053685296472,0.0,194.4374633766084,162.57848189371816,146.7239541445567,141.10322386848256,139.384154278984,138.8847553599608,138.73895957637507,138.69494599900938,138.68110186580094,138.67658420156948,138.67506689696242,138.6745465802364,138.67436562170988,138.67430207310397,176.41168601076768,152.34931055292964,142.9213731341454,139.92063012097665,139.04147130775146,138.78707109445352,138.71149889452897,138.6881166054954,138.68059068967273,138.67808923448843,138.6772376442872,138.67694293383636,138.67683979914702,138.67680341780908,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71466631160.16997,19.8518419889361,13.246502606507079,,,212.1811136036879,138.69490435483388,138.6659532859518,0.0,0.0,0.0,0.0,0.0,0.0,-1.151073394216925,-56.295044484194555,0.0,1876.6181905544217,0.0,0.0,-54418.426293640136,1876.6181905544217,0.0,194.42105203993788,162.5652479937795,146.71230145608482,141.09213174571155,139.37323360188108,138.87388448872167,138.72810324558424,138.6840940577633,138.67025130525255,138.665734091575,138.66421693829116,138.66369667345714,138.6635157329779,138.6634521907098,176.39707247929704,152.33709683620657,142.91009968423688,139.90965594026153,139.03058480697803,138.77620996542362,138.70064530243607,138.67726534535575,138.66974018010472,138.66723897439456,138.6663874691238,138.66609278806493,138.66598966366138,138.6659532859518,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71433983360.75491,19.842773155765254,13.24045126264173,,,212.16293257949945,138.68405241774107,138.65510423619557,0.0,0.0,0.0,0.0,0.0,0.0,-1.1604549658929815,-56.28943005633872,0.0,1876.4310312481903,0.0,0.0,-54412.99902509053,1876.4310312481903,0.0,194.40464234006677,162.55201541369698,146.70064992975804,141.08104072917664,139.36231401391507,138.8630147016521,138.71724799751266,138.67324319879884,138.65940182684798,138.6548850636794,138.65336806170365,138.6528478487565,138.65266692632275,138.65260339039182,176.38246040529305,152.32488433758462,142.8988273586493,139.89868285401948,139.01969939193287,138.76534991959159,138.68979279278935,138.6664151674297,138.65889075267546,138.6563897964146,138.6555383760658,138.65524372439594,138.65514061027716,138.65510423619557,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71401338817.3762,19.833705227048945,13.234400522290123,,,212.14475336864444,138.6732015629294,138.6442562684325,0.0,0.0,0.0,0.0,0.0,0.0,-1.16983560192439,-56.283816188452406,0.0,1876.2438906059324,0.0,0.0,-54407.57229784648,1876.2438906059324,0.0,194.3882342768318,162.5387841533389,146.6889995654605,141.06995081876752,139.3513955149773,138.85214599864395,138.70639383205253,138.6623934220079,138.6485534304793,138.64403711777473,138.64252026709207,138.6420001060266,138.64181920163657,138.6417556720421,176.36784978861036,152.31267305694232,142.88755615727047,139.88771086214138,139.0088150625078,138.7544909568494,138.67894136548082,138.65556607160931,138.64804240727702,138.64554170044053,138.6446903650053,138.64439574272149,138.64429263888644,138.6442562684325,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71368697529.7091,19.824638202696974,13.228350385392066,,,212.126575970942,138.6623517902909,138.6334093825547,0.0,0.0,0.0,0.0,0.0,0.0,-1.17921530240447,-56.27820288047976,0.0,1876.0567686480936,0.0,0.0,-54402.146111831666,1876.0567686480936,0.0,194.37182785006965,162.5255542125737,146.67735036307624,141.05886201437383,139.3404781049592,138.84127837958897,138.69554074909564,138.65154472728267,138.63770611603863,138.63319025375316,138.63167355434842,138.63115344515944,138.6309725588113,138.63090903555275,176.35324062910357,152.30046299415818,142.87628607998835,139.87673996451804,138.99793181859445,138.74363307708904,138.6680910204026,138.64471805778666,138.63719514380148,138.6346946863645,138.6338434358343,138.63354884293364,138.6334457493813,138.6334093825547,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71336059497.4289,19.815572082619138,13.222300851887372,,,212.10840038621123,138.65150309971762,138.6225635784542,0.0,0.0,0.0,0.0,0.0,0.0,-1.188594067426531,-56.272590132364876,0.0,1875.869665344202,0.0,0.0,-54396.72046702067,1875.869665344202,0.0,194.3554230596172,162.5123255912698,146.6657023224895,141.04777431588525,139.32956178375218,138.8304118443792,138.68468874853426,138.64069711451512,138.62685988341795,138.6223444715067,138.62082792336486,138.6203078660472,138.6201269977391,138.62006348081587,176.33863292662735,152.28825414911074,142.86501712669076,139.86577016104033,138.9870496600846,138.73277628020247,138.6572417574467,138.63387112585383,138.62634896214092,138.6238487540786,138.62299758844495,138.62270302492453,138.6225999416539,138.6225635784542,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71303424720.21089,19.806506866725247,13.21625192171586,,,212.09022661427127,138.64065549110168,138.61171885602312,0.0,0.0,0.0,0.0,0.0,0.0,-1.1979718970838729,-56.2669779440519,0.0,1875.6825807147034,0.0,0.0,-54391.2953633372,1875.6825807147034,0.0,194.33901990531112,162.49909828929552,146.65405544358427,141.03668772319153,139.31864655124758,138.81954639290646,138.67383783026023,138.62985058359743,138.6160147325095,138.61149977092754,138.60998337403348,138.60946336858194,138.60928251831214,138.60921900772354,176.32402668103637,152.27604652167855,142.8537492972656,139.85480145159917,138.97616858687005,138.72192056608174,138.6463935765052,138.62302527570293,138.61550386218747,138.61300390347492,138.61215282272937,138.61185828858626,138.61175521559628,138.61171885602312,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71270793197.73045,19.797442554925127,13.210203594817358,,,212.0720546549413,138.62980896433513,138.6008752151536,0.0,0.0,0.0,0.0,0.0,0.0,-1.2073487914697871,-56.26136631548501,0.0,1875.495514754628,0.0,0.0,-54385.87080073039,1875.495514754628,0.0,194.3226183869882,162.4858723065192,146.64240972624478,141.0256022361824,139.30773240733686,138.80868202506275,138.6629879941658,138.6190051344216,138.60517066320534,138.60065615190777,138.59913990624636,138.59861995265584,138.59843912042248,138.59837561616797,176.3094218921853,152.26384011174017,142.84248259160086,139.84383383608542,138.96528859884245,138.7110659346188,138.6355464774702,138.61218050722604,138.60465984383325,138.60216013444554,138.6013091385797,138.60101463381093,138.6009115711006,138.6008752151536,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71238164929.66293,19.78837914712859,13.20415587113169,,,212.05388450804043,138.61896351931009,138.59003265573776,0.0,0.0,0.0,0.0,0.0,0.0,-1.2167247506775554,-56.25575524660834,0.0,1875.3084674081038,0.0,0.0,-54380.44677920023,1875.3084674081038,0.0,194.30621850448537,162.4726476428094,146.63076517035518,141.01451785474754,139.29681935191147,138.79781874073984,138.65213924014284,138.6081607668799,138.59432767539766,138.58981361433948,138.5882975198957,138.587777618161,138.58759680396236,138.58753330604114,176.29481855992884,152.25163491917417,142.83121700958438,139.83286731438994,138.95440969589362,138.7002123857057,138.6247004602338,138.6013368203153,138.59381690697035,138.59131744688264,138.590466535888,138.5901720604907,138.59006900805898,138.59003265573776,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71205539915.68376,19.77931664324549,13.198108750598697,,,212.0357161733879,138.6081191559187,138.57919117766778,0.0,0.0,0.0,0.0,0.0,0.0,-1.2260997748004498,-56.25014473736602,0.0,1875.1214387464279,0.0,0.0,-54375.02329861959,1875.1214387464279,0.0,194.2898202576393,162.45942429803446,146.61912177579956,141.00343457877665,139.28590738486278,138.78695653982984,138.64129156808363,138.59731748086432,138.58348576897848,138.57897215811485,138.57745621487362,138.5769363649895,138.57675556882378,138.57669207723532,176.28021668412168,152.2394309438591,142.8199525511041,139.82190188640368,138.94353187791532,138.68935991923445,138.61385552468812,138.59049421486287,138.58297505149096,138.58047584067836,138.57962501454645,138.57933056851766,138.57922752636352,138.57919117766778,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71172918155.46837,19.770255043185657,13.192062233158222,,,212.01754965080295,138.59727587405308,138.56835078083577,0.0,0.0,0.0,0.0,0.0,0.0,-1.2354738639317335,-56.24453478770225,0.0,1874.9344287138083,0.0,0.0,-54369.60035898844,1874.9344287138083,0.0,194.27342364628691,162.44620227206286,146.60747954246213,140.99235240815955,139.2749965060824,138.77609542222456,138.63044497788007,138.58647527626707,138.57264494384,138.568131783126,138.5666159910722,138.5660961930336,138.56591541489897,138.5658519296426,176.2656162646186,152.22722818567357,142.80868921604798,139.81093755201755,138.93265514479938,138.6785085350971,138.60301167072524,138.57965269076087,138.57213427728715,138.56963531572487,138.5687845744472,138.568490157784,138.5683871259064,138.56835078083577,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
