timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71140299648.69225,19.761194346858957,13.186016318750113,,,211.9993849401048,138.58643367360534,138.55751146513396,0.0,0.0,0.0,0.0,0.0,0.0,-1.2448470181646605,-56.238925397561175,0.0,1874.7474373560908,0.0,0.0,-54364.17796020508,1874.7474373560908,0.0,194.257028670265,162.43298156476303,146.59583847022705,140.981271342786,139.26408671546156,138.765235387816,138.6195994694244,138.57563415298026,138.5618051998744,138.5572924892652,138.55577684838377,138.55525710218544,138.55507634208007,138.5550128631552,176.2510173012743,152.2150266444962,142.79742700430396,139.7999743111225,138.92177949643758,138.66765823318573,138.5921688982373,138.56881224790146,138.56129458425116,138.5587958719143,138.5579452154824,138.55765082818186,138.5575478065798,138.55751146513396,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71107684395.03091,19.752134554175253,13.17997100731423,,,211.9812220411127,138.5755925544676,138.54667323045445,0.0,0.0,0.0,0.0,0.0,0.0,-1.2542192375924748,-56.233316566886984,0.0,1874.5604646683569,0.0,0.0,-54358.75610221863,1874.5604646683569,0.0,194.24063532941048,162.41976217600353,146.58419855897856,140.9701913825457,139.2531780128919,138.7543764364962,138.60875504260872,138.56479411089603,138.55096653697385,138.54645427642447,138.54493878670033,138.54441909233714,138.54423835025926,138.54417487766526,176.23641979394353,152.2028263202056,142.78616591576,139.78901216360944,138.91090493272173,138.6568090133924,138.58132720711643,138.55797288617677,138.5504559722751,138.54795750913883,138.5471069375442,138.54681257960345,138.5467095682759,138.54667323045445,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71075072394.15991,19.74307566504442,13.173926298790429,,,211.96306095364585,138.56475251653205,138.53583607668944,0.0,0.0,0.0,0.0,0.0,0.0,-1.263590522308412,-56.22770829562381,0.0,1874.3735106201566,0.0,0.0,-54353.33478500366,1874.3735106201566,0.0,194.22424362356023,162.40654410565276,146.57255980860086,140.9591125273285,139.24227039826485,138.743518568157,138.59791169732506,138.55395514990656,138.54012895503053,138.53561714449611,138.53410180591422,138.5335821633809,138.53340143932874,138.533337973065,176.22182374248106,152.19062721268034,142.77490595030412,139.7780511093693,138.90003145354368,138.64596087560915,138.57048659725479,138.54713460547902,138.5396184412512,138.53712022729064,138.5362697405249,138.53597541194094,138.53587241088687,138.53583607668944,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71042463645.75476,19.734017679376322,13.16788219311857,,,211.9449016775236,138.55391355969087,138.52500000373112,0.0,0.0,0.0,0.0,0.0,0.0,-1.272960872405698,-56.22210058371589,0.0,1874.186575130283,0.0,0.0,-54347.91400858561,1874.186575130283,0.0,194.2078535525512,162.39332735357922,146.5609222189781,140.94803477702408,139.23136387147193,138.73266178269054,138.58706943346562,138.5431172699041,138.5292924539366,138.52478109337224,138.5232659059175,138.52274631520902,138.52256560918073,138.52250214924652,176.20722914674167,152.17842932179911,142.76364710782426,139.7670911482931,138.8891590587952,138.6351138197281,138.55964706854454,138.53629740570037,138.52878199107164,138.52628402626198,138.5254336243166,138.52513932508654,138.5250363343049,138.52500000373112,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,71009858149.49117,19.72496059708088,13.161838690238545,,,211.9267442125653,138.54307568383624,138.51416501147173,0.0,0.0,0.0,0.0,0.0,0.0,-1.2823302879775493,-56.216493431107395,0.0,1873.9996584480905,0.0,0.0,-54342.493772659305,1873.9996584480905,0.0,194.1914651162202,162.38011191965143,146.54928578999454,140.93695813152237,139.2204584324046,138.72180607998868,138.57622825092253,138.53228047078073,138.5184570335842,138.51394612294513,138.51243108660245,138.5119115477136,138.5117308597074,138.5116674061022,176.19263600658013,152.1662326474406,142.75238938820846,139.7561322802718,138.87828774836822,138.62426784564133,138.54880862087788,138.525461286733,138.51794662162857,138.51544890594494,138.51459858881154,138.51430431893237,138.51420133842217,138.51416501147173,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70977255905.0447,19.71590441806797,13.155795790090218,,,211.9085885585902,138.53223888886032,138.50333109980346,0.0,0.0,0.0,0.0,0.0,0.0,-1.291698769117173,-56.21088683774252,0.0,1873.8127602889144,0.0,0.0,-54337.07407745361,1873.8127602889144,0.0,194.17507831440426,162.3668978037379,146.53765052153454,140.92588259071312,139.20955408095443,138.71095145994357,138.56538814958796,138.52144475242866,138.50762269386573,138.50311223310698,138.50159734786126,138.50107786078686,138.50089719080097,138.50083374352408,176.17804432185133,152.15403718948343,142.74113279134468,139.74517450519636,138.86741752215454,138.61342295324098,138.53797125414698,138.51462624846909,138.50711233281427,138.50461486623183,138.5037646339019,138.50347039337075,138.50336742313095,138.50333109980346,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70944656912.091,19.7068491422475,13.149753492613476,,,211.89043471541765,138.52140317465532,138.49249826861853,0.0,0.0,0.0,0.0,0.0,0.0,-1.3010663159177673,-56.20528080356546,0.0,1873.6258807495033,0.0,0.0,-54331.65492281596,1873.6258807495033,0.0,194.1586931469403,162.35368500570723,146.52601641348213,140.91480815448617,139.19865081701286,138.7000979224471,138.55454912935411,138.51061011474016,138.49678943467325,138.49227942374995,138.49076468958623,138.49024525432108,138.4900646023537,138.4900011614045,176.16345409241,152.14184294780628,142.72987731712098,139.73421782295776,138.856548380046,138.60257914241913,138.527134968244,138.5037922908009,138.49627912452092,138.4937819070148,138.49293175947994,138.49263754829386,138.49253458832345,138.49249826861853,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70912061170.30586,19.697794769529406,13.143711797748212,,,211.872282682867,138.51056854111343,138.4816665178092,0.0,0.0,0.0,0.0,0.0,0.0,-1.3104329284725207,-56.19967532852041,0.0,1873.4390199520858,0.0,0.0,-54326.23630856832,1873.4390199520858,0.0,194.1423096136653,162.34047352542797,146.5143834657218,140.9037348227313,139.18774864047154,138.68924546739137,138.54371119011304,138.49977655760748,138.4859572558991,138.4814476947664,138.4799331116695,138.47941372820844,138.4792330942578,138.4791696596357,176.14886531811106,152.12964992228785,142.71862296542537,139.72326223344703,138.84568032193454,138.5917364130679,138.5162997630612,138.49295941362067,138.4854469966408,138.48295002818614,138.48209996543784,138.48180578359396,138.48170283389192,138.4816665178092,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70879468679.36496,19.6887412998236,13.137670705434324,,,211.85413246075765,138.49973498812693,138.4708358472677,0.0,0.0,0.0,0.0,0.0,0.0,-1.3197986068746128,-56.1940704125516,0.0,1873.252177713759,0.0,0.0,-54320.81823483785,1873.252177713759,0.0,194.1259277144163,162.32726336276855,146.50275167813768,140.89266259533846,139.17684755122193,138.67839409466845,138.53287433175709,138.48894408092275,138.47512615743543,138.4706170460485,138.46910261400336,138.46858328234129,138.46840266640552,138.46833923810985,176.1342779988093,152.11745811280684,142.70736973614592,139.7123077365552,138.83481334771201,138.58089476507948,138.50546563849073,138.48212761682063,138.4746159490661,138.4721192296381,138.47126925166793,138.47097509916327,138.47087215972857,138.4708358472677,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70846879438.94409,19.679688733040024,13.131630215611715,,,211.835984048909,138.48890251558797,138.4600062568863,0.0,0.0,0.0,0.0,0.0,0.0,-1.3291633512172132,-56.18846605560324,0.0,1873.065354156708,0.0,0.0,-54315.40070144653,1873.065354156708,0.0,194.10954744903015,162.31405451759775,146.4911210506141,140.8815914721974,139.16594754915565,138.6675438041703,138.52203855417832,138.47811268457818,138.46429613917456,138.45978747748848,138.45827319648006,138.4577539166118,138.45757331868919,138.45750989671927,176.1196921343596,152.10526751924198,142.69611762917066,139.70135433217328,138.82394745727035,138.57005419834596,138.49463259442484,138.471296900293,138.46378598168909,138.46128951126292,138.46043961806245,138.46014549489405,138.46004256572567,138.4600062568863,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70814293448.71904,19.670637069088624,13.125590328220294,,,211.81783744714048,138.47807112338884,138.44917774655727,0.0,0.0,0.0,0.0,0.0,0.0,-1.338527161593483,-56.18286225761956,0.0,1872.8785491997623,0.0,0.0,-54309.9837084198,1872.8785491997623,0.0,194.09316881734395,162.300846989784,146.47949158303535,140.87052145319805,139.15504863416422,138.65669459578913,138.51120385726907,138.4672823684662,138.4534672010087,138.44895898897866,138.44744485899193,138.4469256309123,138.446745051001,138.44668163535627,176.1051077246169,152.09307814147192,142.68486664438768,139.69040202019232,138.81308265050143,138.55921471275957,138.48380063075578,138.46046726393004,138.45295709440205,138.45046087295287,138.44961106451362,138.44931697067864,138.44921405177553,138.44917774655727,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70781710708.36566,19.66158630787935,13.119551043199976,,,211.79969265527146,138.46724081142182,138.4383503161729,0.0,0.0,0.0,0.0,0.0,0.0,-1.347890038096574,-56.17725901854476,0.0,1872.69176291427,0.0,0.0,-54304.56725563049,1872.69176291427,0.0,194.07679181919485,162.2876407791959,146.46786327528577,140.85945253823027,139.14415080613924,138.64584646941685,138.5003702409214,138.45645313247894,138.44263934283018,138.43813158041132,138.43661760143127,138.436098425135,138.4359178632332,138.43585445391307,176.09052476943606,152.08088997937546,142.673616781685,139.6794508005034,138.8022189272972,138.54837630821243,138.4729697473758,138.44963870762405,138.44212928709726,138.4396333146003,138.43878359091377,138.43848952640923,138.43838661777036,138.4383503161729,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70749131217.55977,19.65253644932216,13.113512360490672,,,211.78154967312142,138.45641157957905,138.42752396562548,0.0,0.0,0.0,0.0,0.0,0.0,-1.3572519808196277,-56.17165633832311,0.0,1872.5049951682013,0.0,0.0,-54299.15134315491,1872.5049951682013,0.0,194.0604164544197,162.2744358857022,146.4562361272496,140.84838472718394,139.1332540649723,138.63499942494562,138.48953770502766,138.44562497650867,138.43181256453124,138.42730525167877,138.4257914236902,138.42527229917226,138.4250917552782,138.42502835228194,176.07594326867198,152.06870303283137,142.66236804095078,139.66850067299748,138.79135628754955,138.53753898459675,138.46213994417715,138.43881123126727,138.43130255966702,138.42880683609738,138.42795719715517,138.42766316197813,138.4275602636025,138.42752396562548,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70716554975.97733,19.643487493327036,13.107474280032328,,,211.7634085005098,138.44558342775298,138.41669869480728,0.0,0.0,0.0,0.0,0.0,0.0,-1.3666129898557775,-56.16605421689885,0.0,1872.3182461601173,0.0,0.0,-54293.73597073873,1872.3182461601173,0.0,194.0440427228556,162.26123230917145,146.4446101388113,140.83731801994898,139.12235841055502,138.62415346226757,138.47870624948007,138.43479790044773,138.42098686600426,138.41648000267327,138.4149663256612,138.4144472529164,138.4142667270282,138.41420333035526,176.06136322217958,152.05651730171837,142.6511204220731,139.65755163756575,138.7804947311504,138.52670274180468,138.45131122105207,138.427984834752,138.42047691200364,138.41798143733646,138.41713188313014,138.4168378772777,138.41673498916424,138.41669869480728,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70683981983.29422,19.63443943980395,13.101436801764862,,,211.74526913725612,138.43475635583576,138.40587450361068,0.0,0.0,0.0,0.0,0.0,0.0,-1.3759730652981468,-56.16045265421618,0.0,1872.131515707064,0.0,0.0,-54288.32113850911,1872.131515707064,0.0,194.0276706243398,162.24803004947225,146.43298530985507,140.82625241641526,139.111463842779,138.6133085812748,138.46787587417086,138.42397190418842,138.41016224714147,138.4056558332872,138.40414230723655,138.40362328625963,138.40344277837565,138.40337938802534,176.0467846298138,152.04433278591523,142.63987392494002,139.6466036940992,138.76963425799178,138.51586757972848,138.44048357789285,138.41715951797062,138.4096523439994,138.40715711820988,138.40630764873094,138.40601367220017,138.4059107943479,138.40587450361068,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70651412239.18645,19.6253922886629,13.095399925628223,,,211.72713158317987,138.42393036371973,138.39505139192792,0.0,0.0,0.0,0.0,0.0,0.0,-1.3853322072398497,-56.15485165021939,0.0,1871.944803931343,0.0,0.0,-54282.906846288046,1871.944803931343,0.0,194.01130015870928,162.23482910647328,146.4213616402654,140.81518791647275,139.10057036153586,138.60246478185934,138.45704657899233,138.41314698762298,138.39933870783523,138.3948327434128,138.39331936830848,138.39280039909443,138.39261990921275,138.39255652518446,176.03220749142963,152.03214948530075,142.62862854943972,139.63565684248897,138.75877486796563,138.50503349826036,138.4296570145918,138.40633528081534,138.39882885554658,138.39633387860994,138.39548449384992,138.39519054663793,138.39508767904584,138.39505139192792,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70618845743.32997,19.61634603981388,13.089363651562348,,,211.70899583810055,138.4131054512972,138.3842293596514,0.0,0.0,0.0,0.0,0.0,0.0,-1.394690415773992,-56.14925120485271,0.0,1871.7581107263322,0.0,0.0,-54277.49309412638,1871.7581107263322,0.0,193.99493132580113,162.2216294800433,146.40973912992655,140.80412452001136,139.08967796671723,138.5916220639134,138.44621836383672,138.40232315064384,138.38851624797786,138.38401073294244,138.38249750876952,138.38197859131301,138.38179811943192,138.381734741725,176.017631806882,152.0199673997537,142.6173842954603,139.62471108262616,138.7479165609639,138.49420049729252,138.41883153104126,138.39551212317855,138.38800644653756,138.38551171842897,138.38466241837946,138.3843685004833,138.38426564315037,138.3842293596514,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70586282495.40083,19.6073006931669,13.083327979507189,,,211.69086190183776,138.4022816184605,138.37340840667343,0.0,0.0,0.0,0.0,0.0,0.0,-1.4040476909936688,-56.14365131806044,0.0,1871.5714361634746,0.0,0.0,-54272.07988189697,1871.5714361634746,0.0,193.97856412545252,162.20843117005091,146.3981177787229,140.79306222692102,139.0787866582147,138.58078042732913,138.43539122859633,138.39150039314322,138.37769486746166,138.3731898017685,138.37167672851177,138.37115786280776,138.37097740892537,138.37091403753928,176.00305757602595,152.00778652915295,142.6061411628899,139.6137664144019,138.73705933687856,138.48336857671723,138.40800712713346,138.38469004495258,138.37718511686467,138.37469063755935,138.37384142221185,138.37354753362862,138.37344468655382,138.37340840667343,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70553722495.0751,19.598256248631973,13.07729290940271,,,211.672729774211,138.39145886510195,138.3625885328864,0.0,0.0,0.0,0.0,0.0,0.0,-1.4134040329919666,-56.13805198978681,0.0,1871.3847802378586,0.0,0.0,-54266.66720954895,1871.3847802378586,0.0,193.9621985575006,162.19523417636478,146.38649758653904,140.7820010370917,139.06789643592012,138.56993987199866,138.42456517316342,138.38067871501346,138.36687456617904,138.36236994978327,138.36085702742776,138.3603382134711,138.36015777758567,138.36009441251966,175.98848479871643,151.99560687337728,142.59489915161672,139.6028228377073,138.72620319560167,138.4725377364267,138.39718380276076,138.37386904602974,138.36636486642033,138.3638706358934,138.36302150523946,138.36272764596623,138.36262480914857,138.3625885328864,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70521165742.02884,19.58921270611912,13.071258441188863,,,211.65459945503983,138.3806371911139,138.35176973818267,0.0,0.0,0.0,0.0,0.0,0.0,-1.4227594418619627,-56.1324532199761,0.0,1871.1981428683575,0.0,0.0,-54261.255077107744,1871.1981428683575,0.0,193.94583462178255,162.18203849885361,146.3748785532591,140.77094095041338,139.05700729972492,138.55910039781415,138.41374019743031,138.36985811614696,138.3560553440224,138.35155117687916,138.35003840540983,138.3495196431953,138.34933922530504,138.34927586655851,175.97391347480846,151.98342843230554,142.58365826152888,139.59188035243346,138.71534813702522,138.46170797631316,138.3863615578155,138.3630491263024,138.35554569509685,138.35305171332348,138.3522026673547,138.35190883738852,138.35180601082692,138.35176973818267,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70488612235.9382,19.58017006553839,13.065224574805626,,,211.63647094414387,138.36981659638866,138.3409520224546,0.0,0.0,0.0,0.0,0.0,0.0,-1.4321139176967248,-56.126855008572605,0.0,1871.0115241772583,0.0,0.0,-54255.843484395344,1871.0115241772583,0.0,193.92947231813548,162.16884413738623,146.36326067876772,140.75988196677602,139.0461192495209,138.54826200466775,138.40291630128934,138.3590385964361,138.34523720088401,138.34073348294854,138.33922086235034,138.33870215187278,138.33852175197586,138.33845839954827,175.95934360415706,151.97125120581657,142.57241849251457,139.58093895847156,138.70449416104117,138.45087929626894,138.37554039219,138.35223028566296,138.34472760278655,138.34223386974196,138.3413849084499,138.34109110778783,138.34098829148132,138.3409520224546,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70456061976.47934,19.571128326799816,13.059191310192972,,,211.61834424134275,138.3589970808186,138.33013538559456,0.0,0.0,0.0,0.0,0.0,0.0,-1.4414674605893114,-56.121257355520584,0.0,1870.8249240834048,0.0,0.0,-54250.43243143718,1870.8249240834048,0.0,193.91311164639666,162.15565109183134,146.3516439629491,140.74882408606962,139.03523228519978,138.53742469245168,138.39209348463285,138.34822015577313,138.33442013665626,138.3299168678838,138.32840439814166,138.32788573939595,138.32770535749063,138.32764201138122,175.9447751866173,151.9590751937892,142.56117984446198,139.56999865571277,138.6936412675416,138.4400516961863,138.36472030577664,138.34141252400374,138.3339105893819,138.33141710504125,138.33056822841746,138.33027445705662,138.33017165100412,138.33013538559456,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70423514963.32843,19.562087489813454,13.053158647290877,,,211.60021934645607,138.34817864429607,138.31931982749498,0.0,0.0,0.0,0.0,0.0,0.0,-1.450820070632772,-56.11566026076435,0.0,1870.6383425819804,0.0,0.0,-54245.02191818237,1870.6383425819804,0.0,193.89675260640328,162.1424593620576,146.34002840568783,140.73776730818415,139.02434640665322,138.5265884610581,138.38127174735317,138.33740279405055,138.32360415123168,138.31910133157737,138.31758901267625,138.31707040565715,138.31689004174163,138.31682670194985,175.9302082220442,151.94690039610236,142.5499423172593,139.55905944404822,138.68278945641853,138.42922517595753,138.35390129846775,138.33059584121716,138.32309465477525,138.32060141911376,138.3197526271498,138.31945888508722,138.31935608928777,138.31931982749498,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70390971196.16171,19.553047554489364,13.047126586039337,,,211.58209625930348,138.3373612867135,138.30850534804827,0.0,0.0,0.0,0.0,0.0,0.0,-1.4601717479201468,-56.11006372424817,0.0,1870.4517797189546,0.0,0.0,-54239.61194452921,1870.4517797189546,0.0,193.88039519799253,162.12926894793384,146.32841400686837,140.72671163300967,139.01346161377285,138.51575331037924,138.3704510893426,138.32658651116077,138.3127892445025,138.30828687392162,138.3067747058465,138.30625615054888,138.30607580462134,138.30601247114652,175.91564271029287,151.93472681263492,142.5387059107948,139.5481213233691,138.67193872756397,138.41839973547494,138.34308337015574,138.3197802371956,138.31227979885898,138.3097868118519,138.3089381045393,138.30864439177208,138.30854160622462,138.30850534804827,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70358430674.65543,19.54400852073762,13.041095126378336,,,211.56397497970468,138.3265450079633,138.29769194714686,0.0,0.0,0.0,0.0,0.0,0.0,-1.469522492544466,-56.104467745916374,0.0,1870.2652354386737,0.0,0.0,-54234.2025104777,1870.2652354386737,0.0,193.8640394210017,162.1160798493288,146.31680076637505,140.71565706043617,139.00257790645045,138.50491924030732,138.35963151049359,138.31577130699608,138.30197541636127,138.29747349480897,138.29596147754472,138.2954429739635,138.2952626460221,138.29519931886367,175.90107865121837,151.9225544432657,142.52747062495663,139.53718429356658,138.66108908087006,138.40757537463082,138.332266520733,138.30896571183152,138.30146602152556,138.29897328314803,138.29812466047838,138.29783097700363,138.29772820170712,138.29769194714686,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70325893398.48587,19.5349703884683,13.035064268247881,,,211.54585550747927,138.31572980793783,138.28687962468317,0.0,0.0,0.0,0.0,0.0,0.0,-1.4788723045987515,-56.098872325713245,0.0,1870.0787097871362,0.0,0.0,-54228.79361592611,1870.0787097871362,0.0,193.84768527526813,162.10289206611134,146.30518868409257,140.70460359035366,138.99169528457784,138.4940862507345,138.34881301069836,138.30495718144903,138.29116266670036,138.28666119413188,138.28514932766353,138.28463087579348,138.28445056583652,138.28438724499378,175.8865160446758,151.9103832878737,142.51623645963306,139.5262483545319,138.65024051622882,138.3967520933175,138.3214507500919,138.2981522650173,138.2906533226674,138.28816083289465,138.28731229485948,138.2870186406743,138.28691587562767,138.28687962468317,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70293359367.32933,19.52593315759148,13.029034011587964,,,211.52773784244704,138.3049156865295,138.27606838054962,0.0,0.0,0.0,0.0,0.0,0.0,-1.4882211841760153,-56.09327746358311,0.0,1869.8922026832442,0.0,0.0,-54223.385260899864,1869.8922026832442,0.0,193.8313327606289,162.08970559815012,146.29357775990513,140.69355122265222,138.9808137480467,138.4832543415531,138.33799558984944,138.29414413441197,138.28035099541222,138.27584997178278,138.2743382560953,138.2738198559313,138.27363956395686,138.27357624942928,175.8719548905203,151.8982133463378,142.5050034147123,139.51531350615628,138.63939303353234,138.38592989142734,138.3106360581249,138.2873398966454,138.27984170217692,138.27734946098417,138.27650100757504,138.2762073826765,138.27610462787877,138.27606838054962,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70260828580.86221,19.51689682801728,13.023004356338614,,,211.5096219844277,138.29410264363077,138.26525821463872,0.0,0.0,0.0,0.0,0.0,0.0,-1.4975691313692605,-56.087683159470274,0.0,1869.705714274758,0.0,0.0,-54217.977445195516,1869.705714274758,0.0,193.81498187692148,162.07652044531412,146.28196799369744,140.68249995722184,138.9699332967487,138.47242351265535,138.32717924783913,138.28333216577724,138.26954040238928,138.2650398276541,138.26352826273242,138.2630099142693,138.26282964027573,138.2627663320625,175.85739518860697,151.88604461853694,142.4937714900826,139.50437974833096,138.6285466326727,138.3751087688526,138.29982244472438,138.27652860660822,138.26903115994662,138.26653916730905,138.26569079851754,138.26539720290265,138.26529445835283,138.26525821463872,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70228301038.76085,19.50786139965579,13.016975302439832,,,211.49150793324094,138.28329067913407,138.25444912684287,0.0,0.0,0.0,0.0,0.0,0.0,-1.5069161462714802,-56.08208941331909,0.0,1869.519244378862,0.0,0.0,-54212.57016894023,1869.519244378862,0.0,193.79863262398308,162.06333660747202,146.27035938535388,140.67144979395263,138.95905393057572,138.46159376393345,138.3163639845599,138.27252127543744,138.25873088752402,138.2542307616383,138.25271934746743,138.25220105070002,138.25202079468545,138.25195749278612,175.84283693879098,151.87387710435002,142.48254068563227,139.49344708094713,138.61770131354206,138.36428872548575,138.28900990978278,138.26571839479823,138.2582216958689,138.25572995176174,138.2548816675794,138.25458810124528,138.25448536694233,138.25444912684287,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70195776740.70168,19.498826872417133,13.010946849831647,,,211.4733956887065,138.2724797929318,138.2436411170546,0.0,0.0,0.0,0.0,0.0,0.0,-1.5162622289756593,-56.07649622507384,0.0,1869.3327931178646,0.0,0.0,-54207.163431955974,1869.3327931178646,0.0,193.78228500165105,162.05015408449273,146.25875193475906,140.66040073273473,138.94817564941948,138.45076509527976,138.3055497999041,138.26171146328497,138.2479224507089,138.24342277362794,138.24191151019278,138.24139326511596,138.2412130270786,138.24114973149244,175.82828014092743,151.86171080365602,142.47131100124957,139.48251550389605,138.6068570760325,138.3534697612191,138.27819845319252,138.25490926110788,138.24741330983628,138.24492181423471,138.24407361465316,138.24378007759682,138.24367735353977,138.2436411170546,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70163255686.36111,19.48979324621142,13.004918998454084,,,211.45528525064418,138.26166998491644,138.23283418516633,0.0,0.0,0.0,0.0,0.0,0.0,-1.5256073795747722,-56.07090359467888,0.0,1869.1463604106902,0.0,0.0,-54201.75723426819,1869.1463604106902,0.0,193.7659390097628,162.03697287624516,146.2471456417974,140.64935277345813,138.93729845317176,138.4399375065865,138.29473669376424,138.25090272921227,138.23711509183642,138.2326158635154,138.23110475080097,138.2305865574095,138.2304063373476,138.23034304807405,175.81372479487155,151.84954571633392,142.46008243682283,139.47158501706895,138.59601392003609,138.342651875945,138.26738807484605,138.24410120542967,138.23660600174122,138.2341147546205,138.2332666396312,138.23297313184977,138.2328704180376,138.23283418516633,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70130737875.41571,19.48076052094881,12.99889174824719,,,211.4371766188738,138.25086125498046,138.2220283310706,0.0,0.0,0.0,0.0,0.0,0.0,-1.5349515981617854,-56.065311522078545,0.0,1868.959946405128,0.0,0.0,-54196.35157567342,1868.959946405128,0.0,193.74959464815558,162.02379298259802,146.23554050635363,140.638305916013,138.92642234172436,138.42911099774594,138.28392466603268,138.24009507311186,138.22630881079903,138.22181003119326,138.22029906918442,138.2197809274733,138.219600725385,138.21953744242333,175.7991709004785,151.83738184226272,142.4488549922403,139.46065562035713,138.58517184544505,138.33183506955586,138.25657877463587,138.23329422765607,138.22579977147623,138.22330877281155,138.2224607424061,138.22216726389667,138.22206456032828,138.2220283310706,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70098223307.54193,19.471728696539426,12.992865099150997,,,211.4190697932151,138.24005360301635,138.21122355465994,0.0,0.0,0.0,0.0,0.0,0.0,-1.544294884829655,-56.059720007217194,0.0,1868.7735509183622,0.0,0.0,-54190.94645629883,1868.7735509183622,0.0,193.73325191666683,162.0106144034204,146.2239365283121,140.62726016028938,138.91554731496916,138.41828556865045,138.27311371660187,138.22928849487622,138.21550360748927,138.21100527655392,138.2094944652358,138.20897637519974,138.20879619108328,138.20873291443294,175.78461845760347,151.82521918132136,142.4376286673903,139.44972731365186,138.5743308521515,138.3210193419441,138.2457705524544,138.22248832767957,138.21499461893376,138.21250386870037,138.21165592287034,138.21136247363,138.21125978030437,138.21122355465994,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1280782378037,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,70065711982.4163,19.462697772893417,12.986839051105548,,,211.40096477348797,138.2292470289166,138.2004198558268,0.0,0.0,0.0,0.0,0.0,0.0,-1.553637239671328,-56.05412905003916,0.0,1868.5871739964714,0.0,0.0,-54185.541876042684,1868.5871739964714,0.0,193.71691081513393,161.99743713858095,146.21233370755743,140.61621550617738,138.9046733727979,138.40746121919227,138.26230384536427,138.21848299439782,138.20469948179965,138.20020159949001,138.1986909388475,138.19817290048138,138.19799273433497,138.19792946399537,175.77006746610175,151.81305773338892,142.42640346216112,139.43880009684443,138.56349094004756,138.3102046930021,138.23496340819415,138.21168350539267,138.2041905440064,138.20170004217945,138.20085218091646,138.20055876094224,138.2004560778584,138.2004198558268,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 04:00:00+00:00,11.475,35606.260250350264,35606.23649999999,1871.1960155115812,33735.04048448841,0.0,33735.06423483868,35.606236499999994,35.60626025035027,35606.23649999999,139.1280782378037,0,,,True,optimized,9,35573.90417717758,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,139.98679902324614,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70033203899.71545,19.45366774992096,12.980813604050903,,,211.38286155951224,138.21844153257368,138.18961723446373,0.0,0.0,0.0,0.0,0.0,0.0,-1.5629786627797428,-56.0485386504888,1871.1960155115812,1868.4008157364005,1871.1960155115812,0.0,-56051.33385026398,-2.795199775180663,0.0,193.70057134339427,161.98426118794876,146.20073204397428,140.6051719535672,138.89380051510244,138.39663794926383,138.25149505221236,138.20767857156923,138.1938964336227,138.18939899989402,138.18788848991213,138.18737050321076,138.18719035503264,138.18712709100302,175.75551792582849,151.80089749834434,142.41517937644113,139.42787396982612,138.55265210902544,138.29939112262232,138.22415734174763,138.20087976068788,138.19338754658662,138.19089729314135,138.19004951643691,138.18975612572598,138.18965345288288,138.18961723446373,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 04:10:00+00:00,89.283,277039.8631767896,277039.79202,1871.0093969191075,275168.7826230809,0.0,275168.8537798705,277.03979202,277.0398631767896,277039.79202,139.1280782378037,0,,,True,optimized,9,275104.6852636311,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,145.7688481187784,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70000699059.1159,19.444638627532196,12.974788757927108,,,211.36476015110776,138.20763711388008,138.1788156904633,0.0,0.0,0.0,0.0,0.0,0.0,-1.572319154247828,-56.042948808510495,1871.0093969190857,1868.2144759299335,1871.0093969190857,0.0,-56045.74372949965,-2.7949209891521605,0.0,193.68423350128532,161.97108655139263,146.18913153744714,140.59412950234895,138.88292874177458,138.38581575875733,138.24068733703862,138.19687522628286,138.1830944628509,138.17859747765849,138.17708711832213,138.1765691832804,138.17638905306873,138.17632579534856,175.74096983663895,151.78873847606667,142.40395641011867,139.41694893248825,138.5418143589773,138.28857863069715,138.2133523530073,138.1900770934578,138.18258562656698,138.1800956214786,138.1792479293243,138.1789545678737,138.17885190527034,138.1788156904633,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 04:20:00+00:00,220.844,685265.672463676,685265.6813599999,1870.8227971084416,683394.8585628915,0.008896323968656361,683394.8496665675,685.2656813599999,685.265672463676,685265.6813599999,139.1280782378037,0,,,True,optimized,9,673661.7365634629,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,155.3896426886189,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69968197460.2944,19.435610405637334,12.968764512674246,,,211.3466605480944,138.19683377272838,138.16801522371802,0.0,0.0,0.0,0.0,0.0,0.0,-1.5816587141685028,-56.0373595240486,1870.8227971084052,1868.028154877451,1870.8227971084052,0.0,-56040.15416627955,-2.794642230954196,0.0,193.66789728864444,161.9579132287816,146.17753218786063,140.5830881524128,138.8720580527062,138.37499464756513,138.22988069973553,138.18607295843134,138.1722935693769,138.16779703267594,138.1662868239701,138.1657689405829,138.1655888283359,138.16552557692452,175.7264231983884,151.77658066643497,142.39273456308212,139.40602498472214,138.53097768979532,138.27776721711902,138.20254844186573,138.1792755035949,138.17178478384,138.1692950270838,138.1684474194712,138.16815408727797,138.16805143491334,138.16801522371802,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
