timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:30:00+00:00,355.265,1102366.9545401146,1102365.9790999999,1870.6362157950643,1100495.3428842048,0.0,1100496.3183243196,1102.3659790999998,1102.3669545401146,1102365.9790999999,139.1280782378037,0,,,True,optimized,9,1072936.6301200215,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,165.0277652993584,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69935699102.92755,19.426583084146543,12.962740868232375,,,211.32856275029206,138.1860315090111,138.1572158341205,0.0,0.0,0.0,0.0,0.0,0.0,-1.5909973426346773,-56.031770797047464,1870.6362157950207,1867.8418522944557,1870.6362157950207,0.0,-56034.56516054803,-2.794363500564941,0.0,193.65156270530917,161.94474121998454,146.16593399509944,140.57204790364887,138.86118844778917,138.36417461557974,138.2190751401956,138.17527176790722,138.16149375309317,138.15699766483894,138.15548760674866,138.15496977501076,138.15478968072662,138.15472643562342,175.71187801093214,151.76442406932824,142.3815138352198,139.39510212641915,138.5201421013717,138.26695688178037,138.1917456082154,138.16847499099174,138.16098501829825,138.15849550984944,138.1576479867701,138.15735468383136,138.15725204170445,138.1572158341205,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 04:40:00+00:00,472.395,1465814.6711839575,1465813.3413,1870.4496531775221,1463942.8916468224,0.0,1463944.22153078,1465.8133413,1465.8146711839574,1465813.3413,139.1280782378037,0,,,True,optimized,9,1414666.022694485,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,173.27679332110068,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69903203986.69211,19.41755666297003,12.956717824541583,,,211.3104667575207,138.17523032262076,138.14641752156328,0.0,0.0,0.0,0.0,0.0,0.0,-1.6003350397392526,-56.02618262745149,1870.449653177624,1867.6555683796323,1870.449653177624,0.0,-56028.97671224948,-2.7940847979916725,0.0,193.63522975111695,161.93157052487044,146.15433695904804,140.56100875594737,138.85031992691535,138.3533556626934,138.20827065831133,138.16447165460298,138.1506950138923,138.14619937404007,138.14468946655032,138.1441716864566,138.14399161013358,138.1439283713379,175.6973342741254,151.7522686846256,142.37029422642013,139.38418035747057,138.5093075935987,138.25614762457374,138.18094385194888,138.15767555554092,138.1501863298343,138.14769706966817,138.1468496311136,138.14655635742645,138.14645372553616,138.14641752156328,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 04:50:00+00:00,569.685,1767700.1189700319,1767698.3738999998,1870.2631090735085,1765828.1107909263,0.0,1765829.8558609583,1767.6983738999998,1767.7001189700318,1767698.3738999998,139.1280782378037,0,,,True,optimized,9,1694350.9150250803,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,180.0281251182048,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69870712111.26476,19.40853114201799,12.950695381541937,,,211.29237256960022,138.16443021344995,138.13562028593893,0.0,0.0,0.0,0.0,0.0,0.0,-1.6096718055751202,-56.02059501520508,1870.263109073443,1867.4693029502378,1870.263109073443,0.0,-56023.388821328284,-2.793806123205286,0.0,193.6188984259053,161.9184011433082,146.14274107959122,140.54997070919848,138.83945248997665,138.34253778879844,138.19746725397528,138.1536726184113,138.13989735166686,138.13540216017194,138.13389240326765,138.13337467481296,138.13319461644923,138.13313138396046,175.68279198782355,151.74011451220608,142.35907573657144,139.37325967776778,138.49847416636848,138.24533944539155,138.17014317295872,138.14687719713496,138.13938871834077,138.1368997064325,138.1360523523943,138.13575910795578,138.13565648630117,138.13562028593893,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 05:00:00+00:00,649.69,2015949.3387336705,2015949.0886000001,1870.0765836304054,2014079.0120163697,0.0,2014079.2621500401,2015.9490886,2015.9493387336706,2015949.0886000001,139.1280782378037,0,,,True,optimized,9,1921632.0198155912,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,185.5144784813295,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69838223476.3223,19.39950652120064,12.944673539173538,,,211.27428018635058,138.15363118139123,138.1248241271401,0.0,0.0,0.0,0.0,0.0,0.0,-1.6190076402351623,-56.01500796025259,1870.0765836303253,1867.283056154076,1870.0765836303253,0.0,-56017.80148772884,-2.7935274762494373,0.0,193.6025687295116,161.90523307516685,146.1311463566135,140.53893376329236,138.82858613686489,138.33172099378734,138.18666492707987,138.1428746592246,138.12910076630942,138.12460602312711,138.1230964167933,138.1225787399725,138.12239869956628,138.12233547338374,175.66825115188186,151.72796155194882,142.3478583655622,139.36234008720214,138.4876418195733,138.2345323441263,138.1593435711374,138.13607991566647,138.12859218371014,138.126103420035,138.12525615050478,138.12496293531203,138.12486032389202,138.1248241271401,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 05:10:00+00:00,715.718,2220832.1499827043,2220830.01092,1869.890076792799,2218960.120843207,0.0,2218962.2599059115,2220.83001092,2220.8321499827043,2220830.01092,139.1280782378037,0,,,True,optimized,9,2107428.5298688826,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,189.99943251535382,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69805738081.54153,19.390482800428202,12.938652297376477,,,211.25618960759172,138.14283322633713,138.1140290450593,0.0,0.0,0.0,0.0,0.0,0.0,-1.628342543812252,-56.009421462538434,1869.8900767926461,1867.0968279355657,1869.8900767926461,0.0,-56012.214711395514,-2.7932488570804708,0.0,193.58624066177353,161.89206632031542,146.11955278999957,140.52789791811927,138.81772086747205,138.32090527755247,138.17586367751775,138.13207777693557,138.11830525771262,138.11381096279823,138.1123015070198,138.11178388182773,138.11160385937723,138.11154063950036,175.65371176615565,151.7158098037329,142.33664211328076,139.35142158566507,138.4768105531054,138.2237263206705,138.1485450463776,138.125283711028,138.11779672583506,138.11530821036834,138.11446102533762,138.11416783938773,138.11406523820128,138.1140290450593,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 05:20:00+00:00,770.668,2391337.8896288085,2391336.56392,1869.7035884791985,2389466.860331521,0.0,2389468.1860403293,2391.33656392,2391.3378896288086,2391336.56392,139.1280782378037,0,,,True,optimized,9,2260856.56415242,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,193.70304180863388,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69773255926.59926,19.381459979610906,12.932631656090846,,,211.23810083314365,138.13203634818026,138.1032350395892,0.0,0.0,0.0,0.0,0.0,0.0,-1.6376765163992533,-56.00383552200698,1869.7035884793731,1866.9106182136456,1869.7035884793731,0.0,-56006.628492272706,-2.79297026572749,0.0,193.56991422252852,161.87890087862286,146.10796037963414,140.51686317356936,138.80685668169002,138.3100906399862,138.16506350518145,138.1212819714368,138.10751082576908,138.10301697907786,138.10150767383985,138.10099010027136,138.10081009577476,138.10074688220297,175.63917383050028,151.70365926743742,142.3254269796156,139.3405041730479,138.46598036685702,138.21292137491662,138.13774759857182,138.11448858311223,138.1070023446082,138.1045140773251,138.10366697678546,138.10337382007546,138.10327122912162,138.1032350395892,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 05:30:00+00:00,816.844,2534616.512320187,2534617.92136,1869.5171188893728,2532748.4042411107,1.409039813093841,2532746.9952012976,2534.61792136,2534.6165123201868,2534617.92136,139.1280782378037,0,,,True,optimized,9,2388965.133864749,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,196.7954629007179,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69740777011.17241,19.372438058659004,12.926611615256768,,,211.22001386282636,138.12124054681325,138.09244211062247,0.0,0.0,0.0,0.0,0.0,0.0,-1.6470095580890203,-55.99825013860269,1869.5171188892273,1866.7244271870804,1869.5171188892273,0.0,-56001.04283030484,-2.79269170214684,0.0,193.55358941161424,161.86573674995827,146.09636912540188,140.50582952953297,138.79599357941072,138.29927708098103,138.15426440996353,138.11048724262082,138.09671747037137,138.09222407185862,138.09071491714604,138.090197395196,138.0900174086515,138.08995420138407,175.62463734477114,151.6915099429415,142.3142129644551,139.329587849242,138.45515126072047,138.20211750675716,138.12695122761272,138.1036945318117,138.09620903992212,138.0937210207979,138.09287400474093,138.09258087726792,138.09247829654564,138.09244211062247,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 05:40:00+00:00,856.022,2656185.48867217,2656184.9046799997,1869.330667864997,2654315.5740121347,0.0,2654316.158004305,2656.18490468,2656.18548867217,2656184.9046799997,139.1280782378037,0,,,True,optimized,9,2497087.029636599,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,199.40542437130324,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69708301334.93787,19.36341703748274,12.920592174814349,,,211.2019286964599,138.1104458221286,138.08165025805167,0.0,0.0,0.0,0.0,0.0,0.0,-1.6563416689743986,-55.99266531226992,1869.3306678649024,1866.538254698513,1869.3306678649024,0.0,-55995.45772543631,-2.7924131663894514,0.0,193.53726622886816,161.85257393419064,146.08477902718747,140.49479698590025,138.7851315605261,138.28846460042936,138.14346639175656,138.09969359038033,138.08592519141212,138.08143224103318,138.07992323683095,138.07940576649423,138.0792257979001,138.0791625969364,175.6101023088236,151.6793618301243,142.30300006768775,139.31867261413885,138.44432323458798,138.1913147160847,138.11615593339286,138.09290155701908,138.08541681166946,138.08292904067935,138.08208210909666,138.0817890108577,138.08168644036596,138.08165025805167,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 05:50:00+00:00,889.564,2760266.0156736206,2760263.7181599997,1869.1442353762686,2758394.5739246234,0.0,2758396.8714382444,2760.26371816,2760.2660156736206,2760263.7181599997,139.1280782378037,0,,,True,optimized,9,2589241.8206925727,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,201.6299548631979,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69675828897.57253,19.354396915992368,12.914573334703702,,,211.1838453338643,138.09965217401907,138.07085948176947,0.0,0.0,0.0,0.0,0.0,0.0,-1.665672849148224,-55.98708104295311,1869.1442353762031,1866.3521007177915,1869.1442353762031,0.0,-55989.87317761152,-2.792134658411669,0.0,193.52094467412786,161.83941243118898,146.07319008487556,140.48376554256146,138.7742706249281,138.2776531982236,138.13266945045308,138.08890101460796,138.07513398878402,138.07064148649417,138.06913263278736,138.06861521405875,138.06843526341316,138.06837206875264,175.595568722513,151.66721492886492,142.29178828920197,139.30775846762984,138.43349628835185,138.1805130027917,138.10536171580483,138.08210965862693,138.07462565974288,138.07213813686215,138.07129128974526,138.07099822073747,138.07089566047523,138.07085948176947,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 06:00:00+00:00,918.518,2850107.368082557,2850106.24292,1868.9578214948997,2848237.285098505,0.0,2848238.410261062,2850.10624292,2850.107368082557,2850106.24292,139.1280782378037,0,,,True,optimized,9,2668486.742052253,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,203.5428531712775,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69643359698.75336,19.345377694098154,12.908555094864951,,,211.16576377485964,138.0888596023772,138.06006978166852,0.0,0.0,0.0,0.0,0.0,0.0,-1.6750030987033235,-55.981497330596696,1868.957821494747,1866.1659653165407,1868.957821494747,0.0,-55984.2891867749,-2.791856178206217,0.0,193.50462474723096,161.8262522408224,146.06160229835092,140.47273519940688,138.76341077250865,138.26684287425618,138.12187358594574,138.0781095151963,138.0643438623797,138.05985180813425,138.0583431049078,138.05782573778217,138.05764580508338,138.05758261672534,175.58103658569476,151.65506923904258,142.28057762888628,139.2968454096064,138.42267042190437,138.1697123667708,138.09456857474126,138.071318836528,138.06383558403505,138.0613483092389,138.06050154657942,138.06020850679988,138.06010595676614,138.06006978166852,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 06:10:00+00:00,943.697,2928238.0816332796,2928235.1691799997,1868.771426266525,2926366.397753733,0.0,2926369.310207013,2928.23516918,2928.2380816332798,2928235.1691799997,139.1280782378037,0,,,True,optimized,9,2737177.2543329904,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,205.20097791250288,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69610893738.1574,19.336359371710387,12.902537455238239,,,211.14768401926597,138.07806810709565,138.0492811576415,0.0,0.0,0.0,0.0,0.0,0.0,-1.6843324177325143,-55.975914175145085,1868.771426266685,1865.9798485408828,1868.771426266685,0.0,-55978.70575287089,-2.791577725802199,0.0,193.4883064480151,161.81309336295993,146.0500156674983,140.46170595632677,138.75255200315982,138.25603362841963,138.1110787981271,138.067319092038,138.05355481209185,138.04906320584607,138.04755465308503,138.04703733755724,138.04685742280344,138.04679424074726,175.56650589822434,151.64292476053637,142.26936808662913,139.28593343995996,138.41184563513784,138.15891280791448,138.08377651009482,138.0605290906149,138.0530465844386,138.05055955770231,138.0497128794918,138.0494198689376,138.04931732913133,138.0492811576415,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 06:20:00+00:00,965.739,2996627.9215309517,2996630.17266,1868.5850495346822,2994761.5876104655,2.251129048410803,2994759.336481417,2996.63017266,2996.627921530952,2996630.17266,139.1280782378037,0,,,True,optimized,9,2797133.8020237056,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,206.64827291473148,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69578431015.46161,19.327341948739335,12.896520415763685,,,211.1296060669034,138.06727768806707,138.0384936095811,0.0,0.0,0.0,0.0,0.0,0.0,-1.6936608063286047,-55.97033157654272,1868.5850495346967,1865.7937502335117,1868.5850495346967,0.0,-55973.1228758439,-2.791299301185063,0.0,193.47198977631788,161.7999357974707,146.03843019220236,140.45067781321146,138.7416943167735,138.2452254606064,138.10028508688987,138.05652974502573,138.0427668378131,138.03827567952237,138.03676727721165,138.03625001327654,138.03607011646596,138.03600694071102,175.55197665995712,151.63078149322556,142.25815966231897,139.27502255858198,138.4010219279446,138.14811432611535,138.07298552175817,138.04974042078024,138.0422586608462,138.03977188214503,138.0389252883751,138.03863230704331,138.03852977746348,138.0384936095811,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 06:30:00+00:00,985.149,3056860.373180742,3056858.23806,1868.3986914721318,3054989.8393685278,0.0,3054991.97448927,3056.85823806,3056.860373180742,3056858.23806,139.1280782378037,0,,,True,optimized,9,2849808.5717587103,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,207.9197926055295,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69545971530.34311,19.31832542509531,12.890503976381446,,,211.11152991759204,138.0564883451841,138.02770713738,0.0,0.0,0.0,0.0,0.0,0.0,-1.7029882645843937,-55.96474953473407,1868.3986914721318,1865.607670567806,1868.3986914721318,0.0,-55967.54055563839,-2.7910209043257055,0.0,193.455674731977,161.78677954422383,146.02684587234793,140.4396507699512,138.73083771324167,138.23441837070894,138.08949245212656,138.04574147405222,138.03197993943616,138.02748922905576,138.0259809771804,138.02546376483286,138.02528388596366,138.02522071650935,175.53744887074856,151.6186394369893,142.24695235584434,139.2641127653639,138.390199300217,138.137316921266,138.0621956096239,138.0389528269168,138.03147181315055,138.02898528245976,138.02813877312198,138.0278458210097,138.02774330165528,138.02770713738,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 06:40:00+00:00,1002.33,3110168.8819751428,3110169.8502,1868.2123519470915,3108301.637848053,0.968224857468158,3108300.6696231957,3110.1698502000004,3110.1688819751425,3110169.8502,139.1280782378037,0,,,True,optimized,9,2896327.1818861165,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,209.0427083593737,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69513515282.47896,19.3093098006886,12.88448813703166,,,211.09345557115202,138.04570007833948,138.01692174093088,0.0,0.0,0.0,0.0,0.0,0.0,-1.712314792592671,-55.95916804966351,1868.2123519471133,1865.4216094118383,1868.2123519471133,0.0,-55961.958792198784,-2.790742535275058,0.0,193.43936131483005,161.77362460308842,146.01526270781972,140.42862482643625,138.7199821924564,138.2236123586198,138.07870089372992,138.03495427901007,138.02119411685374,138.016703854339,138.015195752884,138.01467859211886,138.01449873118924,138.0144355680349,175.52292253045417,151.60649859170684,142.23574616709374,139.25320406019722,138.3793777518473,138.12652059325904,138.05140677358466,138.02816630891726,138.02068604124435,138.01819975853923,138.01735333362515,138.0170604107294,138.01695790159943,138.01692174093088,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 06:50:00+00:00,1017.608,3157576.3319304846,3157576.5675199996,1868.0260310820304,3155708.5414889175,0.23558951495215297,3155708.3058994026,3157.5765675199996,3157.5763319304847,3157576.5675199996,139.1280782378037,0,,,True,optimized,9,2937617.2253039083,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,210.03941140152745,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69481062271.54633,19.300295075429535,12.878472897654495,,,211.0753830274035,138.0349128874258,138.0061374201265,0.0,0.0,0.0,0.0,0.0,0.0,-1.7216403904462168,-55.95358712127555,1868.0260310821177,1865.2355668881355,1868.0260310821177,0.0,-55956.37758546953,-2.7904641939821886,0.0,193.42304952471488,161.76047097393348,146.00368069850248,140.41759998255702,138.70912775430958,138.21280742423147,138.06791041159246,138.02416815979197,138.01040936995847,138.00591955526474,138.00441160421508,138.0038944950272,138.00371465203543,138.00365149518046,175.50839763892932,151.59435895725736,142.22454109595574,139.2422964429734,138.36855728272795,138.115725341987,138.04061901353316,138.01738086667422,138.00990134502032,138.0074153102761,138.00656896977733,138.00627607609522,138.00617357718863,138.0061374201265,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 07:00:00+00:00,1031.248,3199902.0142179113,3199900.6691199997,1867.8397286944091,3198032.8293913053,0.0,3198034.174489217,3199.9006691199997,3199.902014217911,3199900.6691199997,139.1280782378037,0,,,True,optimized,9,2974418.691852047,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,210.92776439484118,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69448612497.2223,19.29128124922842,12.872458258190095,,,211.05731228616665,138.0241267723358,137.99535417485953,0.0,0.0,0.0,0.0,0.0,0.0,-1.7309650582378024,-55.948006749514605,1867.839728694431,1865.049542813962,1867.839728694431,0.0,-55950.796935395076,-2.7901858804689255,0.0,193.40673936146902,161.74731865662835,145.992099844281,140.40657623820377,138.69827439869343,138.20200356743638,138.05712100560697,138.01338311629075,137.99962569864317,137.99513633172575,137.99362853106646,137.9931114734507,137.99293164839492,137.99286849783869,175.4938741960296,151.58222053352011,142.2133371423188,139.23138991358397,138.35773789275123,138.10493116734253,138.02983232936214,138.00659650008043,137.9991177243711,137.99663193756305,137.99578568147123,137.99549281699984,137.99539032831564,137.99535417485953,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 07:10:00+00:00,1043.47,3237821.9077514033,3237824.8018,1867.6534449825995,3235957.1483550174,2.8940485967323184,3235954.2543064207,3237.8248018,3237.821907751403,3237824.8018,139.1280782378037,0,,,True,optimized,9,3007339.554403746,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,211.72244323602314,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69416165959.18414,19.282268321995595,12.866444218578637,,,211.03924334726165,138.01334173296218,137.9845720050227,0.0,0.0,0.0,0.0,0.0,0.0,-1.74028879606019,-55.94242693432517,1867.6534449828323,1864.8635373881189,1867.6534449828323,0.0,-55945.216841919886,-2.7899075947134406,0.0,193.39043082493026,161.734167651042,145.98052014504017,140.3955535932669,138.6874221254998,138.19120078812722,138.0463326756661,138.00259914839899,137.98884310280044,137.98435418361476,137.98284653333084,137.98232952728208,137.98214972016052,137.9820865759024,175.47935220161042,151.57008332037432,142.2021343060715,139.2204844719204,138.3469195818096,138.09413806921827,138.01904672096427,137.99581320902868,137.9883351791895,137.9858496402929,137.98500346859956,137.98471063333602,137.98460815487314,137.9845720050227,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 07:20:00+00:00,1054.453,3271906.2553653372,3271904.3918199996,1867.4671797901392,3270036.9246402094,0.0,3270038.788185547,3271.9043918199995,3271.906255365337,3271904.3918199996,139.1280782378037,0,,,True,optimized,9,3036890.51017251,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,212.4357756783084,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69383722657.10902,19.273256293641396,12.86043077876029,,,211.02117621050868,138.00255776919767,137.97379091050877,0.0,0.0,0.0,0.0,0.0,0.0,-1.7496116040061318,-55.9368476756517,1867.4671797900737,1864.6775504533362,1867.4671797900737,0.0,-55939.637304988435,-2.789629336737562,0.0,193.37412391493623,161.72101795704376,145.96894160066464,140.3845320476367,138.67657093462083,138.18039908619636,138.03554542166245,137.99181625600943,137.9780615823232,137.97357311082447,137.9720656109009,137.97154865641397,137.9713688672249,137.97130572926423,175.4648316555274,151.55794731769927,142.1909325871024,139.20958011787422,138.33610234979534,138.0833460475068,138.0082621882322,137.98503099341164,137.97755370936827,137.97506841835838,137.97422233105507,137.9739295249965,137.97382705675392,137.97379091050877,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 07:30:00+00:00,1064.348,3302605.7740961052,3302607.9831199995,1867.2809331878088,3300740.7021868117,2.20902389427647,3300738.4931629174,3302.6079831199995,3302.605774096105,3302607.9831199995,139.1280782378037,0,,,True,optimized,9,3063474.5583199994,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,213.07748974465756,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69351282590.67421,19.26424516407617,12.85441793867523,,,211.00311087572803,137.9917748809349,137.9630108912105,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589334821683713,-55.931268973438655,1867.280933187758,1864.4915820812384,1867.280933187758,0.0,-55934.05832454518,-2.7893511065194616,0.0,193.35781863132482,161.70786957450267,145.95736421103936,140.37351160120355,138.66572082594854,138.16959846153642,138.02475924348883,137.98103443901485,137.96728113710398,137.9627931132477,137.96128576366948,137.96076886073925,137.96058908948083,137.96052595781703,175.450312557636,151.54581252537423,142.17973198530004,139.19867685133698,138.3252861966009,138.0725551021008,137.99747873105872,137.97424985312207,137.96677331480007,137.9642882716522,137.96344226873055,137.963149491874,137.9630470338507,137.9630108912105,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 07:40:00+00:00,1073.283,3330334.5925265034,3330332.7520199995,1867.0947051714174,3328465.657314828,0.0,3328467.497821332,3330.3327520199996,3330.3345925265035,3330332.7520199995,139.1280782378037,0,,,True,optimized,9,3087459.956700851,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,213.6564748353626,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69318845759.55699,19.255234933210275,12.848405698263644,,,210.98504734273988,137.98099306806674,137.95223194702064,0.0,0.0,0.0,0.0,0.0,0.0,-1.768254430639643,-55.92569082763053,1867.0947051712355,1864.3056322671691,1867.0947051712355,0.0,-55928.4799005346,-2.7890729040664155,0.0,193.34151497393376,161.694722503288,145.94578797604905,140.36249225385785,138.65487179937503,138.15879891404,138.01397414103783,137.970253697308,137.95650176703575,137.9520141907772,137.95050699152935,137.94999014015065,137.94981038682107,137.94974726145352,175.43579490779183,151.53367894327843,142.16853250055303,139.18777467220016,138.31447112211868,138.06176523289295,137.98669634933654,137.9634697880527,137.9559939953777,137.95350920006717,137.9526632815187,137.95237053386126,137.95226808605625,137.95223194702064,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 07:50:00+00:00,1081.364,3355405.1462254557,3355407.61016,1866.9084957102314,3353540.70166429,2.4639345444738865,3353538.2377297455,3355.4076101600003,3355.4051462254556,3355407.61016,139.1280782378037,0,,,True,optimized,9,3109124.635771388,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,214.17943993177573,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69286412163.43468,19.246225600954077,12.84239405746572,,,210.96698561136446,137.97021233048585,137.94145407783196,0.0,0.0,0.0,0.0,0.0,0.0,-1.777574449512672,-55.9201132381718,1866.9084957104133,1864.1197009810421,1866.9084957104133,0.0,-55922.90203290117,-2.7887947293711477,0.0,193.32521294260079,161.6815767432689,145.93421289557867,140.3514740054899,138.64402385479235,138.1480004435997,138.00319011420217,137.9594740307816,137.9457234720112,137.94123634330566,137.93972929437322,137.93921249454087,137.93903275913843,137.93896964006652,175.42127870585043,151.52154657129122,142.15733413274995,139.17687358035536,138.30365712624106,138.0509764397759,137.9759150429584,137.9526907980963,137.94521575099395,137.94273120349604,137.94188536931236,137.9415926508511,137.94149021326336,137.94145407783196,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 08:00:00+00:00,1088.682,3378115.8493425706,3378114.9250799995,1866.7223048768938,3376248.2027751226,0.0,3376249.1270376937,3378.1149250799995,3378.1158493425705,3378114.9250799995,139.1280782378037,0,,,True,optimized,9,3128732.6294651167,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,214.65275856618166,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69253981801.98465,19.23721716721796,12.836383016221662,,,210.94892568142208,137.95943266808501,137.93067728353725,0.0,0.0,0.0,0.0,0.0,0.0,-1.786893538880173,-55.914536205006954,1866.7223048769374,1863.933788294511,1866.7223048769374,0.0,-55917.32472158938,-2.7885165824263822,0.0,193.3089125371637,161.66843229431464,145.92263896951292,140.34045685599023,138.63317699209256,138.13720305010793,137.9924071628747,137.9486954393284,137.93494625192304,137.93045957072596,137.9289526720939,137.92843592380285,137.9282562063257,137.92819309354869,175.40676395166736,151.5094154092919,142.14613688177937,139.1659735756941,138.29284420886057,138.04018872264234,137.96513481181702,137.94191288314568,137.93443858154166,137.93195428183157,137.93110853200426,137.9308158427363,137.9307134153648,137.93067728353725,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 08:10:00+00:00,1095.314,3398694.327181407,3398693.6231600004,1866.5361325643025,3396827.087027436,0.0,3396827.7910488425,3398.6936231600002,3398.6943271814066,3398693.6231600004,139.1280782378037,0,,,True,optimized,9,3146485.43736288,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,215.08129475006098,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69221554674.88426,19.228209631912296,12.830372574471664,,,210.93086755273305,137.948654080757,137.91990156402935,0.0,0.0,0.0,0.0,0.0,0.0,-1.796211698834853,-55.9089597280805,1866.5361325644408,1863.7478941012087,1866.5361325644408,0.0,-55911.74796654373,-2.788238463232119,0.0,193.29261375746034,161.6552891562944,145.9110661977369,140.32944080524913,138.62233121116782,138.1264067334574,137.98162528694806,137.93791792284128,137.92417010666412,137.91968387293088,137.91817712458416,137.91766042782928,137.91748072827562,137.917417621793,175.39225064509822,151.49728545715976,142.13494074752998,139.15507465810796,138.28203236986957,138.0294020813849,137.9543556558052,137.9311360430936,137.92366248691354,137.92117843496655,137.92033276948723,137.92004010940965,137.91993769225337,137.91990156402935,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 08:20:00+00:00,1101.327,3417353.349296708,3417351.60138,1866.349978793878,3415485.251401206,0.0,3415486.9993179142,3417.35160138,3417.353349296708,3417351.60138,139.1280782378037,0,,,True,optimized,9,3162570.662522695,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,215.46957704582644,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69189130781.81091,19.219202994947477,12.824362732155931,,,210.91281122511768,137.93787656839459,137.90912691920101,0.0,0.0,0.0,0.0,0.0,0.0,-1.8055289294694092,-55.90338380733691,1866.3499787937035,1863.5620184219151,1866.3499787937035,0.0,-55906.1717677087,-2.7879603717883583,0.0,193.27631660332844,161.64214732907755,145.89949458013518,140.318425853157,138.61148651191021,138.11561149354074,137.97084448631495,137.92714148121289,137.91339503612727,137.9089092498132,137.90740265173693,137.906886006513,137.90670632488101,137.90664322469212,175.37773878599862,151.48515671477412,142.12374572989032,139.14417682748856,138.27122160916048,138.01861651589633,137.94357757481563,137.92036027783286,137.9128874670024,137.91040366279384,137.9095580816541,137.90926545076394,137.90916304382188,137.90912691920101,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 08:30:00+00:00,1106.778,3434266.3979083826,3434265.72732,1866.163843636401,3432399.5634763637,0.0,3432400.234064746,3434.26572732,3434.2663979083827,3434265.72732,139.1280782378037,0,,,True,optimized,9,3177141.166695534,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1280782378037,,182.0,182.0,215.82129539322165,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69156710122.44208,19.21019725623391,12.818353489214681,,,210.89475669839626,137.92710013089055,137.89835334894505,0.0,0.0,0.0,0.0,0.0,0.0,-1.8148452308765295,-55.89780844272072,1866.1638436363937,1863.3761613282986,1866.1638436363937,0.0,-55900.59612502881,-2.7876823080951,0.0,193.26002107460604,161.62900681253316,145.88792411659287,140.30741199960437,138.60064289421183,138.10481733025048,137.96006476086822,137.91636611433614,137.90262104020525,137.89813570126577,137.8966292534449,137.89611265974682,137.89593299603482,137.89586990213894,175.36322837422415,151.47302918201436,142.11255182874905,139.13328008372744,138.26041192662578,138.00783202606928,137.93280056874121,137.90958558725626,137.90211352170107,137.89962996520623,137.89878446839765,137.898491866692,137.89838946996315,137.89835334894505,188.63748281983496,159.72656400813767,146.02649388664318,141.21455469984136,139.74052949828928,139.3103985797605,139.18426700828107,139.14605753755993,139.1340096456387,139.1300711113008,139.12874659626763,139.1282920110092,139.1281338184522,139.1280782378037
2026-07-12 08:40:00+00:00,1111.716,3449587.5865117954,3449588.0450399993,646032.1439084765,2803555.901131523,0.4585282038897276,2803555.442603319,3449.588045039999,3449.5875865117955,3449588.0450399993,139.1280782378037,0,,,True,optimized,9,3190332.4409788637,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.003,0.14899285662747275,0.2,True,0.021,0.0,0.0,138.2013341466392,,182.0,182.0,216.1397204206561,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69510772526.29373,19.30854792397048,12.883979760935476,216.1397204206561,138.2013341466392,211.16122211144204,137.93893685508078,137.9274885588557,0.0,0.0,0.0,0.0,0.0,0.0,-1.8241716419657603,-55.95846653538542,646032.1439084765,646062.4729548089,646032.1439084765,0.0,-55928.13748905307,30.329046332350117,0.0,193.80609028372012,162.1591283682634,146.14867864122024,140.41516135779227,138.6515386970851,138.13801264424495,137.98811151315263,137.94292270018028,137.928733505805,137.9241102629323,137.92255929721472,137.9220278715812,137.9218431505381,137.92177830485358,176.02810123438874,151.87462750895344,142.28436489820848,139.2077437080831,138.30288481660375,138.0408477388542,137.96309368860904,137.9390799713539,137.93136425786253,137.92880327009675,137.9279322925305,137.92763107723337,137.92752571423182,137.9274885588557,185.338236871803,157.39846500120208,144.56411324417198,140.11847215886118,138.76416205495715,138.36924690286236,138.25322384138568,138.21797833066853,138.20683537200006,138.20318495420958,138.20195541278332,138.2015329731266,138.20138586094225,138.2013341466392
2026-07-12 08:50:00+00:00,1116.184,3463452.5473803403,3463451.9809599994,517527.0910913404,2945924.889868659,0.0,2945925.456289,3463.451980959999,3463.45254738034,3463451.9809599994,138.2013341466392,0,,,True,optimized,9,3201519.186637808,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.04186024733797922,0.2,False,0.021,0.0,0.0,137.98106216431646,,182.0,182.0,215.5759569676885,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69787699430.37703,19.385472063993618,12.935308792361766,215.5759569676885,137.98106216431646,211.390312997828,137.93465599650506,137.92560150963868,0.0,0.0,0.0,0.0,0.0,0.0,-1.833505981194033,-56.00603536963602,517527.0910913403,517550.8755084656,517527.0910913403,0.0,-55982.250952510745,23.78441712527274,0.0,194.33244647634962,162.67830839585025,146.39039577811164,140.4970266360355,138.6736400039041,138.14144815646083,137.98611052709265,137.9393482800125,137.9246905709987,137.91992201432265,137.9183241886293,137.91777716395842,137.9175871272152,137.9175204410066,176.6662834046105,152.24674136642662,142.42567973822995,139.25137240493743,138.3143983113198,138.0428607642077,137.9623704044649,137.93755383754353,137.9295932651047,137.9269544821701,137.92605791057264,137.92574804500825,137.9256397035248,137.92560150963868,187.71296951105995,158.77463694735883,144.96757811626787,140.09823092005564,138.60298568448582,138.16616507129515,138.0380654245933,137.99928650148317,137.98706984648263,137.9830795105445,137.98173846621305,137.9812784226446,137.98111838180122,137.98106216431646
2026-07-12 09:00:00+00:00,1120.22,3475976.274306413,3475975.4467999996,540890.3554001758,2935085.091399824,0.0,2935085.918906237,3475.9754467999996,3475.976274306413,3475975.4467999996,137.98106216431646,0,,,True,optimized,9,3212107.6435529985,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.4339443329577364,0.2,False,0.021,0.0,0.0,137.92562661651266,,182.0,182.0,215.63381840497436,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70078615042.11899,19.46628195614416,12.989230662564053,215.63381840497436,137.92562661651266,211.60837718079648,137.92724357580033,137.9163488994816,0.0,0.0,0.0,0.0,0.0,0.0,-1.8428486427980644,-56.05596962418684,540890.3554001758,540915.3225274512,540890.3554001758,0.0,-56031.002496911446,24.96712727539125,0.0,194.87900402289688,163.25154417825357,146.66283862061644,140.5878517231513,138.69508654854224,138.14098736420286,137.97924163899557,137.93062465698983,137.9154160924391,137.91047719424526,137.90882459473858,137.90825937772678,137.90806315150107,137.90799432453431,177.35832841473479,152.66037708833014,142.58088798317712,139.29479605380408,138.32070092211399,138.03813461712903,137.95446607104404,137.92871839595816,137.92047452215223,137.9177459335708,137.9168198711525,137.91650005201666,137.91638828648175,137.9163488994816,188.67826742042652,159.66299276620617,145.3478287426775,140.19418416199434,138.5937317062313,138.1242192532199,137.9865878526877,137.94505367419436,137.932012950268,137.92776671439603,137.92634306771274,137.9258555064126,137.92568608353875,137.92562661651266
2026-07-12 09:10:00+00:00,1123.854,3487253.7857728014,3487251.5307599995,545970.3794395337,2941281.151320466,0.0,2941283.4063332677,3487.2515307599997,3487.253785772801,3487251.5307599995,137.92562661651266,0,,,True,optimized,9,3221752.6758126826,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.5449742345723791,0.2,False,0.021,0.0,0.0,137.91012206726836,,182.0,182.0,215.81716725175392,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70372548550.15944,19.547930152822065,13.04371190670821,215.81716725175392,137.91012206726836,211.8240739335249,137.91941753468407,137.90595895640982,0.0,0.0,0.0,0.0,0.0,0.0,-1.8521997143180715,-56.10642912004341,545970.3794395336,545995.6091874619,545970.3794395336,0.0,-56081.19937211514,25.229747928271536,0.0,195.4169829658695,163.83489566684318,146.94752960295685,140.68434278288618,138.7180696539946,138.14046922197426,137.97181041233608,137.9211910961526,137.90538904229547,137.90026715275755,137.8985558819153,137.8979712232449,137.89776839355963,137.89769728522475,178.05242865281375,153.09410316313117,142.74756784437486,139.34192597081483,138.32740615191713,138.03272457366768,137.94555607654442,137.91878482050927,137.91023055472058,137.90740391465204,137.90644574706383,137.90611511567585,137.905999636237,137.90595895640982,189.28972374292718,160.26237247807092,145.63530270310412,140.28859718793112,138.61258813319634,138.1188170488359,137.97405422080405,137.930445554987,137.9167886958571,137.9123524807704,137.91086792495008,137.91036018050357,137.91018390257435,137.91012206726836
2026-07-12 09:20:00+00:00,1127.114,3497370.3959224,3497367.1151599996,547840.0598500241,2949527.0553099755,0.0,2949530.336072376,3497.3671151599997,3497.3703959224,3497367.1151599996,137.91012206726836,0,,,True,optimized,9,3230429.026819318,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.5545400004534713,0.2,False,0.021,0.0,0.0,137.89860514748617,,182.0,182.0,216.01300387691697,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70667573533.20058,19.62988153700016,13.098395458225848,216.01300387691697,137.89860514748617,212.03860470522957,137.91152730225505,137.89540703575994,0.0,0.0,0.0,0.0,0.0,0.0,-1.8615592277252182,-56.1570804428795,547840.0598500243,547865.3855114423,547840.0598500243,0.0,-56131.754781461495,25.325661417999072,0.0,195.94615220897228,164.42037848104354,147.23920450621276,140.78486533103336,138.74253687797287,138.14034677483062,137.9644139123567,137.91168511634552,137.89525865466604,137.8899447452722,137.88817205276098,137.8875670824357,137.8873573640458,137.8872838781949,178.7408218297164,153.53526403028206,142.9204749718621,139.39167898542604,138.33488764071907,138.02743425583685,137.9365658887183,137.90871325117035,137.89983189759607,137.89690220594713,137.8959103754934,137.89556842762326,137.8954490659077,137.89540703575994,189.88908627207596,160.80063207060797,145.89534815434115,140.37687388896592,138.63261881103446,138.11665142479654,137.96528516429902,137.91975434368894,137.9055303077837,137.90091870858123,137.89937803523986,137.89885172917747,137.89866915570457,137.89860514748617
2026-07-12 09:30:00+00:00,1130.026,3506405.7951510884,3506402.87644,549268.0293302382,2957134.8471097616,0.0,2957137.76582085,3506.40287644,3506.4057951510886,3506402.87644,137.89860514748617,0,,,True,optimized,9,3238177.1653627157,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.5340040294210269,0.2,False,0.021,0.0,0.0,137.8879223963077,,182.0,182.0,216.18998852204697,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70963424863.43167,19.712062462064353,13.153232175074326,216.18998852204697,137.8879223963077,212.2510909361397,137.90363336837655,137.88483250743164,0.0,0.0,0.0,0.0,0.0,0.0,-1.8709272072997651,-56.2078774472822,549268.0293302381,549293.4278324395,549268.0293302381,0.0,-56182.47894508083,25.398502201365773,0.0,196.46674841941456,165.00719175595506,147.53678049557604,140.88897956485832,138.76841668085638,138.14067263547483,137.95713940989452,137.90220311712073,137.8851238987481,137.87960972045806,137.8777731085859,137.87714703918476,137.87693017448515,137.876854224534,179.423589713506,153.98209246906595,143.09856070947015,139.4437677466531,138.3431601701552,138.02236887179436,137.9276251356356,137.8986401913669,137.88941700836497,137.88637988189333,137.8853530295462,137.88499932720651,137.88487593751643,137.88483250743164,190.48308214252722,161.33543250130177,146.15350864311773,140.4654088971295,138.6534657635668,138.1153520511523,137.95736540472066,137.90990260860704,137.8951063703823,137.89031922487487,137.88872236763368,137.88817745731046,137.88798857924638,137.8879223963077
2026-07-12 09:40:00+00:00,1132.61,3514421.21886927,3514420.8734,550513.4874022179,2963907.385997782,0.0,2963907.731467052,3514.4208734,3514.42121886927,3514420.8734,137.8879223963077,0,,,True,optimized,9,3245048.0256063677,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.5103546545610129,0.2,False,0.021,0.0,0.0,137.8773436848813,,182.0,182.0,216.34651706846427,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71259992952.37308,19.7944424867703,13.208201744779727,216.34651706846427,137.8773436848813,212.46051486317336,137.89574876625878,137.87425638410267,0.0,0.0,0.0,0.0,0.0,0.0,-1.880303674114065,-56.258800885799545,550513.4874022179,550538.9491214766,550513.4874022179,0.0,-56233.33916654083,25.461719258717494,0.0,196.97859795180102,165.59510882470948,147.84005546245425,140.99661199354537,138.79570364050628,138.14145876548764,137.95000153032507,137.89275985629047,137.87499948831604,137.86927676069755,137.8673737353022,137.86672578231918,137.86650151531109,137.866423015193,180.1006381579466,154.43431782496822,143.2816130448071,139.49813315938715,138.35222520990453,138.01754523515785,137.91875388126812,137.8885863640506,137.87900680019968,137.8758579202639,137.8747947091909,137.87442882303029,137.87430126266884,137.87425638410267,191.06863617991348,161.8729647490625,146.41567499846283,140.55619120947387,138.67526902661643,138.11444086890057,137.94963705406522,137.90018132312815,137.8847941746058,137.87982599990053,137.8781713921728,137.87760743718624,137.87741209696742,137.8773436848813
