timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:50:00+00:00,1134.883,3521477.0975048617,3521473.85602,551615.2808357547,2969858.575184245,0.0,2969861.816669107,3521.47385602,3521.477097504862,3521473.85602,137.8773436848813,0,,,True,optimized,9,3251093.6466519055,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.4857440021372099,0.2,False,0.021,0.0,0.0,137.86678774560158,,182.0,182.0,216.4831908276214,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71557191529.93777,19.876997647204938,13.263288176985236,216.4831908276214,137.86678774560158,212.66594147315672,137.8878806715762,137.86368201178195,0.0,0.0,0.0,0.0,0.0,0.0,-1.8896886467090739,-56.30983557005263,551615.2808357548,551640.7981778814,551615.2808357548,0.0,-56284.318227926036,25.517342126593576,0.0,197.481477697117,166.18389705040838,148.14896329462883,141.10778601308002,138.82442353080484,138.14271860089454,137.94300650842712,137.88335883268672,137.86488805412873,137.85894823131636,137.85697622002516,137.85630557701217,137.8560736454544,137.85599250717968,180.771770867504,154.89177669097543,143.46962373784427,139.55479857918672,138.36209965291462,138.01297221977677,137.90995729476833,137.87855565693195,137.86860477628514,137.86533971107147,137.86423877407177,137.86386026492013,137.86372838829206,137.86368201178195,191.64499821535316,162.41307732432884,146.68305985805765,140.64990180301146,138.69822926793967,138.1139242560285,137.94204377807245,137.89051620860107,137.87451496892947,137.86935860486523,137.86764411219818,137.86706045169672,137.86685845163024,137.86678774560158
2026-07-12 10:00:00+00:00,1136.862,3527614.6705413456,3527614.5742800003,552583.1743428721,2975031.399937128,0.0,2975031.4961984735,3527.6145742800004,3527.6146705413457,3527614.5742800003,137.86678774560158,0,,,True,optimized,9,3256349.9899036787,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.4605043221726248,0.2,False,0.021,0.0,0.0,137.85623913672427,,182.0,182.0,216.6008054685634,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71854940193.66472,19.95970560935131,13.31847656891186,216.6008054685634,137.85623913672427,212.86653138462745,137.88003543857434,137.85311002939835,0.0,0.0,0.0,0.0,0.0,0.0,-1.8990821412689423,-56.360967359211344,552583.1743428719,552608.7402374513,552583.1743428719,0.0,-56335.401464631956,25.56589457939117,0.0,197.97517726015246,166.7733167212582,148.46344458498712,141.22254385868854,138.85461195880615,138.14446804070113,137.93616003418674,137.87400201858355,137.85479041400467,137.84862461071265,137.84658093953192,137.8458867697917,137.84564690209416,137.8455630348563,181.43678340360827,155.35429766509435,143.6626128035822,139.6138090213466,138.37280752839277,138.00865916790733,137.90123877031138,137.86854952474442,137.85821181359125,137.8548259629327,137.85368588383463,137.85329429804233,137.85315795489493,137.85311002939835,192.2120123941798,162.9554821242937,146.95575276360466,140.74673153727485,138.7224342351997,138.1138235238345,137.93458109829191,137.88089478750916,137.8642539764985,137.8589019081456,137.85712522307222,137.85652111266015,137.8563122154304,137.85623913672427
2026-07-12 10:10:00+00:00,1138.559,3532882.3264577356,3532880.2634599996,553423.7426692434,2979456.520790756,0.0,2979458.5837884923,3532.8802634599997,3532.8823264577354,3532880.2634599996,137.85623913672427,0,,,True,optimized,9,3260859.0857705,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.4349884661042722,0.2,False,0.021,0.0,0.0,137.84569584638226,,182.0,182.0,216.7003625867651,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72153162494.20923,20.042545137280342,13.37375275049971,216.7003625867651,137.84569584638226,213.0615469287147,137.8722193014665,137.84254065985627,0.0,0.0,0.0,0.0,0.0,0.0,-1.9084841717407606,-56.4121828309094,553423.7426692435,553449.3504050926,553423.7426692435,0.0,-56386.57509506034,25.607735849058372,0.0,198.45950640823682,167.3631291169553,148.78343571298356,141.34092904947448,138.8863071500609,138.1467242152535,137.92946806995394,137.86469127087693,137.84470715029778,137.83830610621212,137.83618799168087,137.83546942570533,137.8352213399614,137.83513464962545,182.09547653917573,155.8217043457484,143.8605989042746,139.67521388260738,138.38437544483727,138.00461616361068,137.892601661119,137.85856911485723,137.84782840521694,137.84431697905796,137.84313628527008,137.84273115224684,137.8425901870553,137.84254065985627,192.76957741074955,163.49994838062892,147.23371970045338,140.84675114665637,138.7479339610719,138.114158125694,137.92725377410875,137.87131710571,137.85400972061973,137.84845402236303,137.84661274463878,137.84598743026203,137.8457713828739,137.84569584638226
2026-07-12 10:20:00+00:00,1139.986,3537307.98253552,3537308.1588399997,554142.2557678372,2983165.9030721625,0.17630447959527373,2983165.726767683,3537.3081588399996,3537.3079825355203,3537308.1588399997,137.84569584638226,0,,,True,optimized,9,3264645.3150773104,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.40893810940201547,0.2,False,0.021,0.0,0.0,137.83515747415362,,182.0,182.0,216.78244914075844,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72451785152.0804,20.12549587557789,13.429103139228502,216.78244914075844,137.83515747415362,213.2503255085186,137.86443848082365,137.8319740519507,0.0,0.0,0.0,0.0,0.0,0.0,-1.9178947499297934,-56.463469134197936,554142.255767837,554167.8989194813,554142.255767837,0.0,-56437.82598255365,25.643151644282625,0.0,198.93429279199017,167.95309802213433,149.1088690879759,141.46298365942417,138.91954798809604,138.14950489503158,137.92293684160788,137.85542851131137,137.83463883309463,137.82799289019798,137.82579743336294,137.82505356726537,137.8247969709469,137.82470735991257,182.74765761735705,156.29381755657516,144.06359726641966,139.7390628268928,138.39683098386715,138.00085376409902,137.88404944752287,137.84861556099523,137.83745498715507,137.83381299331182,137.83259015285086,137.83217098390378,137.8320252354207,137.8319740519507,193.31761261174236,164.0462576567803,147.51692183834453,140.95000641864223,138.77476645012592,138.11494480031473,137.92006788400508,137.8617845507352,137.8437823117202,137.83801468019436,137.83610630786532,137.83545900629827,137.83523555384278,137.83515747415362
2026-07-12 10:30:00+00:00,1141.152,3540927.7830248387,3540926.1868800004,554743.3408431485,2986182.846036852,0.0,2986184.44218169,3540.9261868800004,3540.927783024839,3540926.1868800004,137.83515747415362,0,,,True,optimized,9,3267740.028109866,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.38263559692501303,0.2,False,0.021,0.0,0.0,137.8246239003298,,182.0,182.0,216.84782208776198,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72750737671.6679,20.20853824212997,13.484514668576544,216.84782208776198,137.8246239003298,213.4322829209787,137.8566991887365,137.8214103326127,0.0,0.0,0.0,0.0,0.0,0.0,-1.9273138855843133,-56.514813927119526,554743.3408431485,554769.0132396093,554743.3408431485,0.0,-56489.1415306587,25.67239646082453,0.0,199.39938032837685,168.54298994232263,149.4396734163427,141.5887480695111,138.95437358756303,138.1528283024529,137.9165728063359,137.84621575046958,137.82458605285694,137.8176851362575,137.81540931709648,137.81463921111202,137.81437380065765,137.81428116778278,183.39314095196056,156.77045582166355,144.27161976552355,139.80540513756344,138.41020225627915,137.99738287603964,137.8755857270805,137.83869002288145,137.82709198760858,137.8233142215135,137.82204764023194,137.8216139278424,137.82146322887982,137.8214103326127,193.8560334467236,164.59419372783978,147.80531816636895,141.05653969976217,138.80296708166262,138.11619959762214,137.91302950656697,137.85229878549205,137.8335721480877,137.82758391125452,137.82560583548653,137.82493573249872,137.82470461134832,137.8246239003298
2026-07-12 10:40:00+00:00,1142.063,3543753.5127385985,3543752.9652200006,555230.3089443091,2988522.6562756915,0.0,2988523.2037942894,3543.7529652200005,3543.7535127385986,3543752.9652200006,137.8246239003298,0,,,True,optimized,9,3270153.613267421,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.3556950859613721,0.2,False,0.021,0.0,0.0,137.81409504184668,,182.0,182.0,216.89673182206639,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73049951551.28806,20.291653208691127,13.539974641600999,216.89673182206639,137.81409504184668,213.60688308883766,137.84900758480032,137.8108496152395,0.0,0.0,0.0,0.0,0.0,0.0,-1.9367415864555835,-56.566205227621616,555230.3089443089,555256.0045945599,555230.3089443089,0.0,-56540.5095773706,25.69565025101474,0.0,199.854624877357,169.13257419998908,149.77577381893497,141.71826092829082,138.99082320947903,138.15671306277375,137.910382636525,137.83705508015348,137.81454942550528,137.8073830246375,137.80502369659143,137.8042263735133,137.80395183388217,137.80385607436432,184.031747087999,157.25143559967788,144.48467495898012,139.8742896319625,138.42451779913475,137.99421471776688,137.86721422547862,137.82879369383585,137.816739834788,137.8128208698046,137.8115088885873,137.81106010562587,137.81090428283875,137.8108496152395,194.38476643659516,165.1435412095006,148.09886446530615,141.16639209014969,138.8325709641682,138.11793861651537,137.90614386890667,137.8428615604046,137.8233796790855,137.81716178777032,137.8151112898437,137.8144175387461,137.81417847534556,137.81409504184668
2026-07-12 10:50:00+00:00,1142.727,3545813.3393392963,3545813.31738,555606.1291080546,2990207.1882719453,0.0,2990207.210231242,3545.8133173799997,3545.8133393392964,3545813.31738,137.81409504184668,0,,,True,optimized,9,3271910.4369363254,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.3285248245240098,0.2,False,0.021,0.0,0.0,137.803570820517,,182.0,182.0,216.92976677667104,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73349360077.76859,20.374822243824607,13.595470692863662,216.92976677667104,137.803570820517,213.77365135809762,137.84136980430358,137.80029200147328,0.0,0.0,0.0,0.0,0.0,0.0,-1.9461778583533706,-56.61763138672204,555606.1291080548,555631.842187605,555606.1291080548,0.0,-56591.91830717184,25.71307955019438,0.0,200.29989351925462,169.72162287708213,150.11709192406397,141.85155911121208,139.02893622711915,138.161178192418,137.9043732211464,137.8279486705655,137.80452959347272,137.7970867432944,137.79464062767747,137.7938150712437,137.7935310754461,137.79343208068298,184.66330274056338,157.73657145582794,144.70276808537992,139.94576461466949,138.4398065516361,137.99136081213973,137.85893879195854,137.81892780217038,137.80639895898636,137.8023331365552,137.80097402847085,137.8005096273755,137.8003485010195,137.80029200147328,194.90372494269624,165.6940858325456,148.39751312915647,141.2796034204994,138.86361336753353,138.1201782438777,137.8994167359787,137.83347465249932,137.81320537986446,137.80674839298433,137.80462264019025,137.80390436048944,137.80365707093006,137.803570820517
2026-07-12 11:00:00+00:00,1143.146,3547115.1270532124,3547113.4492399995,555873.1308183349,2991240.3184216646,0.0,2991241.9962348775,3547.1134492399997,3547.1151270532123,3547113.4492399995,137.803570820517,0,,,True,optimized,9,3273017.39858755,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.300797501814543,0.2,False,0.021,0.0,0.0,137.7930511577923,,182.0,182.0,216.9470930612996,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73648897942.54056,20.458027206261267,13.650990717272773,216.9470930612996,137.7930511577923,213.9321501447114,137.8337919733291,137.7897375819924,0.0,0.0,0.0,0.0,0.0,0.0,-1.955622705188377,-56.6690810100387,555873.1308183348,555898.8556299931,555873.1308183348,0.0,-56643.35619838035,25.724811658350518,0.0,200.73506236532515,170.30991072994954,150.46354596205097,141.98867767849157,139.0687520951891,138.16624309456404,137.8985516672635,137.8188987746848,137.79452722631683,137.7867964883089,137.7842601685255,137.78340532174425,137.78311153035295,137.78300918779516,185.28763981526893,158.22567624490634,144.9259010611784,140.0198778291212,138.45609784162846,137.9888329876842,137.8507634008806,137.80909361095087,137.7960697938418,137.791851213305,137.79044318065758,137.7899625925793,137.7897959762578,137.7897375819924,195.4128246872377,166.24561468469471,148.70121319809488,141.39621218216064,138.89612974075558,138.12293521024023,137.89285410159414,137.82413990259252,137.80304974648007,137.79634381652374,137.79413985737324,137.7933961333831,137.79314032297978,137.7930511577923
2026-07-12 11:10:00+00:00,1143.324,3547666.8071217826,3547665.7725600004,556032.5638307855,2991633.208729215,0.0,2991634.243290997,3547.6657725600003,3547.6668071217828,3547665.7725600004,137.7930511577923,0,,,True,optimized,9,3273481.399062867,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.2725683496658178,0.2,False,0.021,0.0,0.0,137.78253597427042,,182.0,182.0,216.94887682815352,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73948500593.68153,20.54125016491154,13.706522749982708,216.94887682815352,137.78253597427042,214.081975459496,137.82628022044477,137.77918643713537,0.0,0.0,0.0,0.0,0.0,0.0,-1.9650761289964234,-56.72054284827942,556032.5638307857,556058.294749906,556032.5638307857,0.0,-56694.8119291591,25.73091912032396,0.0,201.1600134184929,170.89721517410024,150.81505084765894,142.12964983457627,139.11031031844976,138.17192755530013,137.89292530334671,137.8099077315438,137.78454302169592,137.77651246421746,137.77388237976973,137.77299714317496,137.77269320381535,137.77258739681326,185.9045958622658,158.71856123463147,145.15407248102574,140.0966764087383,138.47342137207124,137.98664338123896,137.84269215626725,137.7992924208033,137.78575277740617,137.78137528555862,137.779916456817,137.77941909073039,137.77924679113082,137.77918643713537,195.9119812296026,166.79791485735976,149.00991042281478,141.51625547952517,138.9301556872253,138.12622659778506,137.88646215891788,137.81485923187455,137.7929132969959,137.78594815426743,137.78366291343823,137.78289279279784,137.78262815565193,137.78253597427042
2026-07-12 11:20:00+00:00,1143.262,3547476.375584849,3547473.39028,556085.4915226465,2991387.8987573534,0.0,2991390.8840622026,3547.47339028,3547.476375584849,3547473.39028,137.78253597427042,0,,,True,optimized,9,3273309.3405781016,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.24388919497536676,0.2,False,0.021,0.0,0.0,137.7720251898343,,182.0,182.0,216.93528427152705,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74248104124.00754,20.62447336777987,13.762054945651586,216.93528427152705,137.7720251898343,214.22275503143385,137.81884068756062,137.7686386374827,0.0,0.0,0.0,0.0,0.0,0.0,-1.9745381299592566,-56.772005776999556,556085.4915226463,556111.2229870063,556085.4915226463,0.0,-56746.27431263955,25.731464360003883,0.0,201.57463397354488,171.48331629956368,151.1715182518329,142.27450688908488,139.1536504199035,138.17825173937055,137.88750168250502,137.80097796883493,137.7745777064692,137.76623488435726,137.7635073246188,137.76259055445138,137.7622761012701,137.762166708914,186.514012996388,159.21503625864284,145.38727762070275,140.17620682836463,138.49180720677293,137.9848044405463,137.83472929561316,137.78952557232108,137.7754483532905,137.77090553354637,137.76939396014757,137.76887920192306,137.76870101854192,137.7686386374827,196.40111338135858,167.35077354859573,149.32354726293892,141.6397689884942,138.96572693914993,138.13006983920468,137.88024729885197,137.8056346379578,137.78279657379682,137.77556150879025,137.77319178186738,137.7723942739841,137.77212049252694,137.7720251898343
2026-07-12 11:30:00+00:00,1142.958,3546527.426965403,3546530.0965199997,556031.3283035965,2990498.768216403,2.6695545967668295,2990496.0986618064,3546.5300965199995,3546.527426965403,3546530.0965199997,137.7720251898343,0,,,True,optimized,9,3272487.1581518017,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.2142993451587074,0.2,False,0.021,0.0,0.0,137.76151872388226,,182.0,182.0,216.905974574472,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74547644281.67201,20.707678967131116,13.817575395053536,216.905974574472,137.76151872388226,214.35412007696175,137.81147954032926,137.7580942444152,0.0,0.0,0.0,0.0,0.0,0.0,-1.9840087063951362,-56.82345861527826,556031.3283035964,556057.0547227358,556031.3283035964,0.0,-56797.73219613888,25.726419139384234,0.0,201.97881149812662,172.0679967739394,151.53285668656272,142.4232782189474,139.19881190862273,138.18523618544256,137.88228858563318,137.79211200543577,137.76463203778133,137.75596397123334,137.75313506896904,137.75218557528027,137.7518602283908,137.75174712534485,187.1157376450624,159.71490987103542,145.6255084393794,140.25851485614973,138.51128575544203,137.98332892656506,137.82687919372395,137.77979444832118,137.7651569718508,137.76044213297124,137.7588757859906,137.75834299742633,137.75815872228267,137.7580942444152,196.88012938608364,167.90397956374227,149.64206290883368,141.76678691398592,139.00287933203197,138.13448271536262,137.87421611296983,137.79646819654093,137.77270014480197,137.76518398995879,137.76272643790367,137.7619005123288,137.76161725684426,137.76151872388226
2026-07-12 11:40:00+00:00,1142.412,3544836.235715252,3544835.8912799996,555870.124487407,2988965.7667925926,0.0,2988966.111227845,3544.8358912799995,3544.836235715252,3544835.8912799996,137.76151872388226,0,,,True,optimized,9,3271028.743701245,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.18447935394004844,0.2,False,0.021,0.0,0.0,137.75101649555555,,182.0,182.0,216.8612829530221,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74847056851.71747,20.790849125477074,13.873072195800153,216.8612829530221,137.75101649555555,214.4757387124174,137.8042029781284,137.74755331065276,0.0,0.0,0.0,0.0,0.0,0.0,-1.9934878547631387,-56.87489020801602,555870.124487407,555895.8402837759,555870.124487407,0.0,-56849.17441164714,25.715796368880547,0.0,202.3724361700442,172.65104164072616,151.8989715948916,142.5759912326986,139.24583424723795,138.19290180089507,137.87729402444225,137.78331245393755,137.75470680415802,137.7456999568987,137.74276568152214,137.74178222619597,137.7414455911003,137.74132864742901,187.7096201116273,160.21798948710156,145.8687535855013,140.34364550576677,138.53188775808238,137.98222991548647,137.81914636652974,137.77010047609144,137.75487909136154,137.7499852557471,137.74836202242685,137.7478105402384,137.74761995757524,137.74755331065276,197.3489274812146,168.45732268234764,149.96539339081352,141.89734194802676,139.04164877870147,138.1394833525404,137.86837539640754,137.78736206375038,137.76262460449655,137.75481571550498,137.7522668588765,137.75141144360938,137.75111837173594,137.75101649555555
2026-07-12 11:50:00+00:00,1141.62,3542378.3657770148,3542378.3628,555600.9834016929,2986777.379398307,0.0,2986777.382375322,3542.3783627999996,3542.3783657770146,3542378.3628,137.75101649555555,0,,,True,optimized,9,3268913.040978844,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.153643157632132,0.2,False,0.021,0.0,0.0,137.74051842395053,,182.0,182.0,216.80069951642474,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75146277087.90431,20.873965857751198,13.928533347028699,216.80069951642474,137.74051842395053,214.58727201054077,137.79701724363886,137.73701588077353,0.0,0.0,0.0,0.0,0.0,0.0,-2.002975569647454,-56.926289305890336,555600.9834016929,555626.6829506302,555600.9834016929,0.0,-56900.58975695312,25.699548937212967,0.0,202.75539735587918,173.232238383261,152.26976543141433,142.7326713371248,139.29475681915093,138.20126985612896,137.87252624436482,137.7745820231803,137.7448028266249,137.73544308334587,137.73239923390827,137.731380528598,137.73103219558334,137.73091127657105,188.2955135750302,160.72408148216897,146.11699840873513,140.4316429891164,138.55364426874172,137.98152080044574,137.8115354748599,137.76044512964688,137.74461517918547,137.73953507072537,137.73785275085595,137.73728188562237,137.7370847715951,137.73701588077353,197.8074240267818,169.0105931342142,150.29347163584157,142.0314652329766,139.08207124284888,138.14509021927228,137.862732150581,137.7783184785678,137.7525705750881,137.74445681156612,137.7418130245169,137.74092700423418,137.74062376044532,137.74051842395053
2026-07-12 12:00:00+00:00,1140.577,3539141.6791024227,3539141.99638,555221.6462798957,2983920.350100104,0.31727757724002004,2983920.032822527,3539.14199638,3539.1416791024226,3539141.99638,137.74051842395053,0,,,True,optimized,9,3266129.475707313,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.12202894505239215,0.2,False,0.021,0.0,0.0,137.73002442831506,,182.0,182.0,216.72396782760364,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75445238895.54987,20.957010804319406,13.983946597939426,216.72396782760364,137.73002442831506,214.6883848218666,137.78992863203615,137.7264819917139,0.0,0.0,0.0,0.0,0.0,0.0,-2.012471843720019,-56.97764443538943,555221.6462798959,555247.3238446454,555221.6462798959,0.0,-56951.96687063994,25.67756474948692,0.0,203.1275800428886,173.81137674445512,152.64513774830252,142.89334190554789,139.3456188955355,138.2103619783993,137.8679937273281,137.76592352079425,137.73492095985213,137.72519360291045,137.7220358008126,137.7209805047901,137.72062004829922,137.72049501426216,188.87327483265742,161.2329913055255,146.37022497285764,140.52255066975738,138.57658663862915,137.98121529292348,137.80405132817478,137.75082993199598,137.73436571294295,137.72909174440977,137.72734804655957,137.72675708162333,137.72655320397485,137.7264819917139,198.2555057140428,169.56358277215466,150.62622748707415,142.16918632581095,139.1241827123026,138.15132212275483,137.85729358581727,137.7693397652543,137.74253870768396,137.73410741321965,137.73136491725785,137.73044713146734,137.7301333465296,137.73002442831506
2026-07-12 12:10:00+00:00,1139.276,3535105.95438697,3535105.0714399996,554729.6135653746,2980375.457874625,0.0,2980376.3408215954,3535.10507144,3535.10595438697,3535105.0714399996,137.73002442831506,0,,,True,optimized,9,3262660.4809761047,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.08947610417777696,0.2,False,0.021,0.0,0.0,137.71953442822849,,182.0,182.0,216.63066233381915,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75743874687.19778,21.039965190888275,14.039299421043605,216.63066233381915,137.71953442822849,214.77873755519354,137.78294349981445,137.7159516732493,0.0,0.0,0.0,0.0,0.0,0.0,-2.0219766676981794,-57.02894386896436,554729.6135653747,554755.2632821621,554729.6135653747,0.0,-57003.29415217694,25.64971678742586,0.0,203.48886419876303,174.3882484935884,153.02498527565155,143.0580242480536,139.39845960213918,138.22020014517267,137.8637051943892,137.75733985574487,137.72506209332454,137.71495177868826,137.71167546010787,137.71058217802064,137.71020915599533,137.71007986208528,189.4427624209631,161.74452362376343,146.62841207046284,140.6164110169689,138.60074649862577,137.98132742382936,137.7966988882495,137.74125645741574,137.72413118168248,137.7186554416605,137.7168479792479,137.71623616956737,137.7160252872894,137.7159516732493,198.6930600651347,170.1160837103702,150.96358779405833,142.3105331612186,139.16801917201744,138.15819820483784,137.85206712394572,137.76042833577125,137.73252968347765,137.72376766501574,137.7209225225232,137.71997176363948,137.71964705404702,137.71953442822849
2026-07-12 12:20:00+00:00,1137.709,3530242.8958531315,3530242.7644599997,554121.4704811741,2976121.2939788257,0.0,2976121.4253719575,3530.2427644599998,3530.2428958531314,3530242.7644599997,137.71953442822849,0,,,True,optimized,9,3258481.4956474956,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.05580595613517403,0.2,False,0.021,0.0,0.0,137.70904834376714,,182.0,182.0,216.5201883167329,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76042114833.6673,21.122809676018694,14.094578910414235,216.5201883167329,137.70904834376714,214.85797704322002,137.77606827326125,137.70542494845628,0.0,0.0,0.0,0.0,0.0,0.0,-2.0314900302862364,-57.080175528340924,554121.4704811742,554147.0863108626,554121.4704811742,0.0,-57054.55969865259,25.61582968832954,0.0,203.83912206861186,174.96264734679988,153.4092019935683,143.22673758348847,139.4533178859196,138.23080667701026,137.859669608226,137.7488340408818,137.71522715253596,137.70471788496587,137.70131829299075,137.70018557252442,137.69979952572046,137.6996658217205,190.00383655327204,162.25848236492422,146.8915352418099,140.7132655604288,138.62615574120437,137.9818715442627,137.7894832728069,137.73172633373537,137.71391208705182,137.70822632638732,137.7063526135901,137.70571918454235,137.70550104752226,137.70542494845628,199.11997175624637,170.66788857530196,151.3054764346495,142.45553201808022,139.21361657663257,138.1657379375994,137.8470604008521,137.75158669220045,137.7225442149432,137.71343772150763,137.7104858290058,137.7095008403445,137.7091648077292,137.70904834376714
2026-07-12 12:30:00+00:00,1135.867,3524524.2964709303,3524527.14898,553393.2036794196,2971133.9453005805,2.852509069722146,2971131.0927915107,3524.52714898,3524.5242964709305,3524527.14898,137.70904834376714,0,,,True,optimized,9,3253567.9541972387,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.02099705670872254,0.2,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,216.39195092034504,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76339887305.13924,21.205524251427565,14.149771715160536,216.39195092034504,137.69856609565562,214.92573671859253,137.7693094565994,137.6949018341563,0.0,0.0,0.0,0.0,0.0,0.0,-2.041011918106909,-57.13132692403507,553393.2036794198,553418.7793772669,553393.2036794198,0.0,-57105.75122618803,25.5756978470381,0.0,204.17821663765102,175.53436875578103,153.79767920760415,143.39949901286425,139.51023248154843,138.24220422997908,137.8558961754773,137.74040919548892,137.70541710021,137.69449220766444,137.690964384124,137.68979071356614,137.68939116483864,137.6892528949503,190.5563583459945,162.774670817317,147.1595667928271,140.8131548456637,138.6528465017705,137.98286232594376,137.78240975909412,137.72224124462707,137.70370894447103,137.6978045622329,137.6958620097292,137.6952061558609,137.6949805045133,137.6949018341563,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 12:40:00+00:00,1133.736,3517917.97237196,3517914.7838399997,1905.4251518887468,3516009.358688111,0.0,3516012.5472200713,3517.9147838399995,3517.91797237196,3517914.7838399997,137.69856609565562,0,,,True,optimized,9,3247891.7908394933,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,216.24527060722255,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76306753473.42987,21.196320409286074,14.143630284104159,,,214.90728195159653,137.75854983056013,137.68414962890674,0.0,0.0,0.0,0.0,0.0,0.0,-2.0505328562865137,-57.12562907762813,1905.4251518885285,1902.5762286850586,1905.4251518885285,0.0,-57128.4780008316,-2.8489232034698944,0.0,204.16083379742813,175.51984271975354,153.78532104115638,143.38817787854936,139.4992992304559,138.23139744139334,137.84512791400763,137.72965245171838,137.69466384625636,137.6837400432676,137.68021257156252,137.6790390180567,137.67863950917683,137.6785012530784,190.54033409974042,162.76141735270542,147.1478706600443,140.80209165197687,138.64199875917492,137.97208140193882,137.771648826541,137.71148631277498,137.69295586087446,137.68705206748967,137.6851097087198,137.68445392026084,137.6842282914178,137.68414962890674,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 12:50:00+00:00,1131.302,3510364.8784903805,3510362.227879999,1905.235119103454,3508456.9927608958,0.0,3508459.643371277,3510.3622278799994,3510.3648784903803,3510362.227879999,137.69856609565562,0,,,True,optimized,9,3241410.4382306123,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,216.0885261954657,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76273622946.23819,21.187117485066164,14.13748946554765,,,214.8888290252421,137.7477912775954,137.6733984959916,0.0,0.0,0.0,0.0,0.0,0.0,-2.060052844919766,-57.119931799515555,1905.235119103665,1902.3864800473748,1905.235119103665,0.0,-57122.78043857185,-2.848639056290267,0.0,204.1434526909152,175.50531813246644,153.77296410721758,143.3768578733113,139.48836706975428,138.22059173058585,137.8343607264737,137.71889678073487,137.68391166474174,137.67298895120106,137.66946183129633,137.66828839483085,137.6678889257946,137.66775068348463,190.5243114516708,162.74816520990063,147.13617569373955,140.79102956164087,138.6311520984421,137.96130155313253,137.76088896719273,137.70073245352918,137.68220384969987,137.67630064510973,137.67435848005437,137.6737027569982,137.67347715065753,137.6733984959916,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 13:00:00+00:00,1128.549,3501820.2746652,3501819.8340599993,1905.0451053446159,3499914.7889546547,0.0,3499915.2295598555,3501.8198340599993,3501.8202746652,3501819.8340599993,137.69856609565562,0,,,True,optimized,9,3234076.0920745037,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,215.91115306932454,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76240495723.23465,21.17791547867629,14.131349259429927,,,214.8703779393457,137.7370337975982,137.66264843530385,0.0,0.0,0.0,0.0,0.0,0.0,-2.069571884101373,-57.1142350896407,1905.0451053447323,1902.1967504073036,1905.0451053447323,0.0,-57117.08344457813,-2.8483549374286667,0.0,204.12607331793922,175.49079499377504,153.7606084056646,143.3655389970375,139.47743599933494,138.2097870974491,137.8235946127685,137.70814218243143,137.67316055555912,137.66223893135785,137.65871216321835,137.65753884378154,137.65713941458503,137.65700118606216,190.5082904016263,162.7349143887708,147.12448189379649,140.77996857454568,138.62030651946415,137.95052277941767,137.7501301809422,137.68997966678276,137.67145291084034,137.6655502949861,137.6636083236259,137.66295266596606,137.66272708212549,137.66264843530385,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 13:10:00+00:00,1125.457,3492228.110271833,3492225.54358,1904.8551105041988,3490320.6884694956,0.0,3490323.2551613287,3492.22554358,3492.228110271833,3492225.54358,137.69856609565562,0,,,True,optimized,9,3225839.8101184512,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,215.71196761403917,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76207371804.08968,21.16871439002491,14.125209665689903,,,214.8519286937237,137.7262773904614,137.65189944673668,0.0,0.0,0.0,0.0,0.0,0.0,-2.0790899739260307,-57.10853894794683,1904.855110504177,1902.007039657241,1904.855110504177,0.0,-57111.38701879377,-2.848070846936025,0.0,204.1086956783274,175.47627330353495,153.74825393637465,143.35422124961534,139.46650601908905,138.19898354187563,137.81282957278475,137.69738865670104,137.66241051860158,137.65148998363114,137.6479635672218,137.64679036480194,137.64639097544114,137.64625276070404,190.49227094944752,162.7216648891841,147.11278926009882,140.7689086905812,138.60946202213321,137.93974508068695,137.73937246768244,137.67922795242873,137.6607030441889,137.65480101701183,137.65285923932754,137.65220364705746,137.6519780857147,137.65189944673668,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 13:20:00+00:00,1122.004,3481508.11903028,3481511.0917599997,1904.6651346525177,3479606.426625347,2.972729719709605,3479603.4538956275,3481.5110917599995,3481.50811903028,3481511.0917599997,137.69856609565562,0,,,True,optimized,9,3216631.6748585873,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,215.48927895138144,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76174251188.47377,21.15951421902049,14.119070684266502,,,214.83348128819247,137.7155220560781,137.64115153018304,0.0,0.0,0.0,0.0,0.0,0.0,-2.088607114488427,-57.102843374377265,1904.665134652445,1901.8173478676617,1904.665134652445,0.0,-57105.691161162045,-2.8477867847832385,0.0,204.09131977190674,175.46175306160166,153.73590069922474,143.34290463093222,139.45557712890792,138.18818106375792,137.8020656064155,137.68663620343673,137.65166155376215,137.6407421079139,137.63721604319963,137.63604295778515,137.63564360825606,137.63550540730333,190.47625309497496,162.70841671100874,147.1010977925302,140.75784990963749,138.59861860634138,137.92896845683322,137.72861582730638,137.66847731036012,137.6499542496386,137.64405281108003,137.64211122705228,137.64145570016547,137.64123016131825,137.64115153018304,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 13:30:00+00:00,1118.163,3469592.500750584,3469592.69922,1904.475177783519,3467688.2240422163,0.19846941577270627,3467688.0255728005,3469.5926992199998,3469.592500750584,3469592.69922,137.69856609565562,0,,,True,optimized,9,3206392.2564166193,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,215.2416498348573,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76141133876.05746,21.150314965571518,14.11293231509866,,,214.8150357225685,137.70476779434128,137.63040468553606,0.0,0.0,0.0,0.0,0.0,0.0,-2.0981233058832394,-57.09714836887529,1904.4751777837082,1901.627675032716,1904.4751777837082,0.0,-57099.99587162628,-2.8475027509921347,0.0,204.07394559850425,175.44723426783068,153.72354869409213,143.33158914087565,139.44464932868283,138.17737966298859,137.79130271355365,137.6758848225316,137.64091366093402,137.62999530409928,137.62646959104498,137.62529662262418,137.62489731292283,137.6247591257531,190.46023683804935,162.69516985411286,147.08940749097434,140.74679223160447,138.58777627198077,137.91819290774927,137.71786025970704,137.65772774047,137.63920652708254,137.63330567708374,137.63136428669324,137.63070882518315,137.6304833088293,137.63040468553606,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 13:40:00+00:00,1113.905,3456381.2089558626,3456380.3807,1904.285239764955,3454476.095460235,0.0,3454476.9237160976,3456.3803807,3456.3812089558623,3456380.3807,137.69856609565562,0,,,True,optimized,9,3195034.157912709,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,214.96696666668151,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76108019866.51125,21.141116629586456,14.106794558125301,,,214.79659199666818,137.69401460514393,137.6196589126889,0.0,0.0,0.0,0.0,0.0,0.0,-2.1076385482051365,-57.09145393138425,1904.285239764984,1901.438021019465,1904.285239764984,0.0,-57094.30115012977,-2.847218745519058,0.0,204.05657315794727,175.43271692207765,153.71119792085375,143.32027477933295,139.43372261830507,138.16657933946013,137.7805408940921,137.6651345138786,137.63016684001013,137.61924957208032,137.61572421065094,137.61455135921216,137.6141520893346,137.61401391594646,190.4442221785113,162.68192431836474,147.07771835531494,140.7357356563722,138.57693501894354,137.90741843332793,137.70710576477748,137.64697924265147,137.6284598764138,137.62255961491607,137.62061841814352,137.61996302200365,137.61973752814086,137.6196589126889,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 13:50:00+00:00,1109.195,3441766.4487731243,3441765.5333,1904.0953207174316,3439861.4379792823,0.0,3439862.353452407,3441.7655333,3441.7664487731245,3441765.5333,137.69856609565562,0,,,True,optimized,9,3182462.9907166297,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,214.66294676124596,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76074909159.5057,21.13191921097381,14.100657413285367,,,214.77815011030802,137.68326248837914,137.60891421153454,0.0,0.0,0.0,0.0,0.0,0.0,-2.117152841548778,-57.08576006184749,1904.0953207176353,1901.2483859492568,1904.0953207176353,0.0,-57088.60699661587,-2.84693476837856,0.0,204.03920245006273,175.418201024198,153.69884837938687,143.30896154619163,139.4227969976659,138.15578009306512,137.76978014792385,137.6543852773708,137.61942109088358,137.60850491175017,137.60497990191067,137.60380716744217,137.6034079373844,137.60326977777652,190.4282091162015,162.6686801036325,147.06603038543574,140.72468018383069,138.56609484712192,137.89664503346197,137.69635234241068,137.63623181679753,137.61771429752548,137.61181462447013,137.6098736212962,137.60921829051998,137.6089928191461,137.60891421153454,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 14:00:00+00:00,1103.992,3425620.570418242,3425620.9364799997,1903.9054206358269,3423717.031059364,0.3660617577843368,3423716.664997606,3425.6209364799997,3425.620570418242,3425620.9364799997,137.69856609565562,0,,,True,optimized,9,3168566.8868221855,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,214.32688471338543,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76041801754.71147,21.122722709642076,14.094520880517805,,,214.7597100633045,137.67251144393992,137.59817058196617,0.0,0.0,0.0,0.0,0.0,0.0,-2.1266661860088125,-57.08006676020829,1903.9054206358414,1901.0587698162417,1903.9054206358414,0.0,-57082.91341102789,-2.846650819599745,0.0,204.02183347467792,175.40368657404744,153.68650006956858,143.29764944133908,139.41187246665672,138.14498192369612,137.75902047494176,137.64363711290142,137.6086764134476,137.59776132300195,137.59423666471722,137.59306404720735,137.5926648569654,137.59252671113646,190.41219765096056,162.6554372097845,147.05434358122042,140.7136258138699,138.55525575640797,137.88587270804425,137.68559999249965,137.62548546280135,137.60696979031067,137.60107070563902,137.5991298960444,137.59847463062533,137.59824918173805,137.59817058196617,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 14:10:00+00:00,1098.252,3407812.427961367,3407810.0608799993,1903.7155395392329,3405906.34534046,0.0,3405908.712421828,3407.810060879999,3407.812427961367,3407810.0608799993,137.69856609565562,0,,,True,optimized,9,3153230.482347992,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,213.95599057402342,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76008697651.79921,21.11352712549978,14.08838495976158,,,214.7412718554742,137.6617614717193,137.58742802387695,0.0,0.0,0.0,0.0,0.0,0.0,-2.136178581679881,-57.07437402641003,1903.7155395392183,1900.8691726400866,1903.7155395392183,0.0,-57077.22039330916,-2.846366899131681,0.0,204.00446623162003,175.3891735714815,153.67415299127606,143.28633846466283,139.40094902516879,138.1341848312458,137.74826187503885,137.63289002036336,137.5979328075952,137.58701880572872,137.58349449896372,137.5823219984008,137.58192284797082,137.5817847159193,190.39618778262923,162.64219563668897,147.04265794255272,140.70257254637988,138.54441774669388,137.8751014569676,137.67484871493744,137.61474018055597,137.5962263546625,137.59032785831585,137.58838724228121,137.58773204221285,137.5875066158099,137.58742802387695,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 14:20:00+00:00,1091.92,3388162.8670386034,3388162.2448,1903.525677244179,3386258.719122756,0.0,3386259.341361359,3388.1622448,3388.1628670386035,3388162.2448,137.69856609565562,0,,,True,optimized,9,3136296.4629103346,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,213.54645986714632,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75975596850.43951,21.10433245845542,14.082249650955628,,,214.72283548663356,137.65101257161038,137.57668653715993,0.0,0.0,0.0,0.0,0.0,0.0,-2.1456900286566136,-57.06868186039601,1903.525677243968,1900.6795942369572,1903.525677243968,0.0,-57071.52794340302,-2.8460830070107477,0.0,203.98710072071617,175.37466201635578,153.66180714438636,143.27502861605032,139.39002667309344,138.1233888156066,137.7375043481082,137.62214399964978,137.5871902732196,137.57627735982368,137.5727534045433,137.5715810209158,137.57118191029363,137.57104379201832,190.3801795110482,162.62895538421415,147.03097346931645,140.6915203812507,138.53358081787187,137.86433128012487,137.6640985096171,137.60399596995455,137.58548399047407,137.57958608239377,137.57764565989982,137.5769905251756,137.5767651212548,137.57668653715993,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 14:30:00+00:00,1084.934,3366485.5251591317,3366485.10596,1903.3358340496197,3364581.77012595,0.0,3364582.189325082,3366.48510596,3366.4855251591316,3366485.10596,137.69856609565562,0,,,True,optimized,9,3117600.522375121,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,213.09431902891794,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75942499350.30319,21.095138708417554,14.076114954038935,,,214.70440095659913,137.6402647435062,137.5659461217083,0.0,0.0,0.0,0.0,0.0,0.0,-2.1552005270336316,-57.06299026210962,1903.3358340494524,1900.4900349062518,1903.3358340494524,0.0,-57065.83606125282,-2.8457991432005656,0.0,203.9697369417935,175.36015190852592,153.6494625287768,143.26371989538913,139.37910541032213,138.1125938766712,137.7267478940426,137.6113990506538,137.57644881021378,137.56553698517993,137.5620133813492,137.5608411146453,137.56044204382712,137.5603039393265,190.36417283605815,162.61571645222824,147.0192901613953,140.68046931837245,138.52274496983415,137.85356217740892,137.6533493764317,137.59325283089015,137.57474269763856,137.56884537776594,137.56690514879335,137.56625007940679,137.56602469796582,137.5659461217083,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 14:40:00+00:00,1077.223,3342558.664216963,3342558.3356199996,1903.1460096701048,3340655.1896103295,0.0,3340655.518207293,3342.5583356199995,3342.5586642169633,3342558.3356199996,137.69856609565562,0,,,True,optimized,9,3096946.8917314997,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,212.59483360029895,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75909405151.06091,21.085945875294698,14.06998086895046,,,214.68596826518748,137.62951798729986,137.5552067774152,0.0,0.0,0.0,0.0,0.0,0.0,-2.1647100769055476,-57.05729923149417,1903.1460096701412,1900.3004943624182,1903.1460096701412,0.0,-57060.144746801896,-2.8455153077229625,0.0,203.95237489467937,175.3456432478475,153.63711914432452,143.25241230256668,139.3681852367461,138.10180001433227,137.7159925127352,137.6006551732685,137.56570841847105,137.55479768169067,137.55127442927449,137.55010227948262,137.5497032484644,137.54956515773716,190.34816775749988,162.60247884059964,147.0076080186731,140.66941935763512,138.5119102024729,137.84279414871264,137.6426013152743,137.58251076325595,137.5640024760491,137.55810574432547,137.556165708855,137.55551070479953,137.55528534583618,137.5552067774152,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 14:50:00+00:00,1068.703,3316121.4591600155,3316121.2868199996,1902.9562042527832,3314218.330615747,0.0,3314218.5029557627,3316.1212868199996,3316.1214591600155,3316121.2868199996,137.69856609565562,0,,,True,optimized,9,3074104.8432167107,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,212.04242368313658,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75876314252.38347,21.076753958995408,14.063847395629184,,,214.6675374122152,137.61877230288448,137.54446850417386,0.0,0.0,0.0,0.0,0.0,0.0,-2.1742186783669633,-57.05160876849306,1902.956204252856,1900.1109727522999,1902.956204252856,0.0,-57054.45399999362,-2.8452315005561104,0.0,203.93501457920098,175.33113603417632,153.62477699090678,143.24110583747049,139.35726615225667,138.09100722848237,137.7052382040789,137.58991236738706,137.5549690978845,137.54405944924912,137.54053654821243,137.53936451532087,137.53896552409861,137.5388274471434,190.3321642752141,162.5892425491966,146.9959270410336,140.65837049892883,138.50107651568032,137.83202719392887,137.631854326038,137.57176976694507,137.55326332559886,137.54736718196557,137.54542733997792,137.544772401247,137.5445470647591,137.54446850417386,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
