timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 15:00:00+00:00,1059.273,3286858.264054906,3286860.5626199995,1902.7664178172126,3284957.7962021823,2.2985650934278965,3284955.497637089,3286.8605626199997,3286.858264054906,3286860.5626199995,137.69856609565562,0,,,True,optimized,9,3048794.706815258,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,211.43032576451765,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75843226653.9417,21.067562959428248,14.057714534014092,,,214.6491083974989,137.60802769015314,137.53373130187737,0.0,0.0,0.0,0.0,0.0,0.0,-2.1837263315124713,-57.04591887304964,1902.7664178172417,1899.9214700955345,1902.7664178172417,0.0,-57048.763820771346,-2.8449477217072854,0.0,203.91765599518556,175.31663026736788,153.6124360684007,143.2298004999881,139.3463481567454,138.08021551901416,137.69448496796682,137.57917063290253,137.54423084834724,137.5333222877483,137.52979973805608,137.52862782205327,137.52822887062302,137.52809080743842,190.31616238904158,162.57600757788748,146.98424722836063,140.64732274214367,138.4902439093487,137.82126131295055,137.62110840861584,137.56102984185065,137.54252524618101,137.53662969057942,137.53469004205527,137.5340351686424,137.53380985462766,137.53373130187737,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 15:10:00+00:00,1048.817,3254415.364049171,3254416.22198,1902.5766502814367,3252513.6453297185,0.8579308288171887,3252512.7873988897,3254.41622198,3254.415364049171,3254416.22198,137.69856609565562,0,,,True,optimized,9,3020701.853759729,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,210.75093089241534,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75810142355.40642,21.05837287650178,14.051582284044176,,,214.6306812208552,137.59728414899897,137.52299517041897,0.0,0.0,0.0,0.0,0.0,0.0,-2.1932330364366557,-57.04022954510727,1902.5766502812548,1899.731986310071,1902.5766502812548,0.0,-57043.074209078455,-2.8446639711837634,0.0,203.90029914246045,175.30212594727797,153.60009637668358,143.21849629000707,139.33543125010354,138.06942488582027,137.683732804292,137.56842996970812,137.5334936697526,137.52258619708152,137.51906399869873,137.51789219957294,137.51749328793076,137.51735523851545,190.30016209882317,162.5627739265406,146.97256858053797,140.63627608716973,138.47941238337023,137.81049650567056,137.610363562901,137.55029098786588,137.53178823768872,137.52589327006015,137.52395381498022,137.52329900687891,137.52307371533507,137.52299517041897,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 15:20:00+00:00,1037.196,3218357.2966375574,3218356.9562399997,1902.3869016645476,3216454.569338335,0.0,3216454.909735893,3218.35695624,3218.3572966375573,3218356.9562399997,137.69856609565562,0,,,True,optimized,9,2989438.2419036236,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,209.99485469266267,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75777061356.4485,21.049183710124584,14.045450645658427,,,214.6122558821007,137.58654167931508,137.51226010969188,0.0,0.0,0.0,0.0,0.0,0.0,-2.202738793234091,-57.03454078460934,1902.3869016645403,1899.5425214155766,1902.3869016645403,0.0,-57037.38516485831,-2.8443802489637164,0.0,203.88294402085282,175.28762307376212,153.5877579156326,143.2071932074149,139.32451543222254,138.05863532879337,137.67298171294732,137.55769037769696,137.52275756199364,137.51185117714198,137.5083293300336,137.50715764777314,137.50675877591505,137.5066207402676,190.2841634043996,162.5495415950242,146.96089109744946,140.62523053389714,138.46858193763717,137.7997327719818,137.59961978878653,137.53955320488396,137.52105230001519,137.515157920301,137.51321865864597,137.5125639158497,137.51233864677457,137.51226010969188,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 15:30:00+00:00,1024.244,3178167.961770325,3178167.6773599996,1902.1971719358116,3176265.480188064,0.0,3176265.764598389,3178.1676773599997,3178.167961770325,3178167.6773599996,137.69856609565562,0,,,True,optimized,9,2954542.4157214016,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,209.15093736895358,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75743983656.73883,21.03999546020523,14.039319618795842,,,214.59383238105207,137.57580028099457,137.5015261195893,0.0,0.0,0.0,0.0,0.0,0.0,-2.2122436019993406,-57.028852591499216,1902.1971719359062,1899.3530753808445,1902.1971719359062,0.0,-57031.696688054275,-2.8440965550616966,0.0,203.8655906301901,175.2731216466763,153.5754206851251,143.19589125209916,139.31360070299382,138.04784684782615,137.66223169382602,137.5469518567622,137.51202252496358,137.50111722782285,137.49759573195382,137.49642416654706,137.49602533446912,137.4958873125882,190.26816630561171,162.53631058320678,146.9492147789789,140.61418608221598,138.45775257204178,137.78897011177725,137.5888770861656,137.52881649279806,137.5103174330536,137.50442364119516,137.50248457294578,137.50182989544803,137.50160464883933,137.5015261195893,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 15:40:00+00:00,1009.761,3133227.905540974,3133227.7973399996,1902.0074611660093,3131325.7898788336,0.0,3131325.898079808,3133.2277973399996,3133.227905540974,3133227.7973399996,137.69856609565562,0,,,True,optimized,9,2915458.531057283,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,208.2057364393736,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75710909255.94836,21.030808126652325,14.033189203395436,,,214.57541071752598,137.56505995393067,137.49079320000442,0.0,0.0,0.0,0.0,0.0,0.0,-2.2217474628269605,-57.02316496572028,1902.007461165893,1899.1636482764297,1902.007461165893,0.0,-57026.00877860974,-2.843812889463152,0.0,203.84823897029955,175.25862166587603,153.56308468503826,143.18459042394744,139.30268706230873,138.03705944281123,137.65148274682105,137.5362144067971,137.50128855855564,137.49038434901738,137.48686320435266,137.485691755788,137.4852929634862,137.4851549553704,190.25217080230036,162.52308089095666,146.93753962501015,140.60314273201644,138.44692428647633,137.77820852494978,137.57813545493133,137.51808085150128,137.49958363669714,137.4936904326359,137.49175155777283,137.49109694556708,137.4908717214226,137.49079320000442,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 15:50:00+00:00,993.503,3082780.188224416,3082780.19882,1901.8177693742327,3080878.381050626,0.010595583822578192,3080878.370455042,3082.78019882,3082.780188224416,3082780.19882,137.69856609565562,0,,,True,optimized,9,2871504.8922485197,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,207.14276584119744,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75677838153.74811,21.021621709374475,14.027059399396224,,,214.55699089133915,137.55432069801648,137.48006135083048,0.0,0.0,0.0,0.0,0.0,0.0,-2.2312503758114968,-57.01747790721593,1901.817769374189,1898.9742401220137,1901.817769374189,0.0,-57020.321436468104,-2.843529252175358,0.0,203.83088904100853,175.24412313121712,153.55074991524944,143.17329072284733,139.29177451005884,138.02627311364134,137.64073487182552,137.52547802769473,137.49055566266313,137.47965254061876,137.4761317471234,137.47496041538912,137.47456166285946,137.47442366850746,190.23617689430634,162.5098525181422,146.92586563542707,140.5921004831886,138.43609708083312,137.7674480113924,137.56739489497684,137.50734628088694,137.48885091083915,137.4829582945164,137.48101961302035,137.4803650661001,137.48013986441757,137.48006135083048,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 16:00:00+00:00,975.176,3025913.2136885505,3025912.61744,1901.6280963770114,3024010.989343623,0.0,3024011.5855921735,3025.9126174400003,3025.9132136885505,3025912.61744,137.69856609565562,0,,,True,optimized,9,2821856.4727494307,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,205.94207321133206,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75644770349.80899,21.012436208280274,14.020930206737214,,,214.5385729023083,137.54358251314522,137.46933057196074,0.0,0.0,0.0,0.0,0.0,0.0,-2.240752341047485,-57.011791415929586,1901.6280963770332,1898.784850733864,1901.6280963770332,0.0,-57014.63466157275,-2.8432456431692117,0.0,203.81354084214448,175.22962604255528,153.53841637563585,143.16199214868635,139.2808630461355,138.01548786020922,137.62998806873253,137.51474271934836,137.47982383717914,137.46892180252033,137.46540136015918,137.46423014524368,137.46383143248224,137.46369345189262,190.22018458147056,162.4966254646318,146.91419281011352,140.58105933562265,138.42527095500446,137.75668857099802,137.55665540619532,137.4966127808482,137.47811925537275,137.47222722672993,137.47028873858162,137.4696342569403,137.46940907771756,137.46933057196074,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 16:10:00+00:00,954.413,2961484.7665428123,2961486.2742199996,1901.438442397397,2959584.835777602,1.5076771872118115,2959583.328100415,2961.4862742199994,2961.4847665428124,2961486.2742199996,137.69856609565562,0,,,True,optimized,9,2765474.9976275284,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,204.57854900808832,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75611705843.80211,21.003251623278363,14.014801625357446,,,214.5201567502501,137.53284539921003,137.45860086328847,0.0,0.0,0.0,0.0,0.0,0.0,-2.250253358629452,-57.006105491804625,1901.4384423975862,1898.595480335105,1901.4384423975862,0.0,-57008.94845386711,-2.8429620624810923,0.0,203.7961943735347,175.21513039974644,153.52608406607487,143.1506947013522,139.26995267043017,138.0047036824075,137.61924233743514,137.50400848165117,137.469093081997,137.45819213461522,137.45467204335333,137.45350094524494,137.4531022722478,137.4529643054192,190.20419386363386,162.4833997302939,146.9025211489534,140.57001928920874,138.41444590888267,137.74593020365964,137.54591698847992,137.48588035127833,137.46738867019124,137.4614972291697,137.45955893434984,137.45890451798104,137.45867936121573,137.45860086328847,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 16:20:00+00:00,930.759,2888088.239072398,2888089.33146,1901.2488073282875,2886188.0826526717,1.092387602198869,2886186.9902650695,2888.08933146,2888.0882390723978,2888089.33146,137.69856609565562,0,,,True,optimized,9,2701073.9848115654,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,203.02108107206647,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75578644635.39853,20.99406795427737,14.008673655195949,,,214.50174243498134,137.52210935610412,137.44787222470686,0.0,0.0,0.0,0.0,0.0,0.0,-2.2597534286519165,-57.00042013478447,1901.2488073283675,1898.4061288182857,1901.2488073283675,0.0,-57003.262813294554,-2.842678510081896,0.0,203.7788496350066,175.20063620264605,153.51375298644373,143.1393983807324,139.25904338283434,137.99392058012893,137.60849767782648,137.49327531449643,137.45836339700995,137.44746353679682,137.44394379659917,137.4427728152862,137.44237418204932,137.44223622898036,190.1882047406372,162.4701753149969,146.89085065183062,140.55898034383705,138.40362194235996,137.73517290927023,137.53517964172383,137.4751489920705,137.45665915518785,137.450768301729,137.44883020021834,137.4481758491155,137.44795071480542,137.44787222470686,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 16:30:00+00:00,903.641,2803946.088313655,2803943.80454,1901.0591910872608,2802042.7453489127,0.0,2802045.0291225677,2803.9438045399997,2803.946088313655,2803943.80454,137.69856609565562,0,,,True,optimized,9,2627017.364710967,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,201.23010285272636,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75545586724.2693,20.984885201185918,14.00254629619175,,,214.48332995631876,137.51137438372066,137.43714465610927,0.0,0.0,0.0,0.0,0.0,0.0,-2.269252551209385,-56.99473534481253,1901.05919108737,1898.2167961013984,1901.05919108737,0.0,-56997.57773979851,-2.842394985971623,0.0,203.7615066263876,175.18614345111027,153.50142313661982,143.12810318671467,139.24813518323947,137.98313855326626,137.59775408979962,137.4825432177773,137.44763478211127,137.4367360089583,137.43321661978982,137.4320457552607,137.43164716178018,137.4315092224695,190.1722172123214,162.45695221860922,146.87918131862904,140.5479424993978,138.39279905532877,137.72441668772277,137.52444336582025,137.46441870311799,137.44593071025585,137.44004044430108,137.43810253608032,137.43744825023697,137.4372231383799,137.43714465610927,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 16:40:00+00:00,872.334,2706800.5994528653,2706800.0619599996,1900.8695938978344,2704899.192366102,0.0,2704899.7298589675,2706.8000619599998,2706.8005994528653,2706800.0619599996,137.69856609565562,0,,,True,optimized,9,2541211.1080847783,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,199.1549725471324,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75512532110.08565,20.97570336391268,13.996419548283912,,,214.46491931407917,137.50064048195287,137.42641815738892,0.0,0.0,0.0,0.0,0.0,0.0,-2.2787507263963573,-56.98905112183221,1900.8695938977398,1898.027482407575,1900.8695938977398,0.0,-56991.89323332238,-2.8421114901648252,0.0,203.74416534750506,175.17165214499468,153.48909451648044,143.11680911918657,139.2372280715371,137.97235760171228,137.58701157324774,137.47181219138704,137.4369072371942,137.42600955099297,137.42249051281877,137.42131976506172,137.4209212113336,137.42078328577978,190.15623127852746,162.44373044099936,146.86751314923256,140.53690575578116,138.3819772476814,137.7136615389103,137.51370816066233,137.45368948431405,137.43520333528855,137.42931365677924,137.42737594182913,137.4267217212387,137.4264966318324,137.42641815738892,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 16:50:00+00:00,835.903,2593757.2169684046,2593756.85482,1900.6800154740922,2591856.174804526,0.0,2591856.5369529305,2593.75685482,2593.7572169684045,2593756.85482,137.69856609565562,0,,,True,optimized,9,2440945.911657979,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,196.73016862394059,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75479480792.51865,20.96652244236629,13.990293411411466,,,214.44651050807934,137.48990765069402,137.41569272843918,0.0,0.0,0.0,0.0,0.0,0.0,-2.2882479543073218,-56.98336746578697,1900.6800154740195,1897.8381874514016,1900.6800154740195,0.0,-56986.20929380959,-2.8418280226178467,0.0,203.72682579818655,175.15716228415522,153.47676712590297,143.10551617803577,139.2263220476186,137.96157772535963,137.57627012806395,137.46108223521895,137.426180762152,137.4152841627942,137.41176547557916,137.41059484458268,137.41019633060287,137.41005841880465,190.14024693909633,162.43050998203572,146.85584614352513,140.52587011287733,138.37115651931015,137.70290746272576,137.5029740261433,137.442961335552,137.4244770301792,137.41858793905678,137.41665041735803,137.41599626201403,137.4157711950563,137.41569272843918,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 17:00:00+00:00,793.14,2461066.2085314244,2461065.8315999997,1900.4904560646974,2459165.341143935,0.0,2459165.7180753597,2461.0658316,2461.0662085314243,2461065.8315999997,137.69856609565562,0,,,True,optimized,9,2322673.462109096,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,193.86987901306838,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75446432771.23956,20.957342436455434,13.984167885513482,,,214.42810353813613,137.4791758898373,137.40496836915332,0.0,0.0,0.0,0.0,0.0,0.0,-2.2977442350367583,-56.97768437662023,1900.4904560648502,1897.6489114814758,1900.4904560648502,0.0,-56980.5259212036,-2.8415445833743433,0.0,203.70948797825946,175.1426738684476,153.4644409647648,143.09422436314995,139.21541711137564,137.95079892410118,137.56552975414147,137.45035334916622,137.415455356878,137.4045598442552,137.40104150796438,137.39987099371677,137.39947251948135,137.39933462143733,190.12426419386895,162.41729084158678,146.84418030139068,140.51483557057654,138.36033687010746,137.69215445906224,137.49224096215642,137.4322342567251,137.4137517948211,137.407863291027,137.40592596256033,137.40527187245627,137.4050468279448,137.40496836915332,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 17:10:00+00:00,742.469,2303836.232117846,2303836.7588600004,1900.300915486645,2301936.4579445138,0.5267421542666852,2301935.9312023595,2303.8367588600004,2303.836232117846,2303836.7588600004,137.69856609565562,0,,,True,optimized,9,2181702.2949283593,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,190.46064578540165,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75413388045.91959,20.948163346088773,13.978042970529014,,,214.40969840406635,137.46844519927598,137.39424507942462,0.0,0.0,0.0,0.0,0.0,0.0,-2.3072395686791376,-56.972001854275426,1900.3009154864849,1897.4596543140797,1900.3009154864849,0.0,-56974.84311544783,-2.8412611724052113,0.0,203.6921518875514,175.12818689772783,153.45211603294322,143.0829336744168,139.2045132626996,137.94002119782968,137.55479045137332,137.43962553312218,137.40473102126558,137.39383659526933,137.39031860986773,137.38914821235736,137.38874977786242,137.38861189357112,190.1082830426863,162.40407301952106,146.83251562271317,140.50380212876902,138.34951829996564,137.68140252781274,137.48150896859488,137.42150824772662,137.40302762910758,137.39713971258323,137.39520257732934,137.39454855245873,137.3943235303913,137.39424507942462,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 17:20:00+00:00,681.838,2115702.7441984937,2115702.40372,1900.11139383493,2113802.292326165,0.0,2113802.6328046587,2115.70240372,2115.7027441984937,2115702.40372,137.69856609565562,0,,,True,optimized,9,2011820.2398967948,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,186.35223441036226,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75380346616.23,20.938985171175,13.971918666397132,,,214.39129510568685,137.4577155789033,137.38352285914647,0.0,0.0,0.0,0.0,0.0,0.0,-2.31673395532892,-56.96631989869597,1900.1113938349372,1897.2704160452122,1900.1113938349372,0.0,-56969.160876485694,-2.8409777897250024,0.0,203.67481752588975,175.11370137185165,153.4397923303157,143.0716441117239,139.1936105014821,137.92924454643787,137.54405221965277,137.42889878698008,137.39400775520798,137.38311441572992,137.3795967811825,137.37842650039772,137.3780281056393,137.37789023509944,190.09230348538935,162.39085651570707,146.82085210737654,140.492769787345,138.33870080877708,137.67065166887033,137.47077804535195,137.41078330844985,137.39230453293192,137.38641720361875,137.38448026155842,137.38382630191472,137.3836013022891,137.38352285914647,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 17:30:00+00:00,608.612,1888486.4652713954,1888486.5192799997,1899.9218911300413,1886586.5973888696,0.05400860426016152,1886586.5433802654,1888.4865192799996,1888.4864652713954,1888486.5192799997,137.69856609565562,0,,,True,optimized,9,1804853.9408118285,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,181.3469812230701,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75347308481.84212,20.92980791162281,13.965794973056916,,,214.3728936428145,137.4469870286125,137.37280170821217,0.0,0.0,0.0,0.0,0.0,0.0,-2.326227395080558,-56.96063850982535,1899.9218911299613,1897.0811966946567,1899.9218911299613,0.0,-56963.47920426066,-2.840694435304613,0.0,203.65748489310198,175.09921729067494,153.4274698567596,143.06035567495908,139.18270882761473,137.91846896981858,137.53331505887294,137.41817311063326,137.38328555859854,137.37239330553032,137.36887602180212,137.36770585773127,137.3673075027054,137.36716964591557,190.07632552181911,162.3776413300133,146.80918975526478,140.48173854619475,138.3278843964342,137.659901882128,137.46004819232087,137.40005943878813,137.3815825061875,137.37569576402691,137.37375901514088,137.37310512071758,137.37288014353155,137.37280170821217,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 17:40:00+00:00,519.6,1612286.0964476701,1612287.6239999998,1899.7324073149357,1610387.891592685,1.5275523297023028,1610386.3640403552,1612.2876239999998,1612.2860964476702,1612287.6239999998,137.69856609565562,0,,,True,optimized,9,1550543.0039803486,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,175.19674984353298,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75314273642.42728,20.92063156734091,13.959671890447447,,,214.35449401526617,137.43625954829687,137.3620816265151,0.0,0.0,0.0,0.0,0.0,0.0,-2.335719888028492,-56.95495768760702,1899.732407315023,1896.8919962058571,1899.732407315023,0.0,-56957.798098716186,-2.8404111091658706,0.0,203.6401539890157,175.0847346540537,153.4151486121523,143.04906836401,139.1718082409889,137.90769446786464,137.5225789689271,137.40744850397496,137.37256443133057,137.3616732645639,137.3581563316199,137.35698628425135,137.35658796895405,137.35645012591286,190.06034915181664,162.36442746230824,146.79752856626186,140.47070840520854,138.31706906282938,137.64915316747886,137.44931940939486,137.38933663863477,137.37086154876764,137.36497539370112,137.36303883797007,137.3623850087607,137.36216005401198,137.3620816265151,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 17:50:00+00:00,411.617,1277224.0921170742,1277222.8539800001,1899.5429423588794,1275323.3110376413,0.0,1275324.5491747153,1277.22285398,1277.2240921170742,1277222.8539800001,137.69856609565562,0,,,True,optimized,9,1237861.4390418038,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,167.63488877515852,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75281242097.65681,20.911456138238005,13.953549418507805,,,214.33609622285883,137.4255331378497,137.35136261394857,0.0,0.0,0.0,0.0,0.0,0.0,-2.345211434267156,-56.94927743198442,1899.5429423589885,1896.702814547687,1899.5429423589885,0.0,-56952.11755979572,-2.8401278113014996,0.0,203.62282481345846,175.07025346184386,153.4028285963713,143.03778217876427,139.16090874149626,137.89692104046884,137.51184394970838,137.39672496689852,137.3618443732975,137.35095429272394,137.3474377105292,137.3462677798513,137.34586950427862,137.34573167498476,190.04437437522293,162.35121491246048,146.78586854025178,140.4596793642766,138.30625480785505,137.638405524816,137.43859169646726,137.37861490788313,137.3601416605657,137.35425609253465,137.35231972993935,137.3516659659374,137.35144103362376,137.35136261394857,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 18:00:00+00:00,283.939,881045.6666116136,881045.6806600001,1899.3534963070415,879146.327163693,0.014048386481590569,879146.3131153065,881.04568066,881.0456666116136,881045.6806600001,137.69856609565562,0,,,True,optimized,9,861956.0972587502,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,158.54402993293047,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75248213847.20213,20.902281624222816,13.947427557177086,,,214.31770026540937,137.41480779716434,137.34064467040596,0.0,0.0,0.0,0.0,0.0,0.0,-2.3547020338909728,-56.94359774290104,1899.3534963070706,1896.513651765381,1899.3534963070706,0.0,-56946.43758744273,-2.839844541689672,0.0,203.60549736625788,175.05577371390112,153.39050980929403,143.0264971191097,139.1500103290284,137.88614868752398,137.50111000111005,137.3860024992973,137.35112538439262,137.3402363899039,137.3367201584234,137.33555034442455,137.33515210857246,137.33501429302456,190.02840119187906,162.3380036803386,146.77420967711853,140.44865142328928,138.2954416314036,137.62765895403248,137.4278650534313,137.36789424642652,137.34942284147502,137.3435378604209,137.3416016909421,137.34094799214105,137.3407230822603,137.34064467040596,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 18:10:00+00:00,146.41,454301.4326304906,454301.44539999997,1899.164069153543,452402.2813308464,0.01276950933970511,452402.2685613371,454.3014454,454.30143263049064,454301.44539999997,137.69856609565562,0,,,True,optimized,9,449118.581993216,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,148.56000693859608,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75215188890.73466,20.893108025204075,13.941306306394385,,,214.29930614273476,137.4040835261341,137.32992779578072,0.0,0.0,0.0,0.0,0.0,0.0,-2.3641916869943564,-56.93791862030031,1899.164069153565,1896.3245078532054,1899.164069153565,0.0,-56940.75818160067,-2.8395613003594917,0.0,203.5881716472414,175.0412954100816,153.37819225079784,143.01521318493408,139.13911300347684,137.87537740892301,137.4903771230252,137.37528110106456,137.3404074645093,137.32951955599708,137.3260036751959,137.32483397786442,137.32443578172902,137.32429797992566,190.0124296016261,162.3247937658111,146.76255197674615,140.43762458213683,138.28462953336748,137.6169134550214,137.41713948018034,137.35717465415829,137.338705091389,137.33282069725325,137.3308847208717,137.33023108726505,137.33000619981493,137.32992779578072,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 18:20:00+00:00,36.621,113632.67338704054,113632.76574,1898.9746609182766,111733.79107908173,0.09235295945836697,111733.69872612227,113.63276574,113.63267338704054,113632.76574,137.69856609565562,0,,,True,optimized,9,113302.84446902217,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,140.43867125246197,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75182167227.92589,20.883935341090524,13.935185666098814,,,214.2809138546519,137.39336032465218,137.31921198996622,0.0,0.0,0.0,0.0,0.0,0.0,-2.3736803936717106,-56.93224006412576,1898.9746609182766,1896.1353828309948,1898.9746609182766,0.0,-56935.07934221304,-2.839278087281855,0.0,203.57084765623677,175.0268185502413,153.3658759207603,143.0039303761251,139.12821676473322,137.86460720455864,137.47964531534726,137.36456077209374,137.32969061354098,137.31880379089696,137.31528826074006,137.31411868006433,137.31372052364165,137.3135827355815,189.99645960430516,162.3115851687466,146.75089543901868,140.42659884070957,138.2738185136391,137.60616902767592,137.40641497660766,137.3464561309718,137.32798841020102,137.32210460292512,137.32016881962153,137.31951525120277,137.31929038618102,137.31921198996622,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,75149148858.44728,20.87476357179091,13.92906563622948,,,214.2625234009779,137.38263819261198,137.30849725285577,0.0,0.0,0.0,0.0,0.0,0.0,-2.3831681540174308,-56.92656207432081,0.0,1895.9462766421857,0.0,0.0,-55030.61579767863,1895.9462766421857,0.0,203.55352539307157,175.0123431342361,153.3535608190589,142.99264869257053,139.11732161268915,137.85383807432382,137.46891457796937,137.35384151227814,137.31897483138098,137.30808909449686,137.30457391494932,137.3034044509177,137.30300633420381,137.30286855988544,189.98049119975732,162.29837788901372,146.73924006382012,140.41557419889784,138.26300857211095,137.59542567188907,137.39569154260656,137.33573867676046,137.31727279780443,137.3113895773299,137.309453987085,137.30880048384762,137.30857564125202,137.30849725285577,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,75116133781.9704,20.865592717214,13.922946216725501,,,214.24413478152965,137.37191712990688,137.29778358434288,0.0,0.0,0.0,0.0,0.0,0.0,-2.3926549681259024,-56.92088465082901,0.0,1895.7571893574495,0.0,0.0,-55025.12746147156,1895.7571893574495,0.0,203.5362048575734,174.99786916192187,153.34124694557104,142.9813681341581,139.10642754723625,137.84307001811143,137.45818491078475,137.34312332151114,137.30826011792274,137.29737546669023,137.29386063771705,137.29269129031795,137.2922932133088,137.29215545273095,189.96452438782373,162.285171926481,146.72758585103455,140.40455065659194,138.25219970867553,137.58468338755404,137.38496917807032,137.32502229141764,137.3065582540927,137.30067562036098,137.2987402231555,137.298086785093,137.29786196492137,137.29778358434288,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,75083121998.16676,20.856422777268545,13.916827407526,,,214.2257479961242,137.36119713643018,137.28707098432096,0.0,0.0,0.0,0.0,0.0,0.0,-2.4021408360915015,-56.91520779359383,0.0,1895.5681208694223,0.0,0.0,-55019.63967272441,1895.5681208694223,0.0,203.51888604956994,174.98339663315483,153.32893430017424,142.9700887007757,139.09553456826612,137.83230303581425,137.44745631368673,137.33240619968612,137.29754647305973,137.28666290737053,137.28314842893673,137.28197919815847,137.2815811608502,137.28144341401136,189.9485591683455,162.27196728101708,146.71593280054603,140.3935282136822,138.24139192322528,137.5739421745639,137.37424788289235,137.31430697483674,137.2958447789592,137.28996273191177,137.28802752772648,137.28737415483238,137.28714935708243,137.28707098432096,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,75050113506.70801,20.847253751863335,13.910709208570108,,,214.20736304457864,137.35047821207525,137.27635945268344,0.0,0.0,0.0,0.0,0.0,0.0,-2.4116257580085945,-56.90953150255874,0.0,1895.3790712995833,0.0,0.0,-55014.15243125916,1895.3790712995833,0.0,203.50156896888893,174.96892554779092,153.31662288274597,142.95881039231097,139.0846426756704,137.8215371273253,137.43672878656852,137.32169014669645,137.28683389668524,137.27595141643116,137.2724372885018,137.27126817433276,137.27087017672136,137.27073244362026,189.93259554116372,162.2587639524906,146.7042809122386,140.382506870059,138.23058521565267,137.5632020328119,137.363527656966,137.30359272691118,137.28513237229737,137.27925091187572,137.27731590069138,137.27666259295916,137.27643781762868,137.27635945268344,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,75017108307.26573,20.83808564090715,13.904591619796957,,,214.18897992670998,137.33976035673547,137.26564898932375,0.0,0.0,0.0,0.0,0.0,0.0,-2.421109733971539,-56.9038557776673,0.0,1895.190040540634,0.0,0.0,-55008.66573712667,1895.190040540634,0.0,203.4842536153579,174.95445590568605,153.30431269316392,142.9475332086518,139.07375186934084,137.81077229253745,137.42600232932352,137.3109751624356,137.27612238869284,137.26524099376553,137.26172721630567,137.26055821873422,137.26016026081575,137.26002254145098,189.91663350611967,162.24556194077022,146.69263018599642,140.37148662561268,138.21977958585026,137.55246296219113,137.3528085001846,137.29287954753437,137.27442103400068,137.26854016014627,137.2666053419436,137.26595209936679,137.2657273464535,137.26564898932375,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74984106399.5116,20.828918444308776,13.89847464114569,,,214.17059864233525,137.3290435703042,137.25493959413535,0.0,0.0,0.0,0.0,0.0,0.0,-2.4305927640746825,-56.898180618862995,0.0,1895.0010286377728,0.0,0.0,-55003.17959022522,1895.0010286377728,0.0,203.4669399888047,174.93998770669634,153.2920037313054,142.93625714968604,139.06286214916898,137.80000853134354,137.41527694184495,137.3002612467969,137.2654119489759,137.25453163926716,137.25101821224183,137.2498493312563,137.24945141302683,137.24931370739708,189.90067306305443,162.23236124572455,146.68098062170355,140.36046748023367,138.20897503371052,137.5417249625948,137.3420904124415,137.28216743659974,137.26371076396254,137.25783047661687,137.25589585137666,137.25524267394874,137.2550179434504,137.25493959413535,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74951107783.11732,20.819752161977036,13.892358272555455,,,214.1522191912716,137.31832785267486,137.24423126701168,0.0,0.0,0.0,0.0,0.0,0.0,-2.4400748484123644,-56.892506026089336,0.0,1894.812035636256,0.0,0.0,-54997.69399045308,1894.812035636256,0.0,203.44962808905706,174.92552095067788,153.27969599704815,142.92498221530147,139.0519735150465,137.7892458436366,137.40455262402602,137.28954839967383,137.2547025774279,137.24382335282954,137.24031027620376,137.23914151179255,137.2387436332481,137.23860594135195,189.88471421180927,162.21916186722228,146.6693322192441,140.3494494338123,138.19817155912597,137.53098803391603,137.33137339363014,137.2714563940007,137.25300156207638,137.247121861181,137.24518742888395,137.24453431659848,137.24430960851288,137.24423126701168,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74918112457.75458,20.810586793820715,13.8862425139654,,,214.13384157333613,137.30761320374083,137.23352400784626,0.0,0.0,0.0,0.0,0.0,0.0,-2.4495559870789125,-56.88683199928984,0.0,1894.6230613778534,0.0,0.0,-54992.208937911986,1894.6230613778534,0.0,203.43231791594255,174.91105563748673,153.26738949026958,142.91370840538596,139.04108596686513,137.77848422930947,137.39382937576022,137.27883662095977,137.24399427394232,137.233116134346,137.22960340808493,137.2284347602364,137.22803692137302,137.22789924320904,189.86875695222537,162.20596380513214,146.65768497850217,140.33843248623896,138.18736916198912,137.5202521760481,137.32065744364388,137.26074641963075,137.2422934282357,137.23641431373213,137.23448007435903,137.23382702720946,137.23360234153432,137.23352400784626,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74885120423.09518,20.80142233974866,13.880127365314692,,,214.11546578834597,137.29689962339555,137.22281781653257,0.0,0.0,0.0,0.0,0.0,0.0,-2.4590361801686473,-56.88115853840803,0.0,1894.4341060858496,0.0,0.0,-54986.72443232218,1894.4341060858496,0.0,203.41500946928915,174.8965917669789,153.2550842108474,142.9024357198273,139.03019950451656,137.76772368825522,137.38310719694078,137.2681259105482,137.2332870384126,137.2224099837102,137.21889760777873,137.21772907648136,137.21733127729507,137.21719361286196,189.852801284144,162.19276705932276,146.64603889936194,140.32741663740404,138.17656784219255,137.50951738888415,137.3099425623761,137.2500375133833,137.23158636233399,137.2257078341637,137.2237737876953,137.22312080567517,137.2228961424083,137.22281781653257,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74852131678.81093,20.792258799669703,13.8740128265425,,,214.09709183611827,137.28618711153243,137.2121126929641,0.0,0.0,0.0,0.0,0.0,0.0,-2.4685154277758783,-56.875485643387464,0.0,1894.2451696274948,0.0,0.0,-54981.24047375997,1894.2451696274948,0.0,203.39770274892444,174.88212933901053,153.24278015865906,142.89116415851342,139.01931412789247,137.75696422036665,137.3723860874611,137.25741626833258,137.22258087073226,137.21170490081556,137.20819287517887,137.2070244604209,137.20662670090775,137.20648905020414,189.83684720740635,162.17957162966292,146.6343939817075,140.31640188719803,138.16576759962877,137.4987836723174,137.2992287497202,137.23932967515185,137.22088036426473,137.21500242236922,137.21306856878638,137.21241565188913,137.21219101102827,137.2121126929641,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74819146224.57362,20.783096173492673,13.867898897587994,,,214.07871971647018,137.27547566804492,137.20140863703438,0.0,0.0,0.0,0.0,0.0,0.0,-2.477993729994907,-56.86981331417171,0.0,1894.0562519972227,0.0,0.0,-54975.75706217448,1894.0562519972227,0.0,203.38039775467635,174.86766835343778,153.23047733358223,142.8798937213322,139.00842983688463,137.7462058255369,137.36166604721447,137.24670769420632,137.21187577079476,137.20100088555557,137.1974892101787,137.1963209119486,137.1959231921046,137.19578555512908,189.8208947218537,162.16637751602133,146.622750225423,140.3053882355113,138.15496843419035,137.48805102624104,137.28851600556968,137.22862290482988,137.21017543392142,137.20429807824226,137.20236441752567,137.20171156574486,137.20148694728778,137.20140863703438,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74786164060.05505,20.773934461126405,13.861785578390334,,,214.06034942921895,137.26476529282644,137.1907056486369,0.0,0.0,0.0,0.0,0.0,0.0,-2.487471086920024,-56.864141550704225,0.0,1893.8673530876476,0.0,0.0,-54970.27419761658,1893.8673530876476,0.0,203.36309448637263,174.85320881011668,153.2181757354945,142.86862440817143,138.99754663138464,137.73544850365877,137.3509470760943,137.23600018806295,137.20117173849363,137.1902979378238,137.1867866126718,137.18561843095787,137.1852207507791,137.18508312753042,189.80494382732735,162.1531847182667,146.61110763039272,140.29437568223432,138.14417034576994,137.47731945054844,137.2778043298179,137.21791720231087,137.19947157119753,137.1935948016763,137.19166133380674,137.19100854713582,137.1907839510803,137.1907056486369,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74753185184.92719,20.764773662479772,13.855672868888721,,,214.04198097418168,137.25405598577046,137.1800037276652,0.0,0.0,0.0,0.0,0.0,0.0,-2.4969474986455125,-56.85847035292861,0.0,1893.6784731475273,0.0,0.0,-54964.791879781085,1893.6784731475273,0.0,203.34579294384122,174.83875070890346,153.20587536427348,142.85735621891905,138.98666451128437,137.72469225462538,137.34022917399395,137.22529374979592,137.19046877372244,137.17959605751372,137.1760850825517,137.17491701734238,137.1745193768249,137.17438176730153,189.78899452366858,162.13999323626774,146.59946619650074,140.2833642272575,138.13337333426,137.4665889451327,137.26709372235834,137.2072125674883,137.18876877598663,137.18289259256485,137.18095931752305,137.1803065959556,137.1800820222994,137.1800037276652,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
