timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74720209598.86195,20.755613777461654,13.849560769022348,,,214.02361435117567,137.24334774677047,137.1693028740128,0.0,0.0,0.0,0.0,0.0,0.0,-2.506422965265644,-56.85279972078845,0.0,1893.4896120695776,0.0,0.0,-54959.31010871887,1893.4896120695776,0.0,203.32849312690976,174.8242940496542,153.19357621979685,142.84608915346297,138.97578347647553,137.7139370783297,137.32951234080673,137.21458837929873,137.17976687637466,137.16889524451895,137.16538461971194,137.16421667099564,137.1638190701354,137.16368147433604,189.77304681071868,162.1268030698933,146.58782592363127,140.27235387047133,138.12257739955322,137.45585950988715,137.25638418308446,137.1965090002558,137.17806704818227,137.17219145080148,137.17025836856823,137.16960571209773,137.16938116083855,137.1693028740128,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74687237301.53125,20.746454805980903,13.843449278730398,,,214.00524956001811,137.23264057571993,137.1586030875733,0.0,0.0,0.0,0.0,0.0,0.0,-2.5158974868746817,-56.847129654227246,0.0,1893.3007697210196,0.0,0.0,-54953.82888450623,1893.3007697210196,0.0,203.31119503540626,174.80983883222513,153.18127830194226,142.8348232116912,138.96490352684987,137.7031829746647,137.3187965764261,137.20388407646496,137.16906604634383,137.15819549873302,137.1546852240461,137.1535173918111,137.15311983060425,137.15298224852754,189.75710068831899,162.1136142190121,146.57618681166852,140.2613446117663,138.11178254154217,137.44513114470504,137.2456757118897,137.18580650050674,137.16736638767796,137.1614913762797,137.15955848683572,137.15890589545575,137.1586813665914,137.1586030875733,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74654268292.60712,20.73729674794642,13.837338397952086,,,213.9868866005263,137.2219344725123,137.14790436824023,0.0,0.0,0.0,0.0,0.0,0.0,-2.5253710635668796,-56.84146015318862,0.0,1893.1119462997885,0.0,0.0,-54948.34820688883,1893.1119462997885,0.0,203.2938986691585,174.79538505647244,153.16898161058725,142.8235583934915,138.95402466229913,137.69242994352345,137.30808188074556,137.19318084118805,137.15836628352355,137.1474968200494,137.14398689544768,137.14281917968245,137.14242165812496,137.14228408976953,189.74115615631084,162.10042668349294,146.5645488604967,140.25033645103287,138.10098876011946,137.43440384947965,137.23496830866756,137.17510506813474,137.15666679436725,137.15079236889312,137.14885967221923,137.14820714592318,137.1479826394515,137.14790436824023,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74621302571.76157,20.728139603267103,13.831228126626616,,,213.96852547251748,137.2112294370411,137.13720671590718,0.0,0.0,0.0,0.0,0.0,0.0,-2.5348436954364826,-56.83579121761611,0.0,1892.9231416985494,0.0,0.0,-54942.86807591756,1892.9231416985494,0.0,203.27660402799452,174.78093272225223,153.1566861456096,142.81229469875188,138.94314688271513,137.681677984799,137.29736825365836,137.1824786733615,137.14766758780735,137.1367992083618,137.13328963381036,137.1321220345032,137.1317245525912,137.13158699795568,189.7252132145356,162.08724046320464,146.55291207000002,140.23932938816148,138.09019605517776,137.4236776241043,137.22426197331149,137.16440470303337,137.14596826814375,137.14009442853526,137.13816192461223,137.13750946339366,137.13728497931234,137.13720671590718,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74588340138.6666,20.71898337185183,13.825118464693192,,,213.950166175809,137.2005254691999,137.12651013046772,0.0,0.0,0.0,0.0,0.0,0.0,-2.5443153825777243,-56.83012284745328,0.0,1892.7343558354478,0.0,0.0,-54937.388491617836,1892.7343558354478,0.0,203.2593111117421,174.7664818294208,153.14439190688697,142.80103212736032,138.93227018798967,137.6709270983843,137.28665569505796,137.17177757287894,137.1369699590888,137.12610266356373,137.1225934390276,137.121425956167,137.12102851389648,137.12089097297948,189.70927186283464,162.07405555801603,146.54127644006275,140.22832342304272,138.0794044266096,137.41295246847227,137.21355670571504,137.15370540509616,137.135270808901,137.12939755509973,137.1274652439083,137.12681284776073,137.12658838606757,137.12651013046772,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74555380992.99435,20.70982805360954,13.819009412091047,,,213.9318087102181,137.18982256888214,137.11581461181547,0.0,0.0,0.0,0.0,0.0,0.0,-2.553786125084832,-56.824455042643756,0.0,1892.5455889084042,0.0,0.0,-54931.90945373535,1892.5455889084042,0.0,203.2420199202293,174.75203237783435,153.13209889429706,142.78977067920476,138.92139457801449,137.66017728417248,137.27594420483783,137.16107753963385,137.12627339726143,137.1154071855488,137.1118983109931,137.1107309445674,137.11033354193438,137.11019601473456,189.69333210104932,162.0608719677959,146.5296419705691,140.2173185555671,138.06861387430777,137.4022283824768,137.20285250577163,137.14300717421665,137.12457441653257,137.11870174848013,137.11676963000104,137.116117298918,137.11589285961077,137.11581461181547,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74522425134.41695,20.70067364844915,13.812900968759404,,,213.9134530755621,137.17912073598137,137.105120159844,0.0,0.0,0.0,0.0,0.0,0.0,-2.5632559230520204,-56.81878780313111,0.0,1892.3568407847197,0.0,0.0,-54926.43096234639,1892.3568407847197,0.0,203.22473045328388,174.73758436734914,153.11980710771752,142.77851035417316,138.91052005268148,137.64942854205663,137.2652337828914,137.15037857351984,137.11557790221894,137.10471277421055,137.10120424960044,137.10003699959802,137.0996396365986,137.0995021231146,189.67739392902106,162.0476896924131,146.51800866140334,140.2063147856251,138.05782439816483,137.39150536601127,137.19214937337486,137.13231001028842,137.11387909093207,137.10800700857,137.10607508278414,137.10542281675905,137.10519839983553,137.105120159844,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74489472562.60652,20.69152015627959,13.806793134637497,,,213.8950992716584,137.16841997039114,137.09442677444696,0.0,0.0,0.0,0.0,0.0,0.0,-2.572724776573497,-56.81312112885895,0.0,1892.1681114842795,0.0,0.0,-54920.953017374675,1892.1681114842795,0.0,203.20744271073397,174.7231377978214,153.10751654702614,142.76725115215356,138.89964661188242,137.63868087192975,137.25452442911217,137.13968067443042,137.10488347385493,137.09401942944268,137.09051125474326,137.0893441211524,137.0889467977827,137.08880929801313,189.66145734659133,162.03450873173645,146.50637651244978,140.19531211310726,138.04703599807348,137.38078341896906,137.18144730841829,137.1216139132051,137.10318483199316,137.097313335263,137.09538160215115,137.09472940117755,137.09450500663547,137.09442677444696,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74456523277.23524,20.68236757700979,13.800685909664557,,,213.87674729832437,137.157720272005,137.08373445551794,0.0,0.0,0.0,0.0,0.0,0.0,-2.5821926857434585,-56.80745501977085,0.0,1891.9794009760953,0.0,0.0,-54915.47561879476,1891.9794009760953,0.0,203.19015669240744,174.70869266910734,153.0952272121006,142.75599307303386,138.8887742555091,137.62793427368493,137.2438161433935,137.1289838422592,137.09419011206293,137.08332715113886,137.07981932631512,137.07865230912438,137.07825502538032,137.0781175393238,189.6455223536015,162.0213290856349,146.49474552359263,140.18431053790417,138.03624867392642,137.3700625412434,137.17074631079535,137.11091888286023,137.0924916396094,137.08662072845274,137.08468918799568,137.08403705206706,137.0838126799042,137.08373445551794,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74423577277.97534,20.673215910548706,13.794579293779835,,,213.8583971553774,137.14702164071653,137.07304320295057,0.0,0.0,0.0,0.0,0.0,0.0,-2.5916596506560934,-56.80178947581044,0.0,1891.790709305511,0.0,0.0,-54909.99876650493,1891.790709305511,0.0,203.17287239813243,174.69424898106342,153.08293910281867,142.74473611670217,138.87790298345348,137.61718874721535,137.233108925629,137.11828807689983,137.08349781673664,137.07263593919257,137.06912846420974,137.06796156340744,137.06756431928505,137.06742684694026,189.62958894989308,162.0081507539773,146.48311569471625,140.17331005990633,138.0254624256163,137.35934273272773,137.16004638039968,137.10022491914748,137.0817995136744,137.07592918803286,137.07399784021138,137.0733457693213,137.07312141953543,137.07304320295057,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74390634564.49908,20.6640651568053,13.788473286922583,,,213.84004884263484,137.1363240764193,137.06235301663855,0.0,0.0,0.0,0.0,0.0,0.0,-2.60112567140558,-56.79612449692131,0.0,1891.6020364924334,0.0,0.0,-54904.522460428874,1891.6020364924334,0.0,203.15558982773683,174.67980673354577,153.07065221905808,142.73348028304645,138.86703279560732,137.606444292414,137.22240277571208,137.1075933782458,137.07280658776966,137.0619457934976,137.05843866832072,137.05727188389525,137.0568746793907,137.0567372207562,189.61365713530748,161.9949737366325,146.47148702570493,140.16231067900435,138.0146772530358,137.34862399331539,137.14934751712477,137.08953202196042,137.07110845408184,137.06523871389703,137.06330755869186,137.06265555283383,137.06243122542273,137.06235301663855,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74357695136.47871,20.65491531568853,13.782367889032052,,,213.82170235991416,137.12562757900685,137.0516638964755,0.0,0.0,0.0,0.0,0.0,0.0,-2.610590748086088,-56.79046008304709,0.0,1891.413382429615,0.0,0.0,-54899.04670061747,1891.413382429615,0.0,203.1383089810487,174.66536592641077,153.05836656069667,142.72222557195468,138.8561636918625,137.5957009091741,137.21169769353628,137.09689974619081,137.06211642505562,137.05125671394757,137.04774993854173,137.04658327048148,137.04618610559072,137.04604866066526,189.59772690968623,161.98179803346946,146.45985951644298,140.1513123950888,138.00389315607777,137.33790632289973,137.13864972086424,137.07884019119268,137.06041846072534,137.05454930593885,137.0526183433308,137.05196640249835,137.0517420974598,137.0516638964755,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74324758993.58656,20.64576638710738,13.776263100047506,,,213.80335770703277,137.11493214837284,137.0409758423551,0.0,0.0,0.0,0.0,0.0,0.0,-2.6200548807917765,-56.78479623413142,0.0,1891.2247472132876,0.0,0.0,-54893.57148691813,1891.2247472132876,0.0,203.12102985789608,174.65092655951474,153.0460821276121,142.710971983315,138.84529567211092,137.58495859738878,137.20099367899505,137.08620718062846,137.0514273284882,137.04056870043607,137.03706227476644,137.03589572305984,137.03549859777897,137.03536116656107,189.5817982728708,161.96862364435705,146.44823316681476,140.14031520805028,137.99311013463478,137.32718972137417,137.12795299151165,137.06814942673796,137.04972953349858,137.04386096405204,137.0419301940219,137.04127831820855,137.0410540355403,137.0409758423551,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74291826135.49501,20.636618370970837,13.770158919908223,,,213.78501488380817,137.10423778441083,137.030288854171,0.0,0.0,0.0,0.0,0.0,0.0,-2.6295180696167963,-56.779132950117905,0.0,1891.036130863351,0.0,0.0,-54888.096819254555,1891.036130863351,0.0,203.10375245810712,174.63648863271402,153.0337989196822,142.69971951701538,138.83442873624446,137.57421735695107,137.19029073198192,137.07551568145237,137.04073929796107,137.0298817528569,137.02637567688856,137.02520924152398,137.02481215584905,137.02467473833732,189.5658712247027,161.95545056916427,146.43660797670455,140.1293191177794,137.98232818859967,137.31647418863204,137.1172573289606,137.05745972848987,137.0390416722952,137.03317368813026,137.03124311065883,137.03059129985806,137.03036703955792,137.030288854171,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74258896561.87639,20.627471267187886,13.764055348553464,,,213.76667389005783,137.09354448701444,137.0196029318169,0.0,0.0,0.0,0.0,0.0,0.0,-2.638980314655288,-56.77347023095018,0.0,1890.8475332471353,0.0,0.0,-54882.622697703046,1890.8475332471353,0.0,203.08647678150982,174.62205214586496,153.02151693678488,142.68846817294394,138.82356288415505,137.56347718775424,137.17958885239054,137.0648252485562,137.03005233336793,137.0191958711037,137.0156901448018,137.0145238257676,137.01412677969466,137.01398937588783,189.54994576502347,161.94227880776,146.42498394599676,140.11832412416675,137.97154731786512,137.30575972456683,137.1065627331047,137.0467710963421,137.0283548770089,137.02248747806715,137.02055709313527,137.01990534734063,137.0196811094063,137.0196029318169,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74225970272.40312,20.618325075667535,13.757952385922517,,,213.7483347255992,137.08285225607733,137.00891807518656,0.0,0.0,0.0,0.0,0.0,0.0,-2.6484416160013833,-56.767808076571896,0.0,1890.6589544608942,0.0,0.0,-54877.149122111005,1890.6589544608942,0.0,203.06920282793232,174.60761709882388,153.0092361787978,142.67721795098876,138.81269811573458,137.55273808969133,137.16888804011427,137.05413588183362,137.0193664346025,137.00851105507016,137.00500567839978,137.00383947568443,137.0034424692095,137.00330507910616,189.5340218936747,161.92910836001323,146.41336107457573,140.10733022710298,137.96076752232386,137.2950463290719,137.09586920383754,137.03608353018828,137.0176691475334,137.0118023337565,137.0098721413449,137.0092204605499,137.00899624497916,137.00891807518656,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74193047266.74767,20.609179796318795,13.751850031954667,,,213.72999739024982,137.0721610914931,136.99823428417363,0.0,0.0,0.0,0.0,0.0,0.0,-2.6579019737492047,-56.76214648692671,0.0,1890.4703944991343,0.0,0.0,-54871.67609242757,1890.4703944991343,0.0,203.05193059720278,174.5931834914473,152.99695664559889,142.66596885103783,138.80183443087492,137.54200006265557,137.15818829504678,137.0434475811782,137.00868160155832,136.99782730464997,136.9943222775763,136.99315619116814,136.9927592242873,136.9926218478861,189.51809961049784,161.91593922579293,146.40173936232583,140.0963374264787,137.94998880186876,137.2843340020407,137.08517674105278,137.02539702992215,137.00698448376238,137.00111825509197,136.99918825518148,136.99853663937958,136.99831244617022,136.99823428417363,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74160127544.58249,20.600035429050692,13.74574828658921,,,213.71166188382725,137.06147099315538,136.98755155867184,0.0,0.0,0.0,0.0,0.0,0.0,-2.667361387992864,-56.75648546195825,0.0,1890.2818533309255,0.0,0.0,-54866.20360862732,1890.2818533309255,0.0,203.0346600891491,174.57875132359152,152.9846783370659,142.65472087297937,138.79097182946805,137.53126310654025,137.14748961708162,137.03276034648377,136.99799783412928,136.98714461973685,136.98363994222504,136.9824739721125,136.98207704482178,136.98193968212132,189.50217891533458,161.90277140496806,146.39011880913142,140.08534572218454,137.93921115639247,137.27362274336673,137.07448534464407,137.01471159543735,136.99630088558953,136.99043524196728,136.9885054345387,136.98785388372343,136.98762971287323,136.98755155867184,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74127211105.58012,20.590891973772255,13.739647149765444,,,213.69332820614895,137.05078196095792,136.97686989857493,0.0,0.0,0.0,0.0,0.0,0.0,-2.676819858826466,-56.750825001610195,0.0,1890.0933310016771,0.0,0.0,-54860.73167060852,1890.0933310016771,0.0,203.01739130359982,174.56432059511292,152.97240125307684,142.64347401670142,138.78011031140593,137.52052722123838,137.1367920061123,137.0220741776439,136.98731513220903,136.97646300022458,136.9729586722397,136.97179281841122,136.97139593070668,136.9712585817056,189.48625980802643,161.88960489740768,146.37849941487696,140.07435511411123,137.92843458578787,137.26291255294336,137.063795014505,137.00402722662764,136.9856183529086,136.97975329427612,136.97782367931026,136.97717219347518,136.9769480449819,136.97686989857493,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.69856609565562,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,74094297949.41309,20.581749430392524,13.733546621422674,,,213.67499635703257,137.0400939947943,136.96618930377667,0.0,0.0,0.0,0.0,0.0,0.0,-2.686277386344104,-56.74516510582619,0.0,1889.9048274295856,0.0,0.0,-54855.26027839661,1889.9048274295856,0.0,203.0001242403829,174.549891305868,152.9601253935094,142.63222828209206,138.76924987658046,137.50979240664324,137.1260954620325,137.01138907455234,136.9766334956913,136.96578244600695,136.96227846751415,136.96111272995805,136.96071588183574,136.96057854653273,189.47034228841505,161.87643970298075,146.36688117944684,140.0633656021494,137.91765908994776,137.25220343066405,137.05310575052923,136.99334392338667,136.97493688561335,136.9690724119123,136.9671429893899,136.96649156852857,136.96626744238992,136.96618930377667,199.5361085360602,171.2187909132225,151.65181435044073,142.6042074858702,139.2610108227595,138.1739611184976,137.84228126897582,137.7428174291646,137.71258304703795,137.70311774777895,137.70005482893535,137.69903430262343,137.69868653313998,137.69856609565562
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.69856609565562,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01742219403886549,0.0,,,False,0.021,0.003577805961134512,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,135.84992595021092,1458889.161209259,1458.8891612092589,0.0,0.0,1458889.161209259,1458.8891612092589,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-381989.04325938225,73218964452.68753,20.33860123685765,13.571301567224564,139.42461334366894,190.67304368877748,212.00672047433252,137.04683816445655,137.21047217106852,1458889.161209259,1458.8891612092589,381989.04325938225,381.98904325938224,0.0,0.0,-2.695709830892509,-56.59466729042984,0.0,56594.66729042984,0.0,1458889.161209259,0.0,56594.66729042984,0.0,200.90413993184674,173.10451713182027,152.30064635221254,142.3933647002576,138.69376389277343,137.48813215981528,137.1208630085988,137.01123133515054,136.97854988244302,136.96981605393788,136.97092963197366,136.98180892251239,137.01360187157752,137.09974976713113,187.11047088810912,160.59381509295744,145.84770804127206,139.88166414002654,137.8550417927104,137.2270250302426,137.03925200944684,136.98323743688732,136.96698671686812,136.96451495566538,136.97093482517445,136.99243121751525,137.05151985555807,137.21047217106852,167.30173419380924,149.8190928389626,141.52335063477173,138.42096328544417,137.40777917985503,137.09894968974072,137.00779081383206,136.98369850747304,136.98569347094144,137.01176191203461,137.08833218701693,137.29588455627223,137.8532293633386,139.34811196046383
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018244180847408475,0.0,,,False,0.021,0.0027558191525915245,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.90305370467192,1831954.88836497,1831.95488836497,0.0,0.0,1831954.88836497,1831.95488836497,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-8923.316103671212,72119791519.66855,20.033275422130153,13.367567364480267,139.76828801449614,188.3794603515454,209.57031304895077,137.0318083686017,137.46484716950658,1831954.88836497,1831.95488836497,8923.316103671212,8.923316103671212,0.0,0.0,-2.7051107950564086,-56.40578498339816,0.0,56405.78498339816,0.0,1831954.88836497,0.0,56405.78498339816,0.0,198.37964082330416,171.3258082668702,151.46331931905158,142.07592241942865,138.5832711233161,137.44707422531167,137.10128587287684,136.9984344274772,136.96874979121597,136.96335035978788,136.9715250809998,136.9995747504784,137.07373366207963,137.26401861449327,184.81178589323216,159.3516301545186,145.3448136431068,139.7047261062847,137.79312539406558,137.2013392141875,137.02464266010384,136.9725437599891,136.9590258526925,136.96122437923037,136.9785317026602,137.0265507862796,137.1501820243855,137.46484716950658,165.72244900243098,149.07762986653194,141.2411665867774,138.3218453705628,137.37036670044924,137.08101834127189,136.9967994240003,136.97742977062836,136.9868250682178,137.0282371861929,137.1369254207428,137.40737072190902,138.0717089123852,139.68919830611293
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019068211677457772,0.0,,,False,0.021,0.0019317883225422282,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.0568461425848,1754066.6354898326,1754.0666354898326,0.0,0.0,1754066.6354898326,1754.0666354898326,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-86811.56897880859,71067351538.37465,19.740930982881846,13.17249522061277,139.76828801449614,186.27865401146573,207.16390897083625,137.01726414655073,137.69328964787445,1754066.6354898326,1754.0666354898326,86811.56897880859,86.8115689788086,0.0,0.0,-2.714481614593325,-56.2249172214945,0.0,56224.9172214945,0.0,1754066.6354898326,0.0,56224.9172214945,0.0,195.92867707487315,169.6273543270258,150.66918861207634,141.77555203019705,138.47851553796622,137.4078386214509,137.08238478748322,136.9861286528804,136.95970492190702,136.95832566837268,136.97477899546013,137.02156218891682,137.13804596348692,137.42202092636487,182.6064995177557,158.17117726032976,144.86866071455105,139.53715398919888,137.73416036524614,137.17659879634326,137.01048176487723,136.96236663819258,136.95202064108395,136.95975900192298,136.98924555428542,137.06464272305408,137.24879012852293,137.69328964787445,164.29750564153701,148.41287747306333,140.9883917074634,138.23250183260794,137.33604765272787,137.06416862180535,136.98638011346452,136.97156466174175,136.98779648055023,137.04198688809186,137.17354376502044,137.47818308395736,138.1684450776126,139.69704247196313
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019939582486957427,0.0,,,False,0.021,0.0010604175130425727,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,138.24919027622204,1679726.8314349111,1679.7268314349112,0.0,0.0,1679726.8314349111,1679.7268314349112,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-161151.37303373008,70059515439.5137,19.460976510976028,12.985690507787103,139.76828801449614,184.24604487115576,204.79443097267688,137.00321977697502,137.89804698912883,1679726.8314349111,1679.7268314349112,161151.37303373008,161.15137303373007,0.0,0.0,-2.7238235649027134,-56.05170185633263,0.0,56051.70185633263,0.0,1679726.8314349111,0.0,56051.70185633263,0.0,193.55265319126434,168.006755251618,149.91641057604286,141.49143480841818,138.37921552543744,137.37034981835552,137.06415915887888,136.97434595887384,136.95145989271728,136.9547473564765,136.9805057821433,137.04702133205657,137.20455591061435,137.57022649565894,180.49173047482884,157.04959688851443,144.41786203961823,139.3784449855533,137.6779984387221,137.1527801009291,136.99679609084373,136.95276283226096,136.94604651413397,136.9601632844522,137.00296421336267,137.10623074209926,137.34665753360318,137.89804698912883,162.9379845546923,147.78263485097617,140.74920696492634,138.1477641548984,137.3032762188022,137.04803914438557,136.97666168436362,136.96675570500594,136.99045298715234,137.05804165347567,137.21240841882218,137.54901887994865,138.2601475902799,139.70407334711086
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02086133610397466,0.0,,,False,0.021,0.0001386638960253414,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,137.4682724874929,1607848.1045972442,1607.8481045972442,0.0,0.0,1607848.1045972442,1607.8481045972442,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-233030.09987139702,69094806576.75536,19.193001826876486,12.806879526247918,139.76828801449614,182.28072356809156,202.46516441686381,136.98970063568206,138.0815748911937,1607848.1045972442,1607.8481045972442,233030.09987139702,233.03009987139703,0.0,0.0,-2.7331378793622187,-55.88588675703012,0.0,55885.88675703012,0.0,1607848.1045972442,0.0,55885.88675703012,0.0,191.25103590821223,166.46078801136147,149.20287430067177,141.22267613035973,138.28506959824256,137.33452892701033,137.0466113724256,136.96312788487344,136.94407744450146,136.95267300385356,136.9886816391007,137.07570285828473,137.2727601175781,137.70916191776593,178.46450035603493,155.9840940601297,143.99107961404255,139.2281174952514,137.6244993384368,137.12986335592132,136.98361519109432,136.94379245673883,136.94117334265204,136.96247439902382,137.01958191214393,137.1509154315644,137.44334370365414,138.0815748911937,161.64116022017618,147.18514448139533,140.52287100157326,138.06738843340992,137.27199722291414,137.03264742712764,136.96769604205642,136.96308401631794,136.99479521962712,137.0763144381257,137.25328807963135,137.61961358816896,138.34698914964923,139.71037525432277
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,,,136.71369426750834,1538393.7746604283,1538.3937746604283,0.0,0.0,1538393.7746604283,1538.3937746604283,0.0,,False,1840878.2044686412,1840.8782044686411,-,-302484.4298082129,68171770311.9591,18.936602864433084,12.635792655507904,139.76828801449614,180.38166647730543,200.1789391999011,136.97673306984174,138.24607444285743,1538393.7746604283,1538.3937746604283,302484.4298082129,302.4844298082129,0.0,0.0,-2.7424257499303266,-55.72722340864792,0.0,55727.22340864792,0.0,1538393.7746604283,0.0,55727.22340864792,0.0,189.02311522437495,164.98633495760834,148.52657221047457,140.96843105665914,138.1957949343481,137.30030366896193,137.02974575981315,136.9525139865741,136.93761599636363,136.95215015394987,136.9992682439321,137.10735659933405,137.3422012931699,137.83933411349983,176.5218678996674,154.9719936945404,143.5870435044883,139.0857167207622,137.57353195189367,137.10783164399635,136.9709678933325,136.93550895767814,136.93746341122116,136.96671628342833,137.03898011380022,137.1983146503157,137.5384740319997,138.24607444285743,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,68139451118.38215,18.927625310661707,12.629802219481926,,,200.16195523701347,136.9660524886896,138.2352672682897,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.751712694199472,-55.72166561487161,0.0,1856.3429866214938,0.0,0.0,-53865.32262825012,1856.3429866214938,0.0,189.00724389406048,164.9728609154587,148.5147397432382,140.95735237698372,138.184992774233,137.28959081760775,137.0190598916227,136.94183582082889,136.9269393164182,136.94147202449028,136.98858541531192,137.09666299089335,137.33148426330004,137.82856750379023,176.50724337931024,154.95951841158364,143.57570366609738,139.07482580732218,137.5627918510538,137.09713798817876,136.9602878871504,136.924832487871,136.9267867464933,136.9560367012659,137.02829332465325,137.18761197048636,137.52773742754138,138.2352672682897,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,68107135148.06665,18.918648652240737,12.623812380894787,,,200.14497296804495,136.95537297272847,138.22446117153874,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.7609987122620407,-55.716108375413825,0.0,1856.1578495832364,0.0,0.0,-53859.95052583059,1856.1578495832364,0.0,188.9913741466777,164.9593882171177,148.50290845607776,140.9462748022037,138.17419169143452,137.27887903466305,137.00837508915055,136.9311587200338,136.91626370127472,136.93079495997716,136.97790365210687,137.08597044894296,137.32076830225643,137.81780196785164,176.49262031751587,154.9470443728166,143.56436495864872,139.06393598005056,137.55205282134108,137.08644539885617,136.949608946102,136.9141570828448,136.91611114656584,136.94535818419487,137.01760760131643,137.17691035805206,137.51700189386153,138.22446117153874,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,68074822400.69113,18.90967288908087,12.617823139686902,,,200.12799239282654,136.9446945218521,138.21365615249698,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.7702838042104108,-55.71055169021926,0.0,1855.972731021262,0.0,0.0,-53854.578959198,1855.972731021262,0.0,188.97550598206894,164.9459168624512,148.49107834887565,140.9351983322088,138.16339168584526,137.26816832002123,136.99769135229047,136.92048268408263,136.90558915082696,136.92011896030436,136.96722295421074,137.07527897337644,137.31005340993244,137.80703750557694,176.47799871413875,154.9345715781152,143.55302738202954,139.053047238839,137.5413148626487,137.0757538759222,136.938931070081,136.90348274249337,136.90543661133262,136.93468073210897,137.0069229436835,137.16620981290632,137.50626743085334,138.21365615249698,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,68042512875.93413,18.900698021092815,12.611834495798687,,,200.1110135111893,136.9340171359543,138.202852211057,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.779567970136949,-55.70499555923261,0.0,1855.78763089297,0.0,0.0,-53849.20792833964,1855.78763089297,0.0,188.959639400076,164.9324468513252,148.479249421514,140.9241229668889,138.15259275735767,137.25745867357583,136.9870086809361,136.90980771286914,136.89491566496872,136.9094440253656,136.95654332151724,137.0645885640875,137.2993395862214,137.79627411685914,176.46337856903344,154.92210002735533,143.54169093612705,139.04215958357923,137.53057797486986,137.0650634192705,136.9282542589812,136.89280946671053,136.89476314068745,136.92400434490204,136.99623935164814,137.15551033494265,137.49553403841003,138.202852211057,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,68010206573.47425,18.891724048187292,12.60584644917057,,,200.09403632296429,136.92334081492882,138.1920493471113,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.7888512101340157,-55.699439982398594,0.0,1855.6025492702393,0.0,0.0,-53843.837433128356,1855.6025492702393,0.0,188.94377440054117,164.91897818360573,148.4674216738753,140.91304870613376,138.14179490586446,137.24675009522014,136.9763270749812,136.8991338062871,136.88424324359391,136.89877015505473,136.94586475392015,137.0538992209698,137.28862683101684,137.78551180159104,176.44875988205447,154.90962972041294,143.53035562082852,139.03127301416293,137.51984215789773,137.05437402879477,136.91757851269648,136.8821372553901,136.8840907345241,136.91332902246785,136.98555682510408,137.14481192405464,137.4848017164248,138.1920493471113,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67977903492.9901,18.882750970275026,12.599858999742985,,,200.07706082798254,136.91266555866952,138.1812475605524,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.7981335242939593,-55.693884959661894,0.0,1855.4174860723142,0.0,0.0,-53838.46747358958,1855.4174860723142,0.0,188.9279109833066,164.90551085915868,148.45559510584184,140.90197554983328,138.13099813125808,137.2360425848478,136.96564653431957,136.8884609642305,136.8735718865963,136.8880973492656,136.9351872513133,137.04321094391693,137.27791514421213,137.77475055966573,176.43414265305643,154.897160657164,143.51902143602115,139.0203875304818,137.5091074116255,137.04368570438862,136.90690383112053,136.87146610842592,136.87341939273642,136.90265476470015,136.9748753639451,137.1341145801359,137.47407046479094,138.1812475605524,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67945603634.16034,18.87377878726676,12.593872147456366,,,200.06008702607517,136.90199136707014,138.1704468512729,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.807414912709121,-55.688330490967225,0.0,1855.232441371074,0.0,0.0,-53833.09804959615,1855.232441371074,0.0,188.91204914821438,164.89204487785022,148.4437697172959,140.89090349787733,138.12020243343127,137.22533614235226,136.9549670588449,136.877789186593,136.86290159386965,136.87742560789198,136.92451081359042,137.03252373282265,137.26720452570078,137.76399039097606,176.4195268818939,154.88469283748438,143.5076883815922,139.00950313242754,137.49837373594644,137.03299844594576,136.8962302141472,136.86079602571186,136.8627491152183,136.8919815714928,136.96419496806487,137.12341830307997,137.46334028340166,138.1704468512729,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67913306996.66362,18.864807499073226,12.587885892251153,,,200.0431149170733,136.8913182400245,138.15964721916532,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8166953754718302,-55.68277657625932,0.0,1855.047415060384,0.0,0.0,-53827.729161198935,1855.047415060384,0.0,188.89618889510677,164.8785802395463,148.43194550812004,140.87983255015567,138.10940781227657,137.214630767627,136.9442886484509,136.8671184732685,136.852232365308,136.86675493082777,136.91383544064522,137.02183758758062,137.2564949753761,137.753231295415,176.4049125684214,154.87222626125015,143.4963564574289,138.99861981989187,137.48764113075373,137.0223122533599,136.88555766167033,136.85012700714177,136.85207990186353,136.88130944273968,136.95351563735716,137.11272309278047,137.45261117215026,138.15964721916532,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67881013580.17869,18.85583710560519,12.581900234067797,,,200.02614450080804,136.88064617742646,138.1488486641222,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8259749126744107,-55.67722321548289,0.0,1854.8624072629827,0.0,0.0,-53822.360808219906,1854.8624072629827,0.0,188.88033022382595,164.8651169441129,148.4201224781964,140.86876270655827,138.0986142676866,137.20392646056547,136.93361130303148,136.8564488241509,136.84156420080504,136.8560853179668,136.90316113237174,137.01115250808456,137.24578649313173,137.74247327287554,176.3902997124936,154.8597609283372,143.4850256634185,138.98773759276654,137.4769095959406,137.01162712652467,136.87488617358372,136.83945905260953,136.84141175256602,136.87063837833455,136.94283737171574,137.10202894913104,137.44188313093,138.1488486641222,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
