timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67848723384.384285,18.84686760677341,12.575915172846756,,,200.00917577711058,136.8699751791698,138.13805118603617,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8352535244091746,-55.6716704085827,0.0,1854.6774179109052,0.0,0.0,-53816.992990671795,1854.6774179109052,0.0,188.86447313421414,164.85165499141624,148.40830062740744,140.85769396697495,138.08782179955398,137.1932232210613,136.92293502248035,136.84578023913397,136.83089710025482,136.84541676920293,136.8924878886636,137.00046849422813,137.23507907886102,137.73171632325065,176.37568831396504,154.84729683862156,143.47369599944835,138.9768564509433,137.46617913140034,137.00094306533381,136.86421574978124,136.82879216200897,136.83074466721968,136.85996837817132,136.93216017103444,137.09133587202524,137.4311561596341,138.13805118603617,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67816436408.95919,18.837899002488665,12.56993070852849,,,199.992208745812,136.85930524514845,138.12725478479976,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8445312107684253,-55.66611815550343,0.0,1854.4924470124242,0.0,0.0,-53811.62570849101,1854.4924470124242,0.0,188.84861762611354,164.83819438132227,148.3964799556356,140.8466263312956,138.07703040777136,137.1825210490079,136.9122598066913,136.83511271811167,136.8202310635511,136.83474928443002,136.88181570941467,136.98978554590502,137.22437273245754,137.72096044643337,176.36107837269043,154.83483399197925,143.46236746540572,138.9659763943139,137.45544973702616,136.99026006968106,136.85354639015674,136.81812633523404,136.82007864571835,136.8492994421438,136.92148403520702,137.08064386135672,137.4204302581559,138.12725478479976,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67784152653.58219,18.82893129266172,12.563946841053461,,,199.97524340674354,136.8486363752562,138.11645946030563,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.853807971844457,-55.66056645618988,0.0,1854.3074945250482,0.0,0.0,-53806.25896166483,1854.3074945250482,0.0,188.83276369936635,164.8247351136971,148.3846604627633,140.83555979941013,138.06624009223137,137.1718199442989,136.9015856555582,136.82444626097777,136.8095660905878,136.82408286354197,136.8711445945187,136.97910366300908,137.21366745381474,137.71020564231668,176.34646988852433,154.82237238828623,143.4510400611779,138.95509742277014,137.44472141271135,136.9795781394601,136.8428780946041,136.80746157217857,136.80941368795592,136.83863157014588,136.91080896412723,137.06995291701915,137.40970542638877,138.11645946030563,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67751872117.93214,18.81996447720337,12.55796357036214,,,199.95827975973634,136.837968569387,138.1056652124464,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.863083807729555,-55.655015310586755,0.0,1854.122560495205,0.0,0.0,-53800.89275009155,1854.122560495205,0.0,188.81691135381487,164.81127718840682,148.37284214867293,140.8244943712085,138.05545085282668,137.16111990682782,136.89091256897476,136.81378086762626,136.79890218125882,136.81341750643267,136.86047454386977,136.96842284543393,137.20296324282614,137.6994519107935,176.33186286132147,154.80991202741856,143.4397137866522,138.94421953620372,137.43399415834915,136.9688972745647,136.83221086301717,136.7967978727365,136.79874979382632,136.82796476207145,136.9001349576889,137.05926303890615,137.39898166422594,138.1056652124464,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67719594801.68791,18.81099855602442,12.551980896395015,,,199.94131780462166,136.82730182743464,138.09487204111466,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8723587185159944,-55.64946471863882,0.0,1853.9376449312404,0.0,0.0,-53795.52707370758,1853.9376449312404,0.0,188.80106058930144,164.79782060531755,148.36102501324686,140.81343004658055,138.04466268945004,137.1504209364882,136.88024054683493,136.80311653795107,136.78823933545817,136.802753212996,136.84980555736155,136.95774309307342,137.1922600993853,137.68869925175701,176.31725729093645,154.7974529092523,143.42838864171594,138.9333427345065,137.42326797383294,136.95821747488867,136.82154469528984,136.78613523680178,136.78808696322344,136.81729901781435,136.88946201578585,137.0485742269114,137.38825897156073,138.09487204111466,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67687320704.528435,18.802033529035675,12.545998819092569,,,199.92435754123068,136.81663614929306,138.08407994620305,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8816327042960426,-55.64391468029085,0.0,1853.7527478287957,0.0,0.0,-53790.161932462055,1853.7527478287957,0.0,188.78521140566824,164.78436536429544,148.34920905636758,140.80236682541627,138.03387560199397,137.13972303317362,136.86956958903244,136.79245327184603,136.77757755307965,136.79208998312595,136.839137634888,136.9470644058212,137.18155802338566,137.67794766510013,176.30265317722404,154.7849950336635,143.41706462625652,138.92246701757028,137.41254285905595,136.9475387403257,136.810879591316,136.7754736642683,136.77742519604126,136.80663433726855,136.87879013831193,137.03788648092856,137.3775373482865,138.08407994620305,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67655049826.13261,18.793069396147946,12.540017338395282,,,199.90739896939468,136.80597153485616,138.07328892760418,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.8909057651619574,-55.63836519548758,0.0,1853.5678691071735,0.0,0.0,-53784.79732638041,1853.5678691071735,0.0,188.76936380275768,164.7709114652066,148.33739427791758,140.79130470760555,138.0230895903513,137.1290261967777,136.8588996954612,136.78179106920513,136.7669168340173,136.7814278167164,136.8284707763429,136.93638678357118,137.17085701472078,137.66719715071596,176.2880505200389,154.7725384005282,143.40574174016123,138.9115923852869,137.40181881391152,136.9368610707696,136.80021555098955,136.76481315503005,136.7667644921737,136.79597072032792,136.86811932516096,137.02719980085132,137.3668167942966,138.07328892760418,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67622782166.17941,18.78410615727206,12.534036454243658,,,199.89044208894492,136.79530798401782,138.06249898521074,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.9001779012059865,-55.632816264173805,0.0,1853.3830088510294,0.0,0.0,-53779.43325532277,1853.3830088510294,0.0,188.75351778041198,164.75745890791717,148.32558067777924,140.78024369303841,138.01230465441475,137.11833042719397,136.848230866015,136.77112992992224,136.75625717816504,136.7707667136613,136.81780498162024,136.92571022621703,137.16015707328427,137.65644770849758,176.27344931923574,154.76008300972248,143.39441998331745,138.90071883754808,137.39109583829293,136.92618446611405,136.78955257420444,136.75415370898097,136.75610485151472,136.7853081668864,136.85744957622683,137.01651418657335,137.35609730948437,138.06249898521074,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,67590517724.347855,18.77514381231885,12.528056166578198,,,199.87348689971262,136.78464549667203,138.0517101189154,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.909449112520369,-55.62726788629427,0.0,1853.1981670305613,0.0,0.0,-53774.06971926371,1853.1981670305613,0.0,188.73767333847357,164.74400769229337,148.31376825583513,140.76918378160482,138.0015207940769,137.10763572431603,136.83756310058786,136.76046985389135,136.74559858541681,136.76010667385447,136.80714025061388,136.9150347336526,137.14945819896968,137.64569933833803,176.25884957466926,154.74762886112245,143.3830993556126,138.88984637424574,137.3803739320935,136.91550892625295,136.77889066085461,136.743495326015,136.74544627395827,136.77464667683788,136.84678089140334,137.00582963798834,137.34537889374317,138.0517101189154,160.404400311385,146.61873174162835,140.3086820091155,137.9911435724455,137.24215600792593,137.01800025688132,136.95950561466185,136.96054633065486,137.00082210926905,137.0967186287462,137.29595749135828,137.68972936340234,138.42914571942546,139.71602377369953
2026-07-13 04:00:00+00:00,9.286,28813.888147506525,28813.90084,1849.9113953354172,26963.98944466458,0.01269249347387813,26963.976752171107,28.81390084,28.813888147506525,28813.90084,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1839345.7700052701,0,max,0.002625,0.002625,4.574315117866995e-19,0.012729900778178772,0.0,,,False,0.021,0.00827009922182123,0.021,131.85498464665378,160.0,160.0,160.0,145.2956874215634,131.85498464665378,138.34567169984746,1688607.3589293163,1688.6073589293162,7.41328398038843e-11,7.41328398038843e-14,1688607.3589293163,1688.6073589293162,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,D*,-152270.84553932492,66545193131.513115,18.484775869864755,12.334302876142582,,,197.626825509806,136.7662570221612,137.38313668553135,1688607.3589293163,1688.6073589293162,152270.84553932492,152.2708455393249,0.0,0.0,-2.9186903528488433,-55.447441970847095,1849.9113953353444,1847.1461755973432,1849.9113953353444,1688607.3589293163,-55450.20719058509,-2.7652197379939025,0.0,186.57490334117801,163.330869827035,147.66554325274694,140.52128770542177,137.90939353539497,137.06735482263548,136.81350759282853,136.741855217328,136.72943275310413,136.7450691171136,136.7895272716334,136.88032474722613,137.04793770783266,137.32204471452556,174.38755248157625,153.77639193676907,142.9906280860768,138.74490981926053,137.32169382500715,136.88402274970372,136.755950657113,136.72368962693406,136.72695059781435,136.7548490212846,136.8162587200997,136.93213263297974,137.12626440938382,137.38313668553135,158.99697345393727,145.87695001943936,139.9116576020709,137.72812686085322,137.02357901425768,136.81248959049668,136.7556111416649,136.74938979219877,136.76327564995907,136.7793582204099,136.74842331828177,136.4957660655856,135.45318217713466,131.89517575771998
2026-07-13 04:10:00+00:00,82.014,254484.5556562398,254484.52116,1843.8392161229276,252640.68194387708,0.0,252640.71644011687,254.48452116,254.4845556562398,254484.52116,131.85498464665378,0,,,True,optimized,9,0.0,0.0,1666110.8969961195,0,max,0.002625,0.002625,4.934131924150561e-19,0.013138107428389998,0.0,,,False,0.021,0.007861892571610003,0.021,131.85498464665378,160.0,160.0,160.0,179.07363060589307,131.85498464665378,138.56345312388942,1708652.812772166,1708.652812772166,7.413283980388428e-11,7.413283980388428e-14,1708652.812772166,1708.652812772166,0.0,166.14624086276,False,1840878.2044686412,1840.8782044686411,D*,-132225.3916964752,65487946719.66164,18.19109631101712,12.138339849441023,,,195.38820627583272,136.7427313120425,136.77306449906354,1708652.812772166,1708.652812772166,132225.3916964752,132.2253916964752,0.0,0.0,-2.9279012900786,-55.2656233785403,1843.8392161228257,1841.0830649087657,1843.8392161228257,1708652.812772166,-55268.3795297544,-2.7561512141037383,0.0,184.44696310662397,161.95564863631947,147.03613362424392,140.27894706690742,137.81710665462677,137.0249218123351,136.7866253286083,136.7200202089005,136.70936083546835,136.72440938580294,136.7620800299712,136.82625389929805,136.90796219947768,136.9296685178178,172.56617392670475,152.83717975731193,142.6117192923149,138.60452262268402,137.26425160487867,136.85270545791718,136.7327986593624,136.70336213664743,136.7073169613818,136.73255380784633,136.7807377127507,136.85089252558967,136.90633322778083,136.77306449906354,158.07360706247326,145.45149961071704,139.74327426449568,137.65955901626072,136.9882469373972,136.78741685601634,136.73337981704748,136.7267326288209,136.73625318753744,136.73985282408367,136.68079808374034,136.38068956490366,135.31411326663044,132.0282436831629
2026-07-13 04:20:00+00:00,212.153,658298.313551515,658298.0298199999,385540.8239686609,272757.20585133904,0.0,272757.4895828541,658.2980298199999,658.298313551515,658298.0298199999,131.85498464665378,0,,,True,optimized,9,0.0,0.0,1321640.0149134435,0,none,0.002625,0.002625,0.002625,0.0,0.0,,,False,0.021,0.0006161988162890727,0.0032411988162890726,125.0,182.0,182.0,182.0,246.23363759070457,125.0,124.16863177271594,383697.1686424121,383.6971686424121,383697.1686424121,383.6971686424121,0.0,0.0,0.0,418.6347316181862,False,1840878.2044686412,1840.8782044686411,B*,-1457181.035826229,65455895192.35606,18.182193108987793,12.132399025967135,,,195.37170012213596,136.73207406824991,136.76240423009506,0.0,0.0,1457181.035826229,1457.181035826229,0.0,0.0,-2.9371113086829155,-55.260111625891014,1843.6553262487578,1840.8994499241162,1843.6553262487578,0.0,-55262.86750221565,-2.7558763246415765,0.0,184.4315481791815,161.94247685387342,147.02444980146265,140.26793715062817,137.80634226169522,137.01423642524432,136.77596370719718,136.7093652301215,136.69870691976524,136.7137539692845,136.75142085650094,136.81558832566802,136.8972884769516,136.91899263048674,172.5519439230751,152.82491738430048,142.60047672472513,138.5936796995064,137.25354234905362,136.84203724623202,136.7221424061687,136.6927088192039,136.6966632495174,136.72189757907208,136.7700766785207,136.84022449471107,136.89565966771468,136.76240423009506,158.07360706247326,145.45149961071704,139.74327426449568,137.65955901626072,136.9882469373972,136.78741685601634,136.73337981704748,136.7267326288209,136.73625318753744,136.73985282408367,136.68079808374034,136.38068956490366,135.31411326663044,132.0282436831629
2026-07-13 04:30:00+00:00,347.474,1078191.267381591,1078190.9735599998,485477.1600404945,592713.8135195053,0.0,592714.1073410965,1078.1909735599997,1078.191267381591,1078190.9735599998,125.0,0,,,True,optimized,9,0.0,0.0,1037103.2790268814,0,none,0.002625,0.002625,0.002625,0.0,0.0,,,False,0.021,0.0014676791464783515,0.004092679146478352,125.00000000000001,182.0,182.0,182.0,303.16486264871594,125.0,125.25438008241632,483633.68858571735,483.6336885857173,483633.68858571735,483.6336885857173,0.0,0.0,0.0,361.7051304228435,False,1840878.2044686412,1840.8782044686411,B*,-1357244.5158829237,65423846861.614265,18.17329079489285,12.126458794983618,,,195.3551956146951,136.7214178873208,136.75174502429175,0.0,0.0,1357244.5158829237,1357.2445158829237,0.0,0.0,-2.94632040875341,-55.254600422966,1843.4714547772164,1840.7158533147158,1843.4714547772164,0.0,-55257.3560244285,-2.7556014625006355,0.0,184.41613478914448,161.92930638508753,147.0127671439318,140.25692833238608,137.79557894231368,137.00355210382386,136.76530314908618,136.6987113139801,136.68805406659365,136.7030996154473,136.7407627460866,136.80492381573217,136.88661581893254,136.90831780787857,172.53771533865654,152.81265623424312,142.5892352783762,138.58283785771087,137.2428341612794,136.83137009850418,136.7114872157397,136.68205656423223,136.68601060016425,136.71124241306006,136.7594167075322,136.82955752777178,136.88498717213926,136.75174502429175,158.07360706247326,145.45149961071704,139.74327426449568,137.65955901626072,136.9882469373972,136.78741685601634,136.73337981704748,136.7267326288209,136.73625318753744,136.73985282408367,136.68079808374034,136.38068956490366,135.31411326663044,132.0282436831629
2026-07-13 04:40:00+00:00,465.988,1445931.5238719748,1445932.80472,1041548.1518214841,404384.6528985158,1.2808480251114815,404383.37205049064,1445.93280472,1445.9315238719748,1445932.80472,125.00000000000001,0,,,True,optimized,9,0.0,0.0,770988.2950685415,0,none,0.00525,0.00525,0.00525,0.0,0.0,,,False,0.021,0.003559859255379827,0.008809859255379828,125.00000000000001,182.0,182.0,182.0,250.26515894764327,125.0,131.29574853671565,1039704.8642199198,1039.7048642199197,1039704.8642199198,1039.7048642199197,0.0,0.0,0.0,245.6718203443314,False,1840878.2044686412,1840.8782044686411,B*,-801173.3402487214,65391801727.1174,18.16438936864372,12.120519156431364,,,195.33869275334587,136.71076276914917,136.74108688154766,0.0,0.0,801173.3402487214,801.1733402487214,0.0,0.0,-2.955528590381695,-55.249089769710444,1843.287601564356,1840.5322749365805,1843.287601564356,0.0,-55251.84509633822,-2.755326627775503,0.0,184.40072293635941,161.91613722983075,147.00108565153522,140.2459206120717,137.78481669637497,136.9928688479674,136.7546436541692,136.6880584603703,136.6774022758477,136.6924463241854,136.73010569862214,136.7942603693845,136.87594422531427,136.8976440498871,172.52348817330753,152.80039630701788,142.5779949531563,138.57199709718964,137.23212704144953,136.8207040146276,136.7008330879694,136.6714053716265,136.67535901321637,136.7005883097043,136.7487577996792,136.81889162466572,136.87431574094848,136.74108688154766,158.07360706247326,145.45149961071704,139.74327426449568,137.65955901626072,136.9882469373972,136.78741685601634,136.73337981704748,136.7267326288209,136.73625318753744,136.73985282408367,136.68079808374034,136.38068956490366,135.31411326663044,132.0282436831629
2026-07-13 04:50:00+00:00,564.537,1751724.0253937705,1751724.4387799997,0.0,1751724.4387799997,0.4133862291928381,1751724.0253937705,1751.7244387799997,1751.7240253937705,1751724.4387799997,125.00000000000001,0,,,True,optimized,9,0.0,0.0,534335.709365051,0,none,0.00525,0.00525,0.0,0.0,0.003,78.21042450680898,1.0,True,0.021,0.0,0.0,135.97615272057135,,182.0,182.0,273.54911726015484,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.0465559436943,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,65311793964.53632,18.142164990148977,12.10568953569276,273.54911726015484,135.97615272057135,199.09840718235773,136.70074444069493,136.60030291662602,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.964734813921106,-55.2373412364659,0.0,0.0,0.0,0.0,-133346.27096846263,-78108.92973199673,0.0,184.60064053056385,161.7147486632848,146.9174844287803,140.21245546683406,137.76837174651072,136.98163549343005,136.7449957630032,136.67895074798585,136.66847135712422,136.68323932213562,136.7192149827959,136.77726860263638,136.84001983087438,136.8077003810808,172.18681734294577,152.63647402030395,142.5116589868903,138.54459749200583,137.21775971635813,136.81037054568333,136.69177024723757,136.66279496488087,136.66682078662572,136.6913736434486,136.73646319321148,136.79619553137658,136.8204523344806,136.60030291662602,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 05:00:00+00:00,645.557,2003125.2596126972,2003124.6375799999,1844.6544156468008,2001279.983164353,0.0,2001280.6051970504,2003.12463758,2003.1252596126972,2003124.6375799999,135.97615272057135,0,,,True,optimized,9,0.0,0.0,195132.4481312998,0,none,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.97615272057135,,182.0,182.0,251.37388435217792,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.98940445935165,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,65279760005.123436,18.133266668089842,12.099751968467736,,,199.08153098776876,136.69009138431826,136.5896598774384,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.9739401193051815,-55.231832304452816,1844.6544156467353,1841.8999496401957,1844.6544156467353,0.0,-55234.586770459355,-2.7544660065395874,0.0,184.5852102755533,161.70160090648025,146.9058124391125,140.20145218187204,137.75761221398864,136.97095442335137,136.73433829337338,136.668299865128,136.6578215193923,136.67258801157155,136.70856008432335,136.76660791438613,136.8293528843465,136.79703665782185,172.17262517395062,152.62423166412685,142.50042639848886,138.53376054525756,137.20705509724192,136.79970655612482,136.68111808587113,136.65214569326432,136.65617111350772,136.68072152163606,136.7258065745481,136.7855329555143,136.8097873394496,136.5896598774384,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 05:10:00+00:00,712.377,2210464.546788698,2210463.08838,1844.4704444180243,2208618.617935582,0.0,2208620.07634428,2210.46308838,2210.464546788698,2210463.08838,135.97615272057135,0,,,True,optimized,9,0.0,0.0,22960.992772325175,0,none,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.97615272057135,,182.0,182.0,233.1267266651754,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.35610024408572,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,65247729240.52219,18.124369233478387,12.093814993408312,,,199.0646564763485,136.67943939038742,136.57901789969756,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.9831445066254956,-55.22632392188264,1844.4704444182353,1841.7162531331487,1844.4704444182353,0.0,-55229.07811316773,-2.754191285086563,0.0,184.5697815594771,161.68845446093943,146.89414161351493,140.19044999428587,137.74685375453174,136.96027441851248,136.72368188662958,136.6576500444992,136.64717274378518,136.66193776327924,136.69790624848036,136.75594828934288,136.8186870016498,136.78637399807258,172.15843442039272,152.61199052890737,142.48919493033296,138.52292467929533,137.19635154571415,136.78904363010258,136.67046698686127,136.64149748371617,136.64552250249815,136.67007046217617,136.7151510186859,136.77487144304726,136.79912340805518,136.57901789969756,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 05:20:00+00:00,767.942,2382876.9986896394,2382877.94948,1844.2864915612154,2381033.6629884387,0.9507903605699539,2381032.712198078,2382.87794948,2382.8769986896395,2382877.94948,135.97615272057135,0,,,True,optimized,9,130678.35012803525,0.0006392755829365843,0.0,0,none,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.97615272057135,,182.0,182.0,240.02526099436704,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.84911874372054,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,65215701670.41395,18.115472686226095,12.087878610455435,,,199.04778364792907,136.66878845879646,136.56837698329767,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.9923479759736127,-55.22081608870051,1844.286491561208,1841.532574970137,1844.286491561208,0.0,-55223.57000529158,-2.7539165910711745,0.0,184.55435438218186,161.67530932653162,146.8824719518715,140.17944890396606,137.73609636803297,136.94959547880708,136.71302654266577,136.64700128599355,136.636525030197,136.65128857715274,136.68725347516101,136.74528972740063,136.8080221826782,136.775712401727,172.14424508213088,152.59975061452374,142.47796458231088,138.51208989401135,137.1856490616683,136.77838176751055,136.65981695010205,136.63085033613044,136.63487495349108,136.65942046496298,136.7044965255188,136.76421099386948,136.7884605401912,136.56837698329767,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 05:30:00+00:00,814.598,2527651.057221559,2527648.71812,1844.1025570714846,2525804.6155629284,0.0,2525806.9546644874,2527.64871812,2527.651057221559,2527648.71812,135.97615272057135,0,,,True,optimized,9,261109.35335056376,0.0014846348450823985,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.97615272057135,,182.0,182.0,225.49729530427362,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.95449247062496,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,65183677294.480125,18.10657702624448,12.081942819550049,,,199.03091250234263,136.65813858943946,136.55773712813286,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.0015505274410876,-55.21530880485165,1844.1025570716956,1841.3489151472677,1844.1025570716956,0.0,-55218.06244677608,-2.7536419244279386,0.0,184.53892874351416,161.66216550312603,146.8708034540661,140.16844891080322,137.72534005438538,136.93891760412902,136.70237226137593,136.6363535895051,136.62587837852178,136.64064045308612,136.6766017642593,136.73463222845328,136.7973584273256,136.76505186867897,172.1300571590239,152.5875119208542,142.46673535431094,138.50125618929786,137.17494764499793,136.76772096824266,136.64916797548753,136.6202042504013,136.6242284663806,136.64877152989052,136.69384309494086,136.75355160787484,136.77779873575162,136.55773712813286,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 05:40:00+00:00,854.155,2650393.3696011025,2650391.7156999996,1842722.123109587,807669.5925904126,0.0,807671.2464915157,2650.3917156999996,2650.3933696011027,2650391.7156999996,135.97615272057135,0,,,True,optimized,9,366887.55418468616,0.00236329889977481,0.0,0,none,0.01575,0.01575,0.01178928308106956,0.0,0.0,,,False,0.021,0.009208290114175737,0.020997573195245298,139.7634070638028,182.0,182.0,182.0,214.99617787157558,139.7634070638028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2384320306727,True,1840878.2044686412,1840.8782044686411,B,0.0,65151656112.40215,18.097682253445043,12.076007620633106,,,199.01404303942127,136.64748978221047,136.54709833409726,0.0,0.0,0.0,0.0,0.0,0.0,-3.010752161119468,-55.2098020702812,1843.9186409457325,1841.1652736605101,1843.9186409457325,0.0,-55212.55543756642,-2.753367285222339,0.0,184.52350464332036,161.64902299059185,146.85913611998268,140.15745001468792,137.71458481348193,136.92824079437202,136.6917190426542,136.62570695492792,136.61523278865363,136.6299933909734,136.6659511156692,136.7239757923949,136.78669573548592,136.75439239882246,172.11587065093065,152.575274447777,142.4555072462214,138.49042356504708,137.16424729559662,136.75706123219283,136.6385200629118,136.60955922642276,136.61358304106082,136.6381236568529,136.6831907268461,136.74289328495738,136.76713799463036,136.54709833409726,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 05:50:00+00:00,887.998,2755407.1911366256,2755404.51412,1842721.9392117315,912682.5749082684,0.0,912685.251924894,2755.40451412,2755.4071911366254,2755404.51412,139.7634070638028,0,,,True,optimized,9,610599.3896975095,0.0046758379004276165,0.0,0,none,0.021,0.021,0.014224133842140422,0.0,0.0,,,False,0.021,0.006775866157859579,0.021,139.76828801449614,182.0,182.0,182.0,202.11854579160308,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.9605480773543,True,1840878.2044686412,1840.8782044686411,B,0.0,65119638123.86144,18.08878836773929,12.070073013645558,,,198.99717525899712,136.63684203700353,136.53646060108505,0.0,0.0,0.0,0.0,0.0,0.0,-3.01995287710029,-55.20429588493442,1843.73474309039,1840.9816504170012,1843.73474309039,0.0,-55207.0489776078,-2.753092673388892,0.0,184.50808208144707,161.63588178879843,146.8474699495051,140.14645221551066,137.70383064521565,136.91756504942992,136.68106688639446,136.61506138215614,136.60458826048674,136.6193473907087,136.6553015292848,136.71332041911944,136.77603410705302,136.74373399205146,172.10168555771,152.56303819517038,142.44428025793056,138.47959202115126,137.1535480133579,136.74640255925505,136.62787321226884,136.598915264089,136.60293867742578,136.62747684574418,136.67253942112856,136.73223602501096,136.75647831672137,136.53646060108505,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 06:00:00+00:00,917.195,2846001.921554387,2846001.0533000003,1842721.7553322827,1003279.2979677175,0.0,1003280.1662221043,2846.0010533000004,2846.001921554387,2846001.0533000003,139.76828801449614,0,,,True,optimized,9,700268.0477975637,0.005210221061739385,0.0,0,none,0.021,0.021,0.013796484693411798,0.0,0.0,,,False,0.021,0.007203505660760547,0.020999990354172344,139.7682686164008,182.0,182.0,182.0,204.05127152937177,139.7682686164008,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357026638968,True,1840878.2044686412,1840.8782044686411,B,0.0,65087623328.53952,18.079895369038756,12.064138998528376,,,198.98030916090238,136.62619535371275,136.5258239289905,0.0,0.0,0.0,0.0,0.0,0.0,-3.029152675475083,-55.19879024875643,1843.5508636415834,1840.7980455525903,1843.5508636415834,0.0,-55201.54306684542,-2.752818088993081,0.0,184.4926610577409,161.62274189761496,146.83580494251734,140.13545551316213,137.69307754947957,136.90689036919647,136.6704157924908,136.60441687108386,136.59394479391509,136.60870245218612,136.64465300500024,136.7026661085209,136.76537354192095,136.73307664825992,172.0875018792208,152.55080316291262,142.4330543893267,138.4687615575026,137.14284979817526,136.73574494932328,136.61722742345285,136.5882723632941,136.59229537536964,136.61683109645844,136.66188917768227,136.72157982792965,136.74581970191863,136.5258239289905,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 06:10:00+00:00,942.572,2924743.6167993615,2924744.3616799996,1842721.571471135,1082022.7902088647,0.7448806380853057,1082022.0453282266,2924.7443616799997,2924.7436167993615,2924744.3616799996,139.7682686164008,0,,,True,optimized,9,777261.8315498219,0.00564457752399832,0.0,0,none,0.021,0.021,0.013447076100883745,0.0,0.0,,,False,0.021,0.007552911242905106,0.02099998734378885,139.76826256241108,182.0,182.0,182.0,205.72164724124218,139.76826256241108,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357632064298,True,1840878.2044686412,1840.8782044686411,B,0.0,65055611726.11788,18.07100325725497,12.058205575222521,,,198.96344474496922,136.61554973223218,136.51518831770773,0.0,0.0,0.0,0.0,0.0,0.0,-3.038351556335365,-55.1932851616925,1843.367002493651,1840.6144589616888,1843.367002493651,0.0,-55196.037705224466,-2.7525435319621465,0.0,184.4772415720483,161.60960331691066,146.82414109890343,140.12445990753292,137.68232552616664,136.89621675356557,136.65976576083725,136.59377342160514,136.58330238883292,136.59805857529975,136.63400554270947,136.69201286049326,136.75471403998355,136.72242036734187,172.07331961532196,152.538569350882,142.42182964029823,138.45793217399344,137.1321526499424,136.72508840229153,136.6065826963579,136.57763052393216,136.58165313478654,136.60618640888978,136.6512399964013,136.71092469360747,136.73516215011614,136.51518831770773,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 06:20:00+00:00,964.777,2993643.678505011,2993645.14438,1842721.3876283348,1150923.7567516651,1.4658749890513718,1150922.290876676,2993.64514438,2993.643678505011,2993645.14438,139.76826256241108,0,,,True,optimized,9,833856.6478008452,0.00526851723768107,0.0,0,none,0.018375000000000002,0.018375000000000002,0.011612586867476593,0.0,0.0,,,False,0.021,0.009386828632505926,0.02099941549998252,139.76711253242647,182.0,182.0,182.0,216.1408675405968,139.76711253242647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23472640070298,True,1840878.2044686412,1840.8782044686411,B,0.0,65023603316.27808,18.062112032299467,12.05227274366897,,,198.94658201102988,136.60490517245597,136.50455376713091,0.0,0.0,0.0,0.0,0.0,0.0,-3.0475495197726463,-55.187780623687814,1843.1831596935372,1840.4308906911974,1843.1831596935372,0.0,-55190.53289269016,-2.7522690023397445,0.0,184.46182362421598,161.596466046555,146.81247841854727,140.11346539851365,137.67157457516998,136.88554420243094,136.64911679132788,136.5831310336142,136.57266104513425,136.58741575994375,136.6233591423067,136.68136067493063,136.74405560113493,136.71176514919125,172.05913876587235,152.52633675895677,142.4106060107334,138.44710387051603,137.12145656855287,136.71443291805375,136.59593903087807,136.5669897458974,136.57101195557055,136.5955427829323,136.6405918771797,136.70027062193836,136.72450566120784,136.50455376713091,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 06:30:00+00:00,984.322,3054292.4874250903,3054292.1066799997,1842721.203803904,1211570.9028760958,0.0,1211571.2836211864,3054.29210668,3054.2924874250903,3054292.1066799997,139.76711253242647,0,,,True,optimized,9,902495.261688556,0.006306638824649099,0.0,0,none,0.021,0.021,0.012911450133600805,0.0,0.0,,,False,0.021,0.008088549866399196,0.021,139.76828801449614,182.0,182.0,182.0,208.45777032724396,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6786671300576,True,1840878.2044686412,1840.8782044686411,B,0.0,64991598098.70173,18.053221694083813,12.046340503808707,,,198.9297209589165,136.59426167427824,136.4939202771543,0.0,0.0,0.0,0.0,0.0,0.0,-3.056746565878427,-55.18227663468762,1842.9993352627425,1840.2473407626458,1842.9993352627425,0.0,-55185.02862918771,-2.751994500096771,0.0,184.44640721409047,161.58333008641713,146.80081690133284,140.1024719859949,137.6608246963826,136.87487271568642,136.63846888385677,136.57248970700505,136.5620207627133,136.57677400601224,136.61271380368586,136.67070955172701,136.73339822526896,136.7011109937021,172.04495933073093,152.51410538701532,142.39938350052063,138.43627664696263,137.11076155390026,136.70377849650393,136.5852964269075,136.5563500290839,136.56037183761586,136.58490021848021,136.62994481991151,136.6896176128164,136.71385023508773,136.4939202771543,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 06:40:00+00:00,1001.616,3107953.267118311,3107954.3510399996,1842721.0199977115,1265233.331042288,1.0839216886088252,1265232.2471205995,3107.9543510399994,3107.953267118311,3107954.3510399996,139.76828801449614,0,,,True,optimized,9,953971.8154608001,0.0065639321251939,0.0,0,none,0.021,0.021,0.012702324127305854,0.0,0.0,,,False,0.021,0.008297656473675563,0.02099998060098142,139.76824900237602,182.0,182.0,182.0,209.5886768861224,139.76824900237602,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23358988126847,True,1840878.2044686412,1840.8782044686411,B,0.0,64959596073.07037,18.04433224251955,12.04040885558271,,,198.91286158846134,136.58361923759307,136.4832878476721,0.0,0.0,0.0,0.0,0.0,0.0,-3.0659426947442,-55.17677319463711,1842.8155290702198,1840.0638090449647,1842.8155290702198,0.0,-55179.52491466236,-2.7517200252550538,0.0,184.43099234151836,161.57019543636636,146.78915654714413,140.0914796698674,137.65007588969766,136.86420229322596,136.62782203831802,136.56184944167188,136.5513815414642,136.56613331339935,136.60206952674122,136.66005949077643,136.72274191227964,136.69045790076837,172.03078130975658,152.50187523493594,142.3881621095483,138.4254505032255,137.10006760587817,136.69312513753616,136.57465488434033,136.5457113733858,136.5497327808166,136.57425871542753,136.61929882449087,136.67896566613553,136.70319587164983,136.4832878476721,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 06:50:00+00:00,1016.989,3155656.208114894,3155655.84766,1842720.8362099822,1312935.0114500178,0.0,1312935.371904912,3155.65584766,3155.656208114894,3155655.84766,139.76824900237602,0,,,True,optimized,9,999463.1293424545,0.006784553739996101,0.0,0,none,0.021,0.021,0.01252254295440261,0.0,0.0,,,False,0.021,0.008477436379707968,0.020999979334110578,139.76824645465098,182.0,182.0,182.0,210.59108686354966,139.76824645465098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359242910448,True,1840878.2044686412,1840.8782044686411,B,0.0,64927597239.06574,18.035443677518263,12.034477798931983,,,198.89600389949663,136.5729778622946,136.47265647857856,0.0,0.0,0.0,0.0,0.0,0.0,-3.075137906461447,-55.17127030348149,1842.6317413408979,1839.8802957630905,1842.6317413408979,0.0,-55174.0217490593,-2.751445577807317,0.0,184.41557900634626,161.55706209627212,146.7774973558652,140.0804884500217,137.63932815500812,136.85353293494333,136.61717625460568,136.55121023750888,136.54074338128112,136.55549368199917,136.59142631136683,136.64941049197296,136.7120866620609,136.6798058702842,172.01660470280825,152.48964630259695,142.3769418377047,138.41462543919704,137.08937472438024,136.6824728410444,136.5640144030707,136.53507377869738,136.539094785067,136.56361827366845,136.6086538908119,136.66831478178986,136.69254257078813,136.47265647857856,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 07:00:00+00:00,1030.711,3198236.997730986,3198234.39034,1842720.6524404832,1355513.7378995167,0.0,1355516.345290503,3198.23439034,3198.2369977309863,3198234.39034,139.76824645465098,0,,,True,optimized,9,1024315.9284318667,0.006103394640933143,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010920538028446702,0.0,0.0,,,False,0.021,0.010078422410480153,0.020998960438926857,139.76619731843715,182.0,182.0,182.0,220.98081475319668,139.76619731843715,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23564165454317,True,1840878.2044686412,1840.8782044686411,B,0.0,64895601596.36945,18.026555998991515,12.028547333797517,,,198.87914789185467,136.562337548277,136.46202616976788,0.0,0.0,0.0,0.0,0.0,0.0,-3.0843322011216414,-55.16576796116605,1842.447971841997,1839.6968006842799,1842.447971841997,0.0,-55168.51913232377,-2.751171157717181,0.0,184.40016720842087,161.54393006600367,146.76583932737998,140.06949832634854,137.6285814922071,136.8428646407324,136.60653153261384,136.54057209441024,136.53010628205826,136.54485511170597,136.58078415745678,136.63876255521063,136.7014324745069,136.66915490214353,172.0024295097449,152.4774185898767,142.36572268487822,138.4038014547695,137.07868290930006,136.67182160692272,136.55337498299275,136.52443724491272,136.52845785026113,136.5529788930971,136.59801001876863,136.65766495967338,136.68189033239668,136.46202616976788,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 07:10:00+00:00,1043.002,3236375.580550482,3236372.6258799997,1842720.4686893506,1393652.157190649,0.0,1393655.1118611314,3236.3726258799998,3236.375580550482,3236372.6258799997,139.76619731843715,0,,,True,optimized,9,1059353.8542101954,0.006246358562521148,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010801396294122923,0.0,0.0,,,False,0.021,0.010198515995475804,0.02099991228959873,139.76811162516873,182.0,182.0,182.0,221.87662674903225,139.76811162516873,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23372726445757,True,1840878.2044686412,1840.8782044686411,B,0.0,64863609144.66324,18.0176692068509,12.022617460120316,,,198.86229356536774,136.55169829543436,136.45139692113435,0.0,0.0,0.0,0.0,0.0,0.0,-3.0935255788162475,-55.16026616763598,1842.264220709505,1839.5133239444694,1842.264220709505,0.0,-55163.017064401014,-2.750896765035577,0.0,184.3847569475889,161.53079934543038,146.7541824615725,140.05850929873858,137.61783590118776,136.832197410487,136.5958878722367,136.52993501227004,136.5194702436897,136.5342176024138,136.57014306490524,136.62811568038362,136.69077934951153,136.65850499624048,171.98825573042552,152.46519209665354,142.3545046509573,138.39297854983522,137.0679921605313,136.66117143506514,136.54273662400067,136.51380177192607,136.51782197629325,136.54234057360767,136.58736720825522,136.6470161996802,136.67123915636947,136.45139692113435,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 07:20:00+00:00,1054.045,3270640.028186526,3270638.3923000004,1842720.2849565807,1427918.1073434197,0.0,1427919.7432299454,3270.6383923000003,3270.6400281865263,3270638.3923000004,139.76811162516873,0,,,True,optimized,9,1108304.4637511335,0.007288110412878142,0.0,0,none,0.021,0.021,0.01211065295502652,0.0,0.0,,,False,0.021,0.008889347044973472,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,212.99987193064425,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.48305886273693,True,1840878.2044686412,1840.8782044686411,B,0.0,64831619883.62886,18.008783301008016,12.016688177841395,,,198.8454409198681,136.54106010366093,136.44076873257225,0.0,0.0,0.0,0.0,0.0,0.0,-3.10271803963672,-55.15476492283657,1842.0804879395218,1839.3298655398175,1842.0804879395218,0.0,-55157.515545236274,-2.750622399704298,0.0,184.36934822369693,161.51766993442166,146.74252675832685,140.04752136708245,137.60709138184308,136.82153124410115,136.58524527336826,136.51929899098255,136.5088352660698,136.52358115401697,136.55950303360635,136.6174698673859,136.68012728696885,136.64785615246905,171.9740833647091,152.45296682280585,142.3432877358303,138.38215672428655,137.05730247796762,136.65052232536576,136.5320993259886,136.50316735963162,136.50718716305758,136.53170331509432,136.57672545916583,136.6363685017044,136.6605890426006,136.44076873257225,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
