timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 07:30:00+00:00,1063.992,3301503.899591224,3301503.3364799996,1842720.1012420421,1458783.2352379574,0.0,1458783.7983491817,3301.5033364799997,3301.5038995912237,3301503.3364799996,139.76828801449614,0,,,True,optimized,9,1137342.7006694325,0.007416952090534758,0.0,0,none,0.021,0.021,0.012004920899420207,0.0,0.0,,,False,0.021,0.008995057118762348,0.020999978018182555,139.76824380826972,182.0,182.0,182.0,213.64486746176038,139.76824380826972,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359507560096,True,1840878.2044686412,1840.8782044686411,B,0.0,64799633812.94804,17.999898281374456,12.01075948690176,,,198.8285899551881,136.53042297285083,136.43014160397584,0.0,0.0,0.0,0.0,0.0,0.0,-3.1119095836745054,-55.14926422671303,1841.8967734010002,1839.146425339226,1841.8967734010002,0.0,-55152.0145747748,-2.7503480617742753,0.0,184.35394103659172,161.50454183284685,146.7308722175271,140.03653453127092,137.5963479340663,136.81086614146864,136.57460373590266,136.5086640304419,136.49820134909265,136.5129457664096,136.54886406345426,136.60682511611165,136.66947628677292,136.63720837072333,171.95991241245463,152.44074276821198,142.3320719393857,138.37133597801582,137.04661386150266,136.63987427771858,136.52146308885074,136.49253400792355,136.4965534104483,136.52106711745122,136.56608477139457,136.62572186564003,136.6499399909841,136.43014160397584,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 07:40:00+00:00,1072.972,3329370.3949379115,3329367.73768,1842719.9175458965,1486647.8201341033,0.0,1486650.477392015,3329.3677376799997,3329.3703949379114,3329367.73768,139.76824380826972,0,,,True,optimized,9,1163486.213727706,0.007531054709711039,0.0,0,none,0.021,0.021,0.011911162623672714,0.0,0.0,,,False,0.021,0.009088815749052298,0.020999978372725013,139.7682445212681,182.0,182.0,182.0,214.22639869732023,139.7682445212681,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359436257152,True,1840878.2044686412,1840.8782044686411,B,0.0,64767650932.30261,17.991014147861836,12.004831387242444,,,198.81174067116007,136.51978690289826,136.41951553523938,0.0,0.0,0.0,0.0,0.0,0.0,-3.121100211021041,-55.14376407921064,1841.71307725535,1838.9630035041555,1841.71307725535,0.0,-55146.514152961834,-2.750073751194577,0.0,184.3385353861199,161.4914150405754,146.71921883905722,140.0255487911946,137.58560555775048,136.8002021024834,136.56396325973415,136.49803013054236,136.4875684926525,136.50231143948588,136.53822615434316,136.59618142645493,136.6588263488178,136.62656165089746,171.94574287352108,152.42851993275036,142.32085726151192,138.36051631091541,137.03592631103012,136.6292272920177,136.5108279124813,136.48190171669611,136.48592071835964,136.51043198057258,136.5554451448356,136.6150762913812,136.63929200141402,136.41951553523938,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 07:50:00+00:00,1081.092,3354562.50126165,3354563.6104800003,1842719.7338680762,1511843.876611924,1.1092183501459658,1511842.767393574,3354.56361048,3354.56250126165,3354563.6104800003,139.7682445212681,0,,,True,optimized,9,1187070.1047207166,0.0076324778011219695,0.0,0,none,0.021,0.021,0.011827729927608905,0.0,0.0,,,False,0.021,0.009172248984933079,0.020999978912541982,139.76824560686052,182.0,182.0,182.0,214.75163848373631,139.76824560686052,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359327693183,True,1840878.2044686412,1840.8782044686411,B,0.0,64735671241.37443,17.982130900381787,11.99890387880447,,,198.79489306761636,136.5091518936974,136.40889052625718,0.0,0.0,0.0,0.0,0.0,0.0,-3.1302899217677536,-55.138264480274636,1841.5293994351232,1838.7795999671216,1841.5293994351232,0.0,-55141.01427974264,-2.7497994680015836,0.0,184.32313127212822,161.47828955747667,146.70756662280135,140.01456414674433,137.57486425278876,136.7895391270394,136.55332384475682,136.4873972911781,136.4769366966436,136.49167817314006,136.52758930616724,136.58553879830987,136.64817747299747,136.61591599288536,171.93157474776757,152.4162983162994,142.30964370209733,138.3496977228777,137.02523982644368,136.61858136815727,136.50019379677445,136.47127048584358,136.47528908668582,136.49979790435262,136.54480657938305,136.60443177882198,136.62864507378447,136.40889052625718,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 08:00:00+00:00,1088.444,3377378.339024294,3377376.4253599998,1842719.5502085777,1534656.875151422,0.0,1534658.7888157165,3377.3764253599998,3377.3783390242943,3377376.4253599998,139.76824560686052,0,,,True,optimized,9,1208387.1305988284,0.00772294486342028,0.0,0,none,0.021,0.021,0.01175323529357071,0.0,0.0,,,False,0.021,0.00924674429125788,0.02099997958482859,139.76824695885438,182.0,182.0,182.0,215.2269113851524,139.76824695885438,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359192487914,True,1840878.2044686412,1840.8782044686411,B,0.0,64703694739.84535,17.97324853884593,11.992976961528873,,,198.77804714438932,136.4985179451425,136.39826657692356,0.0,0.0,0.0,0.0,0.0,0.0,-3.139478716006062,-55.1327654298503,1841.3457399364343,1838.596214724268,1841.3457399364343,0.0,-55135.51495506247,-2.7495252121661906,0.0,184.30772869446352,161.46516538342,146.69591556864353,140.00358059781078,137.5641240190743,136.77887721503046,136.54268549086476,136.47676551224342,136.46630596096017,136.48104596726637,136.51695351882066,136.57489723157062,136.63752965920605,136.60527139658132,171.91740803505306,152.40407791873747,142.2984312610304,138.33888021379502,137.01455440763704,136.6079365060313,136.48956074162442,136.46064031526012,136.46465851532105,136.48916488868554,136.53416907493113,136.59378832785652,136.61799920798953,136.39826657692356,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 08:10:00+00:00,1095.106,3398048.7589936526,3398048.2116399994,1842719.3665673204,1555328.845072679,0.0,1555329.3924263322,3398.0482116399994,3398.0487589936524,3398048.2116399994,139.76824695885438,0,,,True,optimized,9,1227665.4484105373,0.007803789711079777,0.0,0,none,0.021,0.021,0.011686604429365277,0.0,0.0,,,False,0.021,0.00931337595076878,0.020999980380134058,139.76824855824367,182.0,182.0,182.0,215.657147202889,139.76824855824367,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359032542018,True,1840878.2044686412,1840.8782044686411,B,0.0,64671721427.39724,17.9643670631659,11.987050635356685,,,198.7612029013113,136.48788505712776,136.38764368713282,0.0,0.0,0.0,0.0,0.0,0.0,-3.1486665938273757,-55.12726692788292,1841.1620986791386,1838.412847695443,1841.1620986791386,0.0,-55130.016178866616,-2.749250983695674,0.0,184.2923276529724,161.45204251827496,146.6842656764679,139.99259814428467,137.5533848565003,136.76821636635063,136.5320481979523,136.46613479363245,136.45567628549645,136.470414821759,136.50631879219756,136.5642567261313,136.62688290733766,136.59462786187936,171.90324273523663,152.39185873994305,142.28721993819963,138.3280637835598,137.0038700545039,136.59729270553396,136.47892874692542,136.45001120484002,136.45402900415962,136.47853293346557,136.523532631374,136.58314593837892,136.6073544039233,136.38764368713282,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 08:20:00+00:00,1101.146,3416788.20173282,3416789.9692399995,1842719.1829444785,1574070.786295521,1.7675071796402335,1574069.0187883414,3416.7899692399997,3416.7882017328197,3416789.9692399995,139.76824855824367,0,,,True,optimized,9,1224065.9863273639,0.006878857175454443,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010272281845508931,0.0,0.0,,,False,0.021,0.01072600642511949,0.02099828827062842,139.76484538808364,182.0,182.0,182.0,226.10603575557508,139.76484538808364,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23699364376336,True,1840878.2044686412,1840.8782044686411,B,0.0,64639751303.71208,17.955486473253355,11.981124900228963,,,198.74436033821473,136.4772532295474,136.37702185677932,0.0,0.0,0.0,0.0,0.0,0.0,-3.1578535553230953,-55.12176897431775,1840.978475837379,1838.2294990547962,1840.978475837379,0.0,-55124.51795110034,-2.7489767825827585,0.0,184.27692814750168,161.43892096191095,146.6726169461585,139.98161678605672,137.54264676495987,136.75755658089378,136.52141196591347,136.45550513523952,136.4450476701467,136.45978473651226,136.49568512619226,136.55361728188615,136.6162372172863,136.58398538867363,171.88907884817735,152.37964077979453,142.27600973349348,138.3172484320644,136.99318676693792,136.58664996655935,136.46829781257173,136.43938315447755,136.4434005530958,136.467902038587,136.51289724860587,136.57250461028332,136.59671066147988,136.37702185677932,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 08:30:00+00:00,1106.621,3433781.7728155064,3433778.5657400005,1842718.9993398832,1591059.5664001172,0.0,1591062.7734756232,3433.7785657400004,3433.7817728155064,3433778.5657400005,139.76484538808364,0,,,True,optimized,9,1239316.2019734264,0.006934313962693268,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010225676753287382,0.0,0.0,,,False,0.021,0.010774262179876518,0.0209999389331639,139.76816520666122,182.0,182.0,182.0,226.4995416812971,139.76816520666122,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.233673680632,True,1840878.2044686412,1840.8782044686411,B,0.0,64607784368.4718,17.946606769019944,11.975199756086749,,,198.72751945493206,136.46662246229565,136.3664010857574,0.0,0.0,0.0,0.0,0.0,0.0,-3.1670396005846118,-55.11627156910007,1840.7948712419966,1838.0461686331546,1840.7948712419966,0.0,-55119.02027170891,-2.7487026088419952,0.0,184.26153017789815,161.42580071419744,146.66096937759957,139.9706365230178,137.53190974434622,136.7468978585539,136.5107767946426,136.44487653695884,136.43442011480522,136.44915571142033,136.48505252069893,136.54297889872922,136.6055925889462,136.5733439768582,171.8749163737343,152.3674240381704,142.2648006468004,138.30643415920125,136.9825045448329,136.57600828900158,136.45766793845758,136.42875616406698,136.43277316202386,136.45727220394397,136.50226292652093,136.56186434346384,136.58606798055342,136.3664010857574,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 08:40:00+00:00,1111.58,3449165.7186955083,3449166.0451999996,1842718.815753632,1606447.2294463676,0.32650449126958847,1606446.9029418763,3449.1660451999996,3449.1657186955085,3449166.0451999996,139.76816520666122,0,,,True,optimized,9,1275198.7557795043,0.007999278977572985,0.0,0,none,0.021,0.021,0.011525251616972421,0.0,0.0,,,False,0.021,0.00947474838302758,0.021,139.76828801449614,182.0,182.0,182.0,216.7196122991021,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32675743616568,True,1840878.2044686412,1840.8782044686411,B,0.0,64575820621.35841,17.937727950377337,11.969275202871104,,,198.71068025129568,136.45599275526678,136.35578137396135,0.0,0.0,0.0,0.0,0.0,0.0,-3.1762247297033075,-55.1107747121752,1840.6112849908677,1837.8628565284307,1840.6112849908677,0.0,-55113.52314063763,-2.748428462437005,0.0,184.24613374400863,161.41268177500385,146.64932297067512,139.95965735505857,137.5211737945525,136.736240199225,136.50014268403376,136.43424899868475,136.42379361936628,136.43852774637756,136.4744209756118,136.53234157655467,136.5949490222113,136.5627036263273,171.8607553117666,152.3552085149491,142.25359267800894,138.29562096486282,136.97182338808253,136.5653676727548,136.4470391244772,136.41813023350258,136.42214683083807,136.44664342943082,136.4916296650134,136.55122513781467,136.575426361038,136.35578137396135,173.0268767498808,153.5357452973284,142.98725083136478,138.73848008973934,137.29362048290568,136.8461943047388,136.71544437445814,136.68281168167158,136.68461419277946,136.70360002726542,136.73057535683535,136.7356550548173,136.60621251628902,135.97615272057135
2026-07-13 08:50:00+00:00,1116.067,3463090.932785873,3463088.9369799998,592859.1879972029,2870229.748982797,0.0,2870231.74478867,3463.0889369799997,3463.0909327858726,3463088.9369799998,139.76828801449614,0,,,True,optimized,9,1127629.5666777606,0.003835165602324512,0.0,0,none,0.0105,0.0105,0.0,0.0,0.003,20.318091267207137,1.0,True,0.021,0.0,0.0,136.4057932506118,,182.0,182.0,284.8994285285139,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.07250942407902,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64898452639.346756,18.0273479553741,12.029075781096864,284.8994285285139,136.4057932506118,203.27248643029662,136.45042242805795,136.33968868940715,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.1854193199234895,-55.16754132109003,592859.1879972031,592887.5713016605,592859.1879972031,0.0,-55139.15801663266,28.383304457369377,0.0,185.5183268894768,161.6188042951194,146.76794239077287,140.00779373988902,137.53608515761323,136.73899675233255,136.49899870480976,136.43190627160448,136.42103330927804,136.43549200290292,136.47094490458008,136.52790161509358,136.58833537278116,136.55131606174962,172.0582594725502,152.4985593320399,142.31983211943958,138.31889496996234,136.9780953668301,136.56597737708114,136.44590763689,136.4164498259398,136.42021700732934,136.4444195583503,136.48877273561996,136.54685710219476,136.5674916398056,136.33968868940715,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 09:00:00+00:00,1120.119,3475662.0757729085,3475662.0498599997,1843.5620505600236,3473818.4878094397,0.0,3473818.5137223485,3475.6620498599996,3475.6620757729083,3475662.0498599997,136.4057932506118,0,,,True,optimized,9,1138890.8148884936,0.006582963761562102,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,136.4057932506118,,182.0,182.0,224.41723026789612,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.44484950811312,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64866459902.37578,18.018461083993273,12.02314585454519,,,203.25519392767296,136.43979433668352,136.32907164167966,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.194612993148482,-55.16203934995633,1843.5620505602128,1840.8110649933587,1843.5620505602128,0.0,-55164.79033552318,-2.7509855668540695,0.0,185.50280510817504,161.60566610711302,146.75628531521843,139.9968108661787,137.52534879139893,136.72833988099325,136.4883657688481,136.421280026875,136.41040814892588,136.42486540056294,136.46031476646735,136.5172657965999,136.5776935271352,136.5406779080968,172.04408012510387,152.4863307304033,142.3086186622642,138.30808053288737,136.96741464981395,136.55533776123272,136.4352799957827,136.40582512270555,136.4095919283883,136.43379206565135,136.47814081951003,136.53621939324103,136.55685187293744,136.32907164167966,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 09:10:00+00:00,1123.768,3486983.979125828,3486984.67792,1843.3781882096082,3485141.2997317906,0.6987941721454263,3485140.6009376184,3486.98467792,3486.9839791258282,3486984.67792,136.4057932506118,0,,,True,optimized,9,1137358.8018278643,0.005690068112141905,0.0,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,136.4057932506118,,182.0,182.0,238.09117275492713,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.32600420036817,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,64834470356.105446,18.00957509891818,12.017216519397138,,,203.23790314974673,136.42916730526508,136.31845565280673,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.2038057494697436,-55.15653792757109,1843.3781882098192,1840.627477017195,1843.3781882098192,0.0,-55159.28863876371,-2.750711192624294,0.0,185.48728487493784,161.59252922941607,146.74462940224672,139.98582908780838,137.5146134959394,136.71768407248024,136.4777338933256,136.4106548419173,136.39978404823742,136.4142398580304,136.44968568851476,136.5066310388329,136.56705274281703,136.53004081540354,172.02990219181592,152.47410334835246,142.2974063234263,138.29726717435346,136.95673499800236,136.54469920648972,136.42465341458652,136.3952014790894,136.39896790910277,136.4231656328487,136.46750996373757,136.52558274520248,136.54621316718976,136.31845565280673,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 09:20:00+00:00,1127.042,3497144.070284912,3497143.703479999,1842721.398812928,1654422.3046670712,0.0,1654422.671471984,3497.143703479999,3497.144070284912,3497143.703479999,136.4057932506118,0,,,True,optimized,9,1160898.189220186,0.007549976524756289,0.0,0,none,0.021,0.021,0.011847350958427545,0.0,0.0,,,False,0.021,0.009150385325476532,0.020997736283904077,139.76373511389357,182.0,182.0,182.0,214.62745150587398,139.76373511389357,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23810396629776,True,1840878.2044686412,1840.8782044686411,B,0.0,64802484000.21758,18.00069000006044,12.01128777559373,,,203.2206140963459,136.41854133369694,136.30784072268276,0.0,0.0,0.0,0.0,0.0,0.0,-3.212997588978724,-55.15103705387959,1843.1943442867414,1840.4439074409893,1843.1943442867414,0.0,-55153.78749072534,-2.7504368457521196,0.0,185.47176618961055,161.5793936618978,146.7329746517419,139.97484840466905,137.5038792711277,136.7070293266876,136.46710307813646,136.40003071662576,136.38916100710694,136.40361537519965,136.43905767061648,136.49599734168675,136.55641301972076,136.51940478356403,172.01572567254524,152.46187718576573,142.28619510281433,138.286454894253,136.9460564112891,136.53406171274628,136.41402789319568,136.3845788949856,136.38834494936708,136.41254025983665,136.45688016819682,136.51494715797332,136.53557552245667,136.30784072268276,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 09:30:00+00:00,1129.966,3506216.677011079,3506216.700039999,1842721.214987263,1663495.485052736,0.02302891993895173,1663495.462023816,3506.216700039999,3506.2166770110794,3506216.700039999,139.76373511389357,0,,,True,optimized,9,1320864.5719372511,0.008209549038611498,0.0,0,none,0.021,0.021,0.01135127090065275,0.0,0.0,,,False,0.021,0.009648520151827036,0.020999791052479788,139.76786780976784,182.0,182.0,182.0,217.89907198850221,139.76786780976784,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23397109047482,True,1840878.2044686412,1840.8782044686411,B,0.0,64770500834.39394,17.99180578733165,12.00535962307598,,,203.20332676729842,136.40791642187338,136.29722685120214,0.0,0.0,0.0,0.0,0.0,0.0,-3.222188511766862,-55.145536728827054,1843.0105186217988,1840.2603560955322,1843.0105186217988,0.0,-55148.286891353324,-2.7501625262666494,0.0,185.45624905203897,161.56625940442746,146.72132106358777,139.96386881665128,137.49314611685713,136.6963756435093,136.45647332317506,136.38940765089467,136.37853902542875,136.39299195196503,136.4284307126669,136.48536470505567,136.54577435774053,136.50876981247245,172.00155056715084,152.44965224252152,142.27498500031678,138.2756436924785,136.93537888956794,136.52342527989651,136.40340343150453,136.37395737028854,136.37772304907563,136.40191594650946,136.446251432782,136.50431263144773,136.52493893863235,136.29722685120214,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 09:40:00+00:00,1132.56,3514265.603323188,3514265.7263999996,1842721.0311799794,1671544.6952200201,0.12307681143283844,1671544.5721432087,3514.2657263999995,3514.2656033231883,3514265.7263999996,139.76786780976784,0,,,True,optimized,9,1328461.3866803218,0.00823947523440169,0.0,0,none,0.021,0.021,0.011326543511708115,0.0,0.0,,,False,0.021,0.009673445761829174,0.020999989273537287,139.76826644320494,182.0,182.0,182.0,218.0696461581619,139.76826644320494,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357243968016,True,1840878.2044686412,1840.8782044686411,B,0.0,64738520858.31639,17.982922460643444,11.999432061784923,,,203.1860411624323,136.39729256968872,136.2866140382593,0.0,0.0,0.0,0.0,0.0,0.0,-3.2313785179255885,-55.14003695235877,1842.8267113382608,1840.0768231041147,1842.8267113382608,0.0,-55142.78684059292,-2.7498882341460558,0.0,185.44073346206872,161.55312645687448,146.70966863766864,139.95289032364593,137.48241403302097,136.68572302283934,136.44584462833546,136.3787856446183,136.36791810309722,136.38236958822077,136.4178048145603,136.47473312883392,136.53513675677056,136.49813590202297,171.98737687549166,152.43742851849814,142.26377601582212,138.26483356892237,136.9247024327327,136.5127899078347,136.39278002940736,136.36333690489255,136.3671022081227,136.39129269276148,136.4356237573874,136.49367916551992,136.514303415611,136.2866140382593,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 09:50:00+00:00,1134.844,3521352.36945747,3521352.84136,1842720.8473910608,1678631.9939689392,0.4719025301747024,1678631.522066409,3521.35284136,3521.3523694574696,3521352.84136,139.76826644320494,0,,,True,optimized,9,1280567.10594944,0.006140649585237683,0.0,0,none,0.01575,0.01575,0.008672634398441743,0.0,0.0,,,False,0.021,0.01231447130610126,0.020987105704543003,139.74234121746457,182.0,182.0,182.0,242.03117372140161,139.74234121746457,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.25949879427435,True,1840878.2044686412,1840.8782044686411,B,0.0,64706544071.66681,17.97404001990745,11.993505091661593,,,203.16875728157555,136.38666977703724,136.2760022837487,0.0,0.0,0.0,0.0,0.0,0.0,-3.240567607546325,-55.134537724419985,1842.6429224195235,1839.8933084501332,1842.6429224195235,0.0,-55137.287338389375,-2.7496139693903388,0.0,185.4252194195453,161.53999481910813,146.69801737386848,139.94191292554382,137.47168301951243,136.6750714645718,136.43521699351209,136.36816469769107,136.35729824000668,136.3717482838613,136.40717997619092,136.4641026129157,136.52450021670504,136.48750305210987,171.97320459742667,152.42520601357407,142.25256814921886,138.2540245234771,136.9140270406771,136.50215559645503,136.3821576867985,136.35271749869196,136.35648242640264,136.380670498487,136.42499714190728,136.48304676008416,136.50366895328685,136.2760022837487,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 10:00:00+00:00,1136.831,3527518.3733312283,3527518.383139999,1842720.6636204012,1684797.719519598,0.009808770846575499,1684797.709710827,3527.518383139999,3527.5183733312283,3527518.383139999,139.74234121746457,0,,,True,optimized,9,1316800.6050329905,0.007229690385298009,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009976939992528492,0.0,0.0,,,False,0.021,0.011023060007471509,0.021,139.76828801449614,182.0,182.0,182.0,228.66189892784087,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.25499073462598,True,1840878.2044686412,1840.8782044686411,B,0.0,64674570474.12705,17.96515846503529,11.987578712647021,,,203.15147512455619,136.37604804381328,136.26539158756472,0.0,0.0,0.0,0.0,0.0,0.0,-3.249755780720484,-55.12903904495598,1842.4591517600275,1839.7098120280207,1842.4591517600275,0.0,-55131.788384687985,-2.7493397320067743,0.0,185.40970692431443,161.52686449099784,146.68636727207135,139.93093662223563,137.46095307622465,136.6644209686007,136.4245904185992,136.35754481000728,136.34667943605152,136.36112803878092,136.39655619745312,136.45347315719525,136.51386473743813,136.47687126262733,171.95903373281487,152.41298472762765,142.24136140039548,138.24321655603518,136.903352713295,136.4915223456517,136.3715364035723,136.34209915158118,136.34586370380978,136.3700493635804,136.414371586236,136.47241541503465,136.49303555155407,136.26539158756472,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 10:10:00+00:00,1138.536,3532809.0824881154,3532808.8958399994,1842720.4798680735,1690088.415971926,0.0,1690088.602620042,3532.8088958399994,3532.8090824881156,3532808.8958399994,139.76828801449614,0,,,True,optimized,9,1345535.1081764298,0.008306265299493716,0.0,0,none,0.021,0.021,0.011271207813875684,0.0,0.0,,,False,0.021,0.009728792186124312,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,218.45407364113214,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25506105408724,True,1840878.2044686412,1840.8782044686411,B,0.0,64642600065.37905,17.956277795938625,11.981652924682253,,,203.13419469120223,136.36542736991117,136.25478194960186,0.0,0.0,0.0,0.0,0.0,0.0,-3.2589430375394692,-55.123540913912024,1842.2753994321756,1839.5263339101948,1842.2753994321756,0.0,-55126.289979434005,-2.7490655219808104,0.0,185.39419597622182,161.51373547241292,146.6747183321615,139.91996141361233,137.45022420305108,136.65377153482007,136.413964903491,136.34692598146125,136.33606169112605,136.35050885287401,136.38593347824116,136.44284476156693,136.503230318864,136.4662405334696,171.9448642815153,152.40076466053733,142.23015576924055,138.23240966648908,136.89267945048022,136.48089015531892,136.36091617962308,136.33148186345454,136.33524604023856,136.35942928793594,136.4037470902678,136.4617851302656,136.48240321030693,136.25478194960186,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 10:20:00+00:00,1139.97,3537259.8415279742,3537258.5118,1842720.2961341497,1694538.2156658503,0.0,1694539.5453938246,3537.2585118,3537.2598415279745,3537258.5118,139.76828801449614,0,,,True,optimized,9,1326545.7543656784,0.007263268187613074,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009948960538517175,0.0,0.0,,,False,0.021,0.011048885930965112,0.020997846469482287,139.76395674744415,182.0,182.0,182.0,228.91189953239984,139.76395674744415,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23788232309664,True,1840878.2044686412,1840.8782044686411,B,0.0,64610632845.10481,17.947398012529113,11.975727727708346,,,203.11691598134175,136.3548077552253,136.24417336975455,0.0,0.0,0.0,0.0,0.0,0.0,-3.2681293780946747,-55.11804333123338,1842.091665508393,1839.342874169066,1842.091665508393,0.0,-55120.792122572704,-2.748791339326999,0.0,185.37868657511297,161.50060776322286,146.66307055402288,139.90898729956461,137.43949639988483,136.64312316312402,136.40334044808188,136.33630821194745,136.32544500512466,136.33989072603487,136.37531181844943,136.43221742592493,136.4925969608769,136.455610864531,171.93069624338696,152.3885458121815,142.21895125564257,138.22160385473126,136.88200725212653,136.4702590253509,136.35029701484515,136.32086563420648,136.32462943558335,136.34881027144803,136.39312365389702,136.45115590567133,136.47177192943963,136.24417336975455,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 10:30:00+00:00,1141.141,3540894.5838858094,3540892.05454,1842720.1124184735,1698171.9421215265,0.0,1698174.471467336,3540.89205454,3540.8945838858094,3540892.05454,139.76395674744415,0,,,True,optimized,9,1352768.5933821604,0.008334368347626296,0.0,0,none,0.021,0.021,0.011247851656451742,0.0,0.0,,,False,0.021,0.00975214834354826,0.021,139.76828801449614,182.0,182.0,182.0,218.61746844766697,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24834549861205,True,1840878.2044686412,1840.8782044686411,B,0.0,64578668812.98628,17.93851911471841,11.969803121666352,,,203.0996389948028,136.34418919965,136.2335658479173,0.0,0.0,0.0,0.0,0.0,0.0,-3.277314802477486,-55.11254629686536,1841.9079498322462,1839.1594326482373,1841.9079498322462,0.0,-55115.29481404937,-2.7485171840089606,0.0,185.36317872083373,161.48748136329692,146.6514239375397,139.89801427998336,137.42876966661925,136.6324758534066,136.39271705226614,136.32569150136018,136.31482937794178,136.32927365815794,136.36469121797225,136.42159115016352,136.4819646633711,136.44498225570567,171.91652961828888,152.37632818243864,142.20774785949004,138.21079912065426,136.8713361181278,136.459628955642,136.33967890913297,136.31025046373134,136.3140138897385,136.33819231401105,136.38250127701795,136.44052774114607,136.4611417088464,136.2335658479173,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 10:40:00+00:00,1142.058,3543740.547323824,3543737.45052,1842719.9287211301,1701017.5217988698,0.0,1701020.6186026938,3543.73745052,3543.740547323824,3543737.45052,139.76828801449614,0,,,True,optimized,9,1355578.016218987,0.008345247756932402,0.0,0,none,0.021,0.021,0.011238889520428385,0.0,0.0,,,False,0.021,0.00976110626055856,0.020999995780986942,139.76827952991613,182.0,182.0,182.0,218.680345973013,139.76827952991613,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23355935239914,True,1840878.2044686412,1840.8782044686411,B,0.0,64546707968.70549,17.92964110241819,11.96387910649733,,,203.0823637314135,136.33357170307966,136.22295938398454,0.0,0.0,0.0,0.0,0.0,0.0,-3.286499310779278,-55.107049810753246,1841.724252488908,1838.9760094328522,1841.724252488908,0.0,-55109.7980538093,-2.7482430560557987,0.0,185.34767241322973,161.4743562725046,146.6397784825961,139.88704235475942,137.4180440031477,136.62182960556189,136.38209471593805,136.31507584959388,136.30421480947183,136.31865764913758,136.35407167670394,136.41096593417709,136.47133342624076,136.43435470688797,171.90236440608015,152.36411177118723,142.19654558067154,138.19999546415062,136.86066604837788,136.44899994608636,136.32906186238088,136.29963635192354,136.3033994025984,136.3275754155194,136.37187995952496,136.4299006365841,136.45051254842156,136.22295938398454,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 10:50:00+00:00,1142.726,3545813.428000607,3545810.2144400002,1842719.745042141,1703090.4693978592,0.0,1703093.682958466,3545.8102144400004,3545.813428000607,3545810.2144400002,139.76827952991613,0,,,True,optimized,9,1334199.4059368903,0.007289517298348282,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009926834831085897,0.0,0.0,,,False,0.021,0.011070985060121018,0.020997819891206915,139.76390328659946,182.0,182.0,182.0,229.11059389852346,139.76390328659946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2379357862692,True,1840878.2044686412,1840.8782044686411,B,0.0,64514750311.94451,17.920763975540144,11.957955682142355,,,203.06509019100193,136.32295526540867,136.2123539778508,0.0,0.0,0.0,0.0,0.0,0.0,-3.2956829030914183,-55.101553872842324,1841.5405734999586,1838.7926045444983,1841.5405734999586,0.0,-55104.30184179779,-2.7479689554602373,0.0,185.33216765214672,161.46123249071528,146.62813418907618,139.87607152378365,137.40731940936337,136.61118441948398,136.37147343899198,136.30446125654285,136.29360129960912,136.3080426988682,136.3434531945389,136.4003417778598,136.46070324938015,136.42372821797213,171.88820060661988,152.3518965783057,142.18534441907565,138.18919288511285,136.8499970427706,136.43837199657824,136.31844587448322,136.2890232986775,136.2927859740575,136.3169595758674,136.36125970131235,136.4192745918797,136.43988444805927,136.2123539778508,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 11:00:00+00:00,1143.15,3547125.647134202,3547125.8609999996,1842719.5613815028,1704406.2996184968,0.2138657975010574,1704406.0857526993,3547.1258609999995,3547.125647134202,3547125.8609999996,139.76390328659946,0,,,True,optimized,9,1358488.3737296346,0.008356505900248973,0.0,0,none,0.021,0.021,0.011229494161795722,0.0,0.0,,,False,0.021,0.009770505838204277,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,218.74637070673964,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24305227224735,True,1840878.2044686412,1840.8782044686411,B,0.0,64482795842.38545,17.911887733995957,11.952032848542505,,,203.0478183733962,136.31233988653136,136.20174962941053,0.0,0.0,0.0,0.0,0.0,0.0,-3.304865579505265,-55.096058483077925,1841.3569128615563,1838.609217979356,1841.3569128615563,0.0,-55098.80617796013,-2.7476948822004488,0.0,185.31666443743038,161.44811001779843,146.61649105686422,139.8651017869469,137.39659588515963,136.600540295067,136.36085322132232,136.29384772210162,136.28298884824815,136.29742880724422,136.33283577137146,136.38971868110607,136.4500741326835,136.41310278885246,171.87403821976707,152.33968260367257,142.17414437459095,138.17839138343345,136.8393291011999,136.427745107012,136.30783094533444,136.27841130388762,136.28217360401018,136.3063447949495,136.3506405022745,136.40864960692718,136.4292574076539,136.20174962941053,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 11:10:00+00:00,1143.331,3547689.541263362,3547687.4931399995,1842719.3777390586,1704968.1154009409,0.0,1704970.1635243034,3547.6874931399993,3547.689541263362,3547687.4931399995,139.76828801449614,0,,,True,optimized,9,1359204.0365210492,0.008359267570207357,0.0,0,none,0.021,0.021,0.011227263206063631,0.0,0.0,,,False,0.021,0.00977273188636964,0.02099999509243327,139.76827814521076,182.0,182.0,182.0,218.7620647103024,139.76827814521076,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335607371648,True,1840878.2044686412,1840.8782044686411,B,0.0,64450844559.71036,17.903012377697323,11.946110605638843,,,203.0305482784245,136.30172556634218,136.19114633855827,0.0,0.0,0.0,0.0,0.0,0.0,-3.314047340112166,-55.090563641405346,1841.1732704172973,1838.4258495810063,1841.1732704172973,0.0,-55093.311062241635,-2.747420836290985,0.0,185.30116276892656,161.43498885362348,146.60484908584425,139.85413314414004,137.38587343042977,136.58989723220506,136.35023406282332,136.28323524616457,136.27237745528333,136.28681597416,136.32221940709604,136.3790966438102,136.43944607604513,136.4024784194233,171.85987724538086,152.32746984716627,142.16294544710598,138.167590959005,136.8286622235596,136.4171192772819,136.29721707482892,136.26780036744833,136.27156229235092,136.29573107266006,136.3400223623058,136.39802568162085,136.41863142709968,136.19114633855827,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 11:20:00+00:00,1143.271,3547503.9644626253,3547501.3167399997,1842719.1941150716,1704782.1226249281,0.0,1704784.7703475538,3547.5013167399998,3547.5039644626254,3547501.3167399997,139.76827814521076,0,,,True,optimized,9,1359033.215306748,0.008358607757692963,0.0,0,none,0.021,0.021,0.011227810278374538,0.0,0.0,,,False,0.021,0.009772189721625463,0.021,139.76828801449614,182.0,182.0,182.0,218.75821566824578,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2425660791976,True,1840878.2044686412,1840.8782044686411,B,0.0,64418896463.60146,17.89413790655596,11.940188953372473,,,203.01327990591494,136.29111230473558,136.18054410518857,0.0,0.0,0.0,0.0,0.0,0.0,-3.323228185003461,-55.08506934776987,1840.9896464303602,1838.242499612621,1840.9896464303602,0.0,-55087.816494587605,-2.7471468177391216,0.0,185.2856626464809,161.4218689980599,146.59320827590054,139.84316559525394,137.3751520450672,136.57925523079226,136.3396159633894,136.27262382862608,136.2617671206091,136.27620419951,136.31160410160706,136.3684756658665,136.42881907935927,136.39185510957887,171.84571768332037,152.31525830866536,142.15174763650936,138.15679161172008,136.8179964097436,136.40649450728225,136.2866042628611,136.25719048925413,136.26095203897415,136.28511840889354,136.3294052813006,136.38740281585495,136.40800650629095,136.18054410518857,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 11:30:00+00:00,1142.97,3546566.967739371,3546567.3318,1842719.0105092966,1703848.3212907033,0.3640606286935508,1703847.9572300746,3546.5673318,3546.566967739371,3546567.3318,139.76828801449614,0,,,True,optimized,9,1358173.3809098678,0.008355285549170704,0.0,0,none,0.021,0.021,0.01123056557985529,0.0,0.0,,,False,0.021,0.009769434420144711,0.021,139.76828801449614,182.0,182.0,182.0,218.73883586677846,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2433615684429,True,1840878.2044686412,1840.8782044686411,B,0.0,64386951553.74089,17.885264320483582,11.934267891684476,,,202.99601325569574,136.2805001016059,136.16994292919594,0.0,0.0,0.0,0.0,0.0,0.0,-3.3324081142704807,-55.079575602116854,1840.806040655334,1838.0591678288329,1840.806040655334,0.0,-55082.32247494336,-2.7468728265012032,0.0,185.27016406993923,161.40875045097718,146.58156862691732,139.83219914017954,137.36443172896523,136.5686142907228,136.328998922915,136.26201346938066,136.25115784411992,136.26559348318867,136.30098985479887,136.35785574716937,136.41819314252024,136.38123285921358,171.8315595334447,152.30304798804838,142.14055094268966,138.14599334147124,136.8073316596458,136.39587079690733,136.2759925093254,136.24658166919946,136.25034284377432,136.27450680354434,136.31878925915328,136.3767810095239,136.397382645122,136.16994292919594,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 11:40:00+00:00,1142.426,3544879.155925983,3544879.3324399996,1842718.826921895,1702160.5055181046,0.1765140164643526,1702160.3290040882,3544.8793324399994,3544.879155925983,3544879.3324399996,139.76828801449614,0,,,True,optimized,9,1356623.6099380003,0.008349293469509076,0.0,0,none,0.021,0.021,0.011235534677778075,0.0,0.0,,,False,0.021,0.009764465322221926,0.021,139.76828801449614,182.0,182.0,182.0,218.70390904450142,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2447954569593,True,1840878.2044686412,1840.8782044686411,B,0.0,64355009829.81089,17.876391619391914,11.928347420515955,,,202.9787483275951,136.2698889568476,136.1593428104749,0.0,0.0,0.0,0.0,0.0,0.0,-3.3415871280045457,-55.07408240439161,1840.6224532537162,1837.8758543910953,1840.6224532537162,0.0,-55076.82900325423,-2.7465988626208855,0.0,185.25466703914748,161.39563321224475,146.56993013877866,139.82123377880774,137.3537124820172,136.55797441189074,136.31838294129435,136.25140416832272,136.24054962571026,136.25498382509045,136.29037666656592,136.34723688761315,136.40756826542236,136.37061166822176,171.81740279561302,152.29083888519378,142.12935536553556,138.13519614815107,136.79666797316008,136.38524814605142,136.26538181411627,136.23597390717876,136.2397347066459,136.26389625650694,136.30817429575822,136.36616026252202,136.38675984348717,136.1593428104749,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 11:50:00+00:00,1141.635,3542424.342418187,3542424.9069,1842718.6433527865,1699706.2635472133,0.5644818129949272,1699705.6990654003,3542.4249068999998,3542.424342418187,3542424.9069,139.76828801449614,0,,,True,optimized,9,1354369.2254801523,0.00834056757246296,0.0,0,none,0.021,0.021,0.01124277031130832,0.0,0.0,,,False,0.021,0.009757229688691681,0.021,139.76828801449614,182.0,182.0,182.0,218.65310639391657,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24688165371495,True,1840878.2044686412,1840.8782044686411,B,0.0,64323071291.4937,17.867519803192693,11.922427539808012,,,202.96148512144117,136.2592788703552,136.14874374892005,0.0,0.0,0.0,0.0,0.0,0.0,-3.350765226296969,-55.068589754539445,1840.4388841453983,1837.6925592193147,1840.4388841453983,0.0,-55071.33607946553,-2.7463249260836164,0.0,185.23917155395125,161.3825172817322,146.55829281136894,139.81026951102947,137.34299430411647,136.5473355941903,136.307768018422,136.2407959253468,136.22994246527458,136.2443752251098,136.27976453680256,136.3366190870922,136.3969444479598,136.35999153649772,171.8032474696845,152.27863099998015,142.11816090493565,138.12440003165216,136.78600535018043,136.3746265546089,136.25477217712813,136.22536720308653,136.2291276274833,136.25328676767575,136.29756039100985,136.35554057474363,136.37613810128076,136.14874374892005,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 12:00:00+00:00,1140.592,3539186.5858710804,3539188.5404800004,1842718.4598019551,1696470.0806780453,1.9546089200302958,1696468.1260691253,3539.1885404800005,3539.1865858710803,3539188.5404800004,139.76828801449614,0,,,True,optimized,9,1351395.2017135501,0.00832903899699802,0.0,0,none,0.021,0.021,0.011252328949581676,0.0,0.0,,,False,0.021,0.009747671050418315,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,218.58609368705964,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24963449231961,True,1840878.2044686412,1840.8782044686411,B,0.0,64291135938.47157,17.85864887179766,11.916508249501756,,,202.94422363706218,136.24866984202302,136.13814574442594,0.0,0.0,0.0,0.0,0.0,0.0,-3.359942409239053,-55.06309765250574,1840.2553333138567,1837.5092822970037,1840.2553333138567,0.0,-55065.843703522594,-2.7460510168530163,0.0,185.22367761419648,161.36940265930897,146.54665664457232,139.7993063367356,137.33227719515648,136.5366978375156,136.2971541541923,136.23018874034724,136.21933636270734,136.23376768314117,136.26915346540326,136.32600234550085,136.38632169002705,136.34937246393577,171.78909355551824,152.26642433228602,142.1069675607786,138.1136049918671,136.77534379060077,136.36400602247414,136.24416359825545,136.21476155681725,136.21852160618113,136.2426783369452,136.2869475448026,136.3449219460831,136.3655174183971,136.13814574442594,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
