timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 12:10:00+00:00,1139.291,3535150.0188323534,3535151.61554,1842718.27626946,1692433.33927054,1.5967076467350125,1692431.7425628933,3535.15161554,3535.1500188323535,3535151.61554,139.76828801449614,0,,,True,optimized,9,1347686.4430073346,0.008314634767929678,0.0,0,none,0.021,0.021,0.011264270243325325,0.0,0.0,,,False,0.021,0.009735729756674676,0.021,139.76828801449614,182.0,182.0,182.0,218.50253669596623,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2530685220244,True,1840878.2044686412,1840.8782044686411,B,0.0,64259203770.42684,17.849778825118566,11.910589549538301,,,202.92696387428643,136.23806187174563,136.12754879688714,0.0,0.0,0.0,0.0,0.0,0.0,-3.3691186769220924,-55.05760609823581,1840.0718008188778,1837.3260236839124,1840.0718008188778,0.0,-55060.351875370776,-2.745777134965465,0.0,185.208185219729,161.35628934484464,146.53502163827295,139.78834425581715,137.32156115503054,136.5260611417609,136.2865413484996,136.21958261321862,136.20873131790307,136.22316119907904,136.25854345226256,136.31538666273357,136.37569999151836,136.33875445043037,171.77494105297345,152.25421888198994,142.09577533295302,138.1028110286885,136.764683294315,136.35338654954143,136.2335560773927,136.2041569682654,136.2079166426338,136.2320709642099,136.27633575703084,136.33430437643483,136.35489779473056,136.12754879688714,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 12:20:00+00:00,1137.724,3530290.7813166576,3530289.30856,1842718.092755247,1687571.215804753,0.0,1687572.6885614106,3530.28930856,3530.2907813166576,3530289.30856,139.76828801449614,0,,,True,optimized,9,1343220.3592317395,0.0082972485646985,0.0,0,none,0.021,0.021,0.011278681231811803,0.0,0.0,,,False,0.021,0.009721318768188188,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,218.4019340786898,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25720539551713,True,1840878.2044686412,1840.8782044686411,B,0.0,64227274787.04183,17.840909663067176,11.904671439858767,,,202.90970583294214,136.22745495941749,136.1169529061982,0.0,0.0,0.0,0.0,0.0,0.0,-3.3782940294373716,-55.05211509167502,1839.888286605812,1837.142783325413,1839.888286605812,0.0,-55054.86059495542,-2.7455032803991344,0.0,185.19269437039466,161.34317733820862,146.52338779235524,139.777383268165,137.31084618363212,136.51542550682026,136.2759296012385,136.20897754385544,136.1981273307563,136.21255577281798,136.24793449727474,136.30477203868472,136.36507935232808,136.32813749587586,171.76078996190935,152.24201464897052,142.0845842213476,138.09201814200904,136.7540238612171,136.34276813570517,136.22294961443438,136.19355343732556,136.1973127367358,136.22146464936418,136.26572502758904,136.3236878656932,136.3442792301755,136.1169529061982,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 12:30:00+00:00,1135.88,3524568.9645683016,3524567.4872000003,1842717.909259401,1681849.5779405993,0.0,1681851.0553089005,3524.5674872000004,3524.5689645683015,3524567.4872000003,139.76828801449614,0,,,True,optimized,9,1337959.431169354,0.008276710906811188,0.0,0,none,0.021,0.021,0.011295701000051221,0.0,0.0,,,False,0.021,0.009704298999948768,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,218.2834502653194,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26208078650103,True,1840878.2044686412,1840.8782044686411,B,0.0,64195348987.998955,17.832041385555264,11.898753920404289,,,202.8924495128576,136.21684910493306,136.10635807225376,0.0,0.0,0.0,0.0,0.0,0.0,-3.3874684668761663,-55.04662463276867,1839.7047907598462,1836.9595613066704,1839.7047907598462,0.0,-55049.36986222184,-2.7452294531758525,0.0,185.17720506603936,161.3300666392707,146.5117551067034,139.76642337367016,137.3001322808546,136.50479093258807,136.26531891230323,136.19837353215215,136.1875244011615,136.20195140425238,136.23732660033446,136.2941584732487,136.35445977235054,136.31752160016663,171.74664028218515,152.22981163310638,142.073394225851,138.0812263317213,136.74336549120105,136.3321507808597,136.21234420927496,136.18295096389218,136.1867098883817,136.21085939230258,136.2551153563717,136.31307241375254,136.33366172462627,136.10635807225376,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 12:40:00+00:00,1133.747,3517948.8066345756,3517948.9161799997,1842717.7257818168,1675231.190398183,0.10954542411491275,1675231.0808527588,3517.9489161799997,3517.9488066345757,3517948.9161799997,139.76828801449614,0,,,True,optimized,9,1331869.74060301,0.00825286036724145,0.0,0,none,0.021,0.021,0.011315461591744484,0.0,0.0,,,False,0.021,0.009684538408255517,0.021,139.76828801449614,182.0,182.0,182.0,218.14633324293516,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2677272570329,True,1840878.2044686412,1840.8782044686411,B,0.0,64163426372.98059,17.82317399249461,11.892836991115995,,,202.87519491386112,136.20624430818688,136.0957642949484,0.0,0.0,0.0,0.0,0.0,0.0,-3.3966419893297433,-55.04113472146218,1839.5213131755008,1836.7763575222561,1839.5213131755008,0.0,-55043.87967711542,-2.7449556532446877,0.0,185.16171730650902,161.31695724790026,146.50012358120168,139.75546457222362,137.28941944659138,136.4941574189584,136.25470928158836,136.18777057800327,136.17692252901313,136.19134809327684,136.22671976133606,136.2835459663199,136.34384125148011,136.30690676319708,171.73249201366008,152.21760983427606,142.06220534635187,138.07043559771796,136.7327081841608,136.32153448489947,136.20173986180893,136.17234954785985,136.176108097466,136.20025519291966,136.2445067432732,136.30245802050732,136.3230452779773,136.0957642949484,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 12:50:00+00:00,1131.311,3510390.6346290368,3510390.1543399994,1842717.5423224776,1667672.6120175219,0.0,1667673.0923065592,3510.3901543399993,3510.390634629037,3510390.1543399994,139.76828801449614,0,,,True,optimized,9,1324913.5359682422,0.008225513772085863,0.0,0,none,0.021,0.021,0.011338112651707774,0.0,0.0,,,False,0.021,0.009661887348292212,0.020999999999999984,139.7682880144961,182.0,182.0,182.0,217.98974744162604,139.7682880144961,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.27418117094118,True,1840878.2044686412,1840.8782044686411,B,0.0,64131506941.66914,17.814307483796984,11.88692065193502,,,202.85794203578098,136.1956405690734,136.08517157417677,0.0,0.0,0.0,0.0,0.0,0.0,-3.40581459688936,-55.03564535770088,1839.3378538362886,1836.5931719556393,1839.3378538362886,0.0,-55038.39003958153,-2.7446818806492956,0.0,185.14623109164938,161.303849163967,146.48849321573442,139.7445068637163,137.27870768073595,136.48352496582547,136.24410070898833,136.17716868130336,136.1663217142059,136.18074583978583,136.21611398017407,136.27293451779283,136.33322378961117,136.2962929848616,171.71834515619335,152.20540925235818,142.05101758273898,138.05964593989162,136.72205193999037,136.3109192477188,136.19113657193083,136.16174918912304,136.16550736388325,136.18965205110987,136.23389918818808,136.2918446858519,136.31242989012287,136.08517157417677,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 13:00:00+00:00,1128.554,3501838.789197783,3501835.34876,1842717.3588815576,1659117.9898784424,0.0,1659121.4303162254,3501.8353487599998,3501.838789197783,3501835.34876,139.7682880144961,0,,,True,optimized,9,1317038.0706711246,0.008194420901214867,0.0,0,none,0.021,0.021,0.011363858853437377,0.0,0.0,,,False,0.021,0.009636141146562624,0.021,139.76828801449614,182.0,182.0,182.0,217.81252306351695,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.28149309620127,True,1840878.2044686412,1840.8782044686411,B,0.0,64099590693.747154,17.80544185937421,11.881004902802518,,,202.84069087844554,136.18503788748717,136.0745799098335,0.0,0.0,0.0,0.0,0.0,0.0,-3.414986289646265,-55.030156541430145,1839.1544129164467,1836.410004781079,1839.1544129164467,0.0,-55032.90094956551,-2.7444081353678484,0.0,185.1307464213064,161.2907423873404,146.4768640101859,139.73355024803922,137.2679969831817,136.47289357308358,136.23349319439765,136.16656784194694,136.1557219566342,136.17014464367386,136.20550925674297,136.26232412756193,136.3226073866381,136.2856802650546,171.70419970964423,152.19320988723138,142.039830934901,138.04885735813505,136.7113967585837,136.30030506921213,136.18053433953517,136.15114988757634,136.15490768752798,136.17904996676776,136.22329269101076,136.2812324096807,136.3018155609575,136.0745799098335,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 13:10:00+00:00,1125.458,3492229.7269385145,3492228.6465200004,1842717.175458799,1649511.4710612013,0.0,1649512.5514797154,3492.2286465200004,3492.2297269385144,3492228.6465200004,139.76828801449614,0,,,True,optimized,9,1308182.988463224,0.008159291402411511,0.0,0,none,0.021,0.021,0.011392937467020409,0.0,0.0,,,False,0.021,0.009607062532979592,0.021,139.76828801449614,182.0,182.0,182.0,217.6133231967503,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2897210231559,True,1840878.2044686412,1840.8782044686411,B,0.0,64067677628.89704,17.796577119138068,11.875089743659629,,,202.82344144168312,136.1744362633227,136.0639893018132,0.0,0.0,0.0,0.0,0.0,0.0,-3.4241570676916977,-55.02466827259534,1838.9709901578826,1836.2268557404823,1838.9709901578826,0.0,-55027.412407012744,-2.744134417400346,0.0,185.11526329532623,161.27763691789008,146.46523596444038,139.72259472508347,137.2572873538221,136.4622632406269,136.2228867377107,136.15596805982858,136.1451232561927,136.15954450483557,136.19490559093728,136.25171479552156,136.3119920424553,136.27506860367052,171.690055673872,152.18101173877434,142.02864540272662,138.03806985234087,136.7007426398348,136.28969194927387,136.16993316451646,136.1405516431143,136.14430906829475,136.16844893978785,136.21268725163577,136.27062119188824,136.29120229037554,136.0639893018132,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 13:20:00+00:00,1122.0,3481496.0858602147,3481498.6799999992,1842716.9920544014,1638781.6879455978,2.5941397845745087,1638779.0938058132,3481.4986799999992,3481.496085860215,3481498.6799999992,139.76828801449614,0,,,True,optimized,9,1298283.9988123197,0.008119807227873246,0.0,0,none,0.021,0.021,0.011425607919665662,0.0,0.0,,,False,0.021,0.009574392080334336,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,217.3907273724775,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.29892701590316,True,1840878.2044686412,1840.8782044686411,B,0.0,64035767746.80138,17.78771326300038,11.869175174447513,,,202.80619372532206,136.16383569647454,136.05339975001053,0.0,0.0,0.0,0.0,0.0,0.0,-3.4333269311168877,-55.01918055114185,1838.7875857602994,1836.0437250335526,1838.7875857602994,0.0,-55021.9244118686,-2.7438607267467887,0.0,185.0997817135546,161.26453275548576,146.45360907838224,139.71164029473996,137.24657879255062,136.4516339683498,136.21228133882204,136.1453693348428,136.1345256127759,136.1489454231654,136.18430298265156,136.24110652156625,136.30137775695718,136.2644580006038,171.6759130487359,152.16881480686567,142.0174609861046,138.02728342240172,136.69008958363776,136.27907988779845,136.15933304676932,136.1299544556315,136.13371150607816,136.1578489700647,136.2020828699576,136.26001103236888,136.28059007827147,136.05339975001053,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 13:30:00+00:00,1118.153,3469558.6669666944,3469561.6698199995,1842716.808668323,1626844.8611516764,3.002853305079043,1626841.8582983713,3469.5616698199997,3469.5586669666945,3469561.6698199995,139.76828801449614,0,,,True,optimized,9,1287265.3992089948,0.008075590279272467,0.0,0,none,0.021,0.021,0.01146217839288692,0.0,0.0,,,False,0.021,0.00953782160711308,0.021,139.76828801449614,182.0,182.0,182.0,217.14306445087664,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3091842415556,True,1840878.2044686412,1840.8782044686411,B,0.0,64003861047.14274,17.778850290872985,11.863261195107338,,,202.78894772919082,136.15323618683723,136.04281125432013,0.0,0.0,0.0,0.0,0.0,0.0,-3.4424958800130567,-55.01369337701507,1838.6041996817876,1835.8606126184022,1838.6041996817876,0.0,-55016.43696407846,-2.7435870633853483,0.0,185.08430167583754,161.25142989999694,146.44198335189583,139.70068695689972,137.2358712992608,136.4410057561464,136.20167699762615,136.1347716668842,136.12392902627838,136.13834739855804,136.1737014317803,136.2304993055905,136.2907645300381,136.2538484557489,171.66177183409528,152.15661909138402,142.0062776849237,138.01649806821038,136.67943758988648,136.26846888468032,136.1487339861882,136.1193583250225,136.12311500077274,136.14725005749284,136.19147954587075,136.2494019310171,136.2699789245397,136.04281125432013,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 13:40:00+00:00,1113.888,3456330.5175682534,3456327.6307199993,1842716.6253004961,1613611.0054195032,0.0,1613613.8922677573,3456.3276307199994,3456.3305175682535,3456327.6307199993,139.76828801449614,0,,,True,optimized,9,1275043.7282049954,0.008026213528097438,0.0,0,none,0.021,0.021,0.01150299638208025,0.0,0.0,,,False,0.021,0.00949700361791975,0.021,139.76828801449614,182.0,182.0,182.0,216.8684961781438,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32057367466774,True,1840878.2044686412,1840.8782044686411,B,0.0,63971957529.6037,17.769988202667694,11.857347805580265,,,202.77170345311777,136.14263773430537,136.03222381463672,0.0,0.0,0.0,0.0,0.0,0.0,-3.451663914471417,-55.008206750160376,1838.42083185503,1835.6775184276848,1838.42083185503,0.0,-55010.95006358772,-2.7433134273451287,0.0,185.06882318202108,161.23832835129346,146.43035878486546,139.68973471145384,137.22516487384598,136.43037860391107,136.1910737140176,136.12417505584733,136.11333349659475,136.12775043090792,136.163100938218,136.21989314748873,136.28015236159254,136.24323996900029,171.64763202980942,152.1444245922081,141.99509549907265,138.00571378965952,136.6687866584751,136.25785893981384,136.13813598266773,136.10876325118193,136.11251955227314,136.13665220196688,136.18087727926977,136.23879388772733,136.25936882907462,136.03222381463672,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 13:50:00+00:00,1109.169,3441684.810328388,3441684.85686,1842716.4419509429,1598968.4149090573,0.04653161205351353,1598968.3683774453,3441.6848568600003,3441.6848103283883,3441684.85686,139.76828801449614,0,,,True,optimized,9,1261497.9144891966,0.007971075123139224,0.0,0,none,0.021,0.021,0.01154855240649556,0.0,0.0,,,False,0.021,0.00945144759350444,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,216.56434873056384,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.33321207350468,True,1840878.2044686412,1840.8782044686411,B,0.0,63940057193.866875,17.761126998296355,11.85143500580747,,,202.75446089693128,136.1320403387735,136.02163743085492,0.0,0.0,0.0,0.0,0.0,0.0,-3.4608310345831708,-55.00272067052316,1838.2374823017017,1835.4944424830974,1838.2374823017017,0.0,-55005.46371034176,-2.743039818604302,0.0,185.05334623195114,161.22522810924474,146.4187353771755,139.67878355829336,137.21445951619975,136.41975251153806,136.18047148789083,136.11357950162682,136.10273902361962,136.11715452010975,136.15250150185926,136.20928804715544,136.26954125151488,136.2326325402524,171.6334936357376,152.13223130921656,141.98391442844016,137.99493058664186,136.65813678929769,136.24725005309358,136.12753903610246,136.09816923400442,136.1019251604739,136.12605540338137,136.17027607004917,136.22818690239407,136.24875979177074,136.02163743085492,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 14:00:00+00:00,1103.956,3425511.287691578,3425509.2306399993,1842716.258619723,1582792.9720202764,0.0,1582795.029071855,3425.5092306399993,3425.5112876915778,3425509.2306399993,139.76828801449614,0,,,True,optimized,9,1246521.2429575147,0.007909602610313642,0.0,0,none,0.021,0.021,0.011599310780459685,0.0,0.0,,,False,0.021,0.009400689219540306,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,216.22828251238622,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34720371008333,True,1840878.2044686412,1840.8782044686411,B,0.0,63908160039.61495,17.75226667767082,11.845522795730137,,,202.7372200604598,136.12144400013617,136.01105210286946,0.0,0.0,0.0,0.0,0.0,0.0,-3.469997240439512,-54.99723513804886,1838.0541510816547,1835.3113848445064,1838.0541510816547,0.0,-54999.977904286,-2.7427662371483166,0.0,185.0378708254738,161.2121291737206,146.40711312871036,139.66783349730935,137.20375522621558,136.40912747892168,136.16987031914041,136.1029850041172,136.09214560724755,136.10655966605808,136.14190312259868,136.19868400448516,136.25893119969967,136.22202616939973,171.6193566517392,152.1200392422881,141.97273447291508,137.98414845905015,136.6474879822482,136.2366422244139,136.116943146387,136.08757627338454,136.09133182526972,136.1154596616309,136.15967591810352,136.21758097491184,136.23815181252252,136.01105210286946,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 14:10:00+00:00,1098.204,3407660.036075359,3407661.119759999,1842716.075306756,1564945.0444532433,1.083684640005231,1564943.9607686033,3407.661119759999,3407.660036075359,3407661.119759999,139.76828801449614,0,,,True,optimized,9,1229969.1247489,0.007841033160198917,0.0,0,none,0.021,0.021,0.01165589067124189,0.0,0.0,,,False,0.021,0.00934410932875811,0.021,139.76828801449614,182.0,182.0,182.0,215.85712235794932,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.36268928796562,True,1840878.2044686412,1840.8782044686411,B,0.0,63876266066.5306,17.743407240702943,11.839611175289447,,,202.71998094353182,136.11084871828805,136.00046783057505,0.0,0.0,0.0,0.0,0.0,0.0,-3.479162532131626,-54.99175015268281,1837.8708381148535,1835.1283454318327,1837.8708381148535,0.0,-54994.49264536583,-2.742492683020828,0.0,185.0223969624349,161.19903154459067,146.3954920393543,139.6568845283928,137.19305200378705,136.39850350595623,136.15927020766085,136.0923915632131,136.08155324737322,136.09596586864743,136.13130580033075,136.18808101937245,136.24832220604125,136.2114208563368,171.60522107767358,152.10784839130147,141.9615556323862,137.97336740677713,136.6368402372208,136.2260354536694,136.10634831341594,136.0769843692169,136.08073954655512,136.10486497661003,136.14907682332733,136.2069761051751,136.22754489122443,136.00046783057505,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 14:20:00+00:00,1091.859,3387973.8141755126,3387972.9654599996,1842715.8920120515,1545257.073447948,0.0,1545257.922163461,3387.9729654599996,3387.9738141755124,3387972.9654599996,139.76828801449614,0,,,True,optimized,9,1211688.689690706,0.007764524227068279,0.0,0,none,0.021,0.021,0.011718973950582138,0.0,0.0,,,False,0.021,0.009281026049417863,0.021,139.76828801449614,182.0,182.0,182.0,215.44752598760948,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37981858171503,True,1840878.2044686412,1840.8782044686411,B,0.0,63844375274.29653,17.734548687304592,11.833700144426588,,,202.70274354597578,136.10025449312369,135.98988461386637,0.0,0.0,0.0,0.0,0.0,0.0,-3.488326909750688,-54.98626571437048,1837.6875434102767,1834.945324254113,1837.6875434102767,0.0,-54989.00793352665,-2.742219156163628,0.0,185.00692464268084,161.18593522172463,146.38387210899185,139.64593665143494,137.1823498488076,136.38788059253602,136.1486711533468,136.08179917880926,136.07096194389126,136.08537312777256,136.12070953495007,136.17747909171175,136.23771427043414,136.20081660095806,171.5910869134001,152.09565875613535,141.9503779067422,137.96258742971554,136.62619355410953,136.21542974075444,136.09575453708385,136.06639352139612,136.07014832422476,136.0942713482134,136.13847878561518,136.19637229307838,136.21693902777096,135.98988461386637,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 14:30:00+00:00,1084.858,3366248.0726624015,3366249.28252,1842715.7087356562,1523533.5737843437,1.209857598412782,1523532.3639267453,3366.2492825199997,3366.2480726624017,3366249.28252,139.76828801449614,0,,,True,optimized,9,1191481.258355163,0.007678983554122271,0.0,0,none,0.021,0.021,0.011789444406281284,0.0,0.0,,,False,0.021,0.009210555593718717,0.021,139.76828801449614,182.0,182.0,182.0,214.99514843782976,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.39878591456127,True,1840878.2044686412,1840.8782044686411,B,0.0,63812487662.59551,17.725691017387643,11.827789703082765,,,202.68550786762017,136.0896613245377,135.97930245263814,0.0,0.0,0.0,0.0,0.0,0.0,-3.4974903733878637,-54.98078182305728,1837.5042670150724,1834.7623213584666,1837.5042670150724,0.0,-54983.52376871389,-2.7419456566058216,0.0,184.99145386605727,161.1728402049923,146.37225333750737,139.6349898663267,137.17164876117084,136.3772587385554,136.13807315609273,136.07120785080014,136.06037169669628,136.07478144332802,136.11011432635127,136.1668782213976,136.2271073927728,136.19021340315808,171.57695415877814,152.08347033666848,141.93920129587198,137.95180852775817,136.61554793280848,136.2048250855636,136.08516181728538,136.05580372981694,136.05955815817333,136.08367877633566,136.12788180486163,136.18576953851618,136.2063342220566,135.97930245263814,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 14:40:00+00:00,1077.128,3342263.3447621814,3342263.5563199995,1842715.5254775668,1499548.0308424328,0.21155781811103225,1499547.8192846146,3342.2635563199997,3342.2633447621815,3342263.5563199995,139.76828801449614,0,,,True,optimized,9,1169131.8271289614,0.007583173504312436,0.0,0,none,0.021,0.021,0.01186830030304336,0.0,0.0,,,False,0.021,0.009131699696956642,0.021,139.76828801449614,182.0,182.0,182.0,214.49531051710903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4198029871796,True,1840878.2044686412,1840.8782044686411,B,0.0,63780603231.110344,17.716834230863984,11.821879851199183,,,202.6682739082935,136.07906921242474,135.96872134678512,0.0,0.0,0.0,0.0,0.0,0.0,-3.506652923134312,-54.97529847868863,1837.32100892553,1834.5793367412043,1837.32100892553,0.0,-54978.040150872956,-2.74167218432558,0.0,184.9759846324106,161.1597464942633,146.36063572478523,139.62404417295932,137.16094874077032,136.36663794390864,136.12747621579328,136.0606175790805,136.04978250568294,136.06419081520852,136.0995201744289,136.15627840832465,136.2165015729517,136.17961126283137,171.56282281366708,152.07128313277963,141.92802579966434,137.9410307007978,136.60490337321176,136.1942214879914,136.07457015391518,136.04521499437396,136.04896904829542,136.0730872608714,136.11728588096128,136.175167841383,136.19573047397589,135.96872134678512,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 14:50:00+00:00,1068.586,3315761.4708392196,3315758.24284,1842715.3422377538,1473042.9006022462,0.0,1473046.1286014658,3315.75824284,3315.76147083922,3315758.24284,139.76828801449614,0,,,True,optimized,9,1144386.2473401383,0.007475591140886861,0.0,0,none,0.021,0.021,0.011956751379541818,0.0,0.0,,,False,0.021,0.009043248620458175,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,213.94249746403523,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4431208014103,True,1840878.2044686412,1840.8782044686411,B,0.0,63748721979.52384,17.707978327645513,11.815970588717049,,,202.6510416678242,136.06847815667936,135.95814129620203,0.0,0.0,0.0,0.0,0.0,0.0,-3.5158145590811802,-54.96981568120994,1837.1377691124944,1834.3963703731497,1837.1377691124944,0.0,-54972.557079949285,-2.7413987393447314,0.0,184.96051694158677,161.14665408940735,146.34901927070993,139.61309957122384,137.15024978749955,136.35601820849018,136.11688033234293,136.0500283635449,136.03919437074586,136.05360124330858,136.08892707907768,136.14567965238732,136.20589681086537,136.16901017987243,171.54869287792636,152.05909714434756,141.91685141800812,137.93025394872717,136.59425987521342,136.1836189479323,136.06397954686787,136.03462731496182,136.03838099448575,136.06249680171527,136.10669101380876,136.16456720157342,136.1851277834233,135.95814129620203,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 15:00:00+00:00,1059.132,3286422.0212999247,3286423.04808,1842715.1590161626,1443707.8890638375,1.0267800753936172,1443706.862283762,3286.42304808,3286.422021299925,3286423.04808,139.76828801449614,0,,,True,optimized,9,1116928.1346027711,0.007354332408280354,0.0,0,none,0.021,0.021,0.012056327821521756,0.0,0.0,,,False,0.021,0.008943672178478235,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,213.3298576053383,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.46905217539694,True,1840878.2044686412,1840.8782044686411,B,0.0,63716843907.51882,17.69912330764412,11.810061915577572,,,202.6338111460409,136.05788815719626,135.94756230078363,0.0,0.0,0.0,0.0,0.0,0.0,-3.524975281319608,-54.96433343056667,1836.9545475214036,1834.2134221997621,1836.9545475214036,0.0,-54967.074555888306,-2.741125321641448,0.0,184.94505079343188,161.1335629902943,146.33740397516584,139.60215606101144,137.13955190125213,136.34539953219436,136.1062855056364,136.03944020408807,136.02860729177985,136.04301272752295,136.07833504019214,136.13508195348024,136.19529310640834,136.15841015417584,171.53456435141538,152.04691237125098,141.90567815079214,137.9194782714391,136.58361743870765,136.17301746528088,136.05338999603808,136.02404069147525,136.02779399663896,136.05190739876193,136.09609720329865,136.15396761898197,136.17452615029336,135.94756230078363,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 15:10:00+00:00,1048.646,3253886.9168146467,3253885.61924,1842714.9758128661,1411170.6434271338,0.0,1411171.9410017806,3253.88561924,3253.8869168146466,3253885.61924,139.76828801449614,0,,,True,optimized,9,1086400.4349376166,0.007217138102531247,0.0,0,none,0.021,0.021,0.012168838692871038,0.0,0.0,,,False,0.021,0.008831161307128962,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,212.64970369783805,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.49795235580427,True,1840878.2044686412,1840.8782044686411,B,0.0,63684969014.778175,17.690269170771714,11.804153831721978,,,202.61658234277215,136.04729921387013,135.93698436042467,0.0,0.0,0.0,0.0,0.0,0.0,-3.5341350899407256,-54.958851726704246,1836.7713442248496,1834.0304922936411,1836.7713442248496,0.0,-54961.59257863546,-2.7408519312084536,0.0,184.929586187792,161.12047319679385,146.32578983803745,139.59121364221318,137.12885508192164,136.33478191491548,136.09569173556824,136.02885310060466,136.01802126867943,136.0324252677463,136.06774405766689,136.124485311498,136.1846904594751,136.14781118563613,171.52043723399356,152.03472881336876,141.89450599790527,137.90870366882635,136.57297606358858,136.16241703993163,136.04280150132047,136.0134551238089,136.01720805464976,136.04131905190602,136.08550444932555,136.14336909350322,136.16392557448063,135.93698436042467,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 15:20:00+00:00,1036.991,3217721.1817202643,3217720.85354,1842714.7926278857,1375006.0609121143,0.0,1375006.3890923786,3217.72085354,3217.721181720264,3217720.85354,139.76828801449614,0,,,True,optimized,9,1052366.7631156754,0.00706115706096703,0.0,0,none,0.021,0.021,0.012296561043475707,0.0,0.0,,,False,0.021,0.008703438956524293,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,211.8926773585319,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5302567016882,True,1840878.2044686412,1840.8782044686411,B,0.0,63653097300.98484,17.681415916940235,11.798246337091497,,,202.5993552578465,136.0367113265956,135.92640747502,0.0,0.0,0.0,0.0,0.0,0.0,-3.5432939850356537,-54.953370569568094,1836.588159244573,1833.847580676491,1836.588159244573,0.0,-54956.11114813617,-2.740578568082128,0.0,184.91412312451342,161.10738470877578,146.31417685920923,139.58027231472028,137.1181593294017,136.32416535654804,136.08509902203306,136.0182670529894,136.00743630133937,136.02183886387328,136.05715413139663,136.1138897263352,136.17408886996017,136.13721327414788,171.50631152552035,152.02254647057964,141.88333495923635,137.89793014078182,136.56233574975036,136.15181767177913,136.0322140626097,136.00287061185753,136.0066231684128,136.03073176104223,136.07491275178415,136.13277162503175,136.15332605587966,135.92640747502,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 15:30:00+00:00,1023.998,3177402.2005113363,3177404.3541200003,1842714.609461091,1334689.7446589093,2.1536086639389396,1334687.5910502453,3177.4043541200003,3177.402200511336,3177404.3541200003,139.76828801449614,0,,,True,optimized,9,999973.5245575428,0.006023585243745678,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010986956581026925,0.0,0.0,,,False,0.021,0.010012247977569598,0.020999204558596524,139.76668829427058,182.0,182.0,182.0,220.48985617213162,139.76668829427058,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23515065733133,True,1840878.2044686412,1840.8782044686411,B,0.0,63621228765.82171,17.672563546061586,11.792339431627354,,,202.5821298910925,136.02612449526734,135.9158316444643,0.0,0.0,0.0,0.0,0.0,0.0,-3.552451966695504,-54.9478899591037,1836.4049924497012,1833.6646872175043,1836.4049924497012,0.0,-54950.630264335894,-2.740305232196988,0.0,184.8986616034421,161.09429752610987,146.3025650385657,139.56933207842383,137.1074646435858,136.3135498569863,136.07450736492552,136.0076820611369,135.9968523896544,136.0112535157986,136.04656526127604,136.1032951978864,136.16348833775808,136.12661641960565,171.49218722585525,152.01036534276244,141.87216503467425,137.88715768719828,136.55169649708714,136.14121936071794,136.0216276798005,135.99228715551578,135.99603933782282,136.02014552606525,136.06432211056904,136.12217521346213,136.142727594385,135.9158316444643,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 15:40:00+00:00,1009.466,3132309.5944779743,3132312.4300399995,1842714.4263126303,1289598.0037273692,2.8355620251968503,1289595.168165344,3132.3124300399995,3132.3095944779743,3132312.4300399995,139.76668829427058,0,,,True,optimized,9,971487.8310870294,0.0066771256808826375,0.0,0,none,0.021,0.021,0.012610112102646445,0.0,0.0,,,False,0.021,0.008389887897353556,0.021,139.76828801449614,182.0,182.0,182.0,210.09925513752717,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6073682833687,True,1840878.2044686412,1840.8782044686411,B,0.0,63589363408.971794,17.66371205804772,11.786433115270793,,,202.56490624233885,136.01553871978004,135.90525686865246,0.0,0.0,0.0,0.0,0.0,0.0,-3.5616090350113807,-54.9424098952565,1836.2218439891803,1833.4818120655837,1836.2218439891803,0.0,-54945.1499271801,-2.740031923596689,0.0,184.88320162442432,161.08121164866589,146.2909543759912,139.55839293321506,137.09677102436768,136.30293541612474,136.0639167641402,135.9970981249419,135.98626953351922,136.00066922341696,136.0359774471997,136.09270172604627,136.1528888627634,136.11602062190406,171.4780643348577,151.998185429796,141.86099622410785,137.87638630796863,136.541058305493,136.13062210664262,136.01104235278754,135.9817047546784,135.98545656277454,136.00956034686973,136.05373252557482,136.11157985868894,136.13213018989126,135.90525686865246,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 15:50:00+00:00,993.15,3081683.672595132,3081684.8609999996,1842714.243182437,1238970.6178175625,1.188404867425561,1238969.429412695,3081.6848609999997,3081.683672595132,3081684.8609999996,139.76828801449614,0,,,True,optimized,9,923369.1957641086,0.006439307480837432,0.0,0,none,0.021,0.021,0.012803696581690099,0.0,0.0,,,False,0.021,0.008196303418309903,0.021,139.76828801449614,182.0,182.0,182.0,209.03586383304855,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.65347853950217,True,1840878.2044686412,1840.8782044686411,B,0.0,63557501230.1181,17.654861452810586,11.780527387963058,,,202.5476843114141,136.0049540000284,135.89468314747924,0.0,0.0,0.0,0.0,0.0,0.0,-3.570765190074376,-54.93693037797195,1836.0387137957223,1833.2989551534483,1836.0387137957223,0.0,-54939.67013661422,-2.739758642273955,0.0,184.86774318730627,161.06812707631374,146.27934487137037,139.54745487898515,137.08607847164092,136.29232203385774,136.0533272195718,135.98651524429914,135.9756877328285,135.99008598662306,136.0253906890624,136.08210931070934,136.14229044487072,136.10542588093764,171.4639428523872,151.98600673155912,141.84982852742604,137.8656160029857,136.53042117486225,136.12002590944778,136.0004580814655,135.97112340924008,135.97487484316267,135.99897622335044,136.04314399669622,136.1009855606068,136.121533842293,135.89468314747924,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 16:00:00+00:00,974.753,3024597.4633403034,3024600.07382,1842714.060070456,1181886.013749544,2.6104796966537833,1181883.4032698474,3024.60007382,3024.5974633403034,3024600.07382,139.76828801449614,0,,,True,optimized,9,868751.3879098713,0.006160475883875919,0.0,0,none,0.021,0.021,0.013030030264976875,0.0,0.0,,,False,0.021,0.007969969735023124,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,207.83264316130357,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.70600168010512,True,1840878.2044686412,1840.8782044686411,B,0.0,63525642228.94364,17.646011730262124,11.774622249645395,,,202.53046409814687,135.99437033590715,135.88411048083944,0.0,0.0,0.0,0.0,0.0,0.0,-3.579920431975575,-54.9314514071955,1835.8556018147865,1833.116116426565,1835.8556018147865,0.0,-54934.19089258373,-2.73948538822151,0.0,184.85228629193412,161.05504380892316,146.2677365245876,139.5365179156252,137.07538698529916,136.28170971007975,136.04273873111498,135.9759334191033,135.96510698747704,135.97950380531162,136.01480498675872,136.07151795177032,136.1316930839745,136.09483219660112,171.44982277830326,151.97382924793067,141.83866194451775,137.8548467721423,136.51978510508897,136.109430769028,135.9898748657291,135.96054311909563,135.96429417888197,135.98839315540206,136.03255652382788,136.0903923191103,136.11093855148474,135.88411048083944,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 16:10:00+00:00,953.904,2959904.015155268,2959906.87776,1842713.876976824,1117193.0007831762,2.862604732159525,1117190.138178444,2959.90687776,2959.904015155268,2959906.87776,139.76828801449614,0,,,True,optimized,9,797751.6047722723,0.005119053240091929,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01173584417299251,0.0,0.0,,,False,0.021,0.00926379453172107,0.02099963870471358,139.76756142492513,182.0,182.0,182.0,215.33873478520587,139.76756142492513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23427748865834,True,1840878.2044686412,1840.8782044686411,B,0.0,63493786405.13153,17.637162890314315,11.768717700259067,,,202.51324560236583,135.98378772731098,135.87353886862792,0.0,0.0,0.0,0.0,0.0,0.0,-3.589074760806054,-54.92597298287269,1835.6725081825934,1832.9332960211905,1835.6725081825934,0.0,-54928.712195034095,-2.7392121614029747,0.0,184.83683093815412,161.04196184636405,146.25612933552753,139.52558204302653,137.064696565236,136.27109844468518,136.0321512986644,135.96535264924918,135.95452729735956,135.96892267937739,136.0042203401834,136.0609276491238,136.12109677996946,136.084239568789,171.43570411246543,151.9616529787895,141.82749647527191,137.84407861533134,136.50915009606743,136.09883668527786,135.97929270547309,135.94996388413975,135.95371456982713,135.97781114291928,136.02197010686447,136.07980013409409,136.10034431736116,135.87353886862792,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 16:20:00+00:00,930.146,2886186.0267033502,2886187.22924,1842713.6939013586,1043473.5353386411,1.2025366495363414,1043472.3328019916,2886.18722924,2886.1860267033503,2886187.22924,139.76756142492513,0,,,True,optimized,9,734999.8837700185,0.0054348898237550035,0.0,0,none,0.021,0.021,0.013615938836385148,0.0,0.0,,,False,0.021,0.007384061163614853,0.021,139.76828801449614,182.0,182.0,182.0,204.9036812304513,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.835418014354,True,1840878.2044686412,1840.8782044686411,B,0.0,63461933758.364815,17.628314932879114,11.762813739745331,,,202.49602882389968,135.97320617413462,135.86296831073952,0.0,0.0,0.0,0.0,0.0,0.0,-3.5982281766568787,-54.92049510494892,1835.4894327174698,1832.7504937555786,1835.4894327174698,0.0,-54923.23404391081,-2.738938961891108,0.0,184.82137712581238,161.02888118850623,146.24452330407465,139.5146472610803,137.05400721134518,136.26048823756847,136.02156492211472,135.9547729346315,135.94394866237081,135.95834260871507,135.99363674923111,136.05033840266447,136.11050153275013,136.07364799739597,171.4215868547332,151.94947792401445,141.81633211957742,137.8333115324457,136.49851614769182,136.08824365809204,135.96871160059217,135.93938570426724,135.94313601589295,135.96723018579686,136.01138474570072,136.0692090054528,136.08975113981685,135.86296831073952,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 16:30:00+00:00,902.899,2801642.424956102,2801641.42306,1842713.510844184,958927.9122158159,0.0,958928.9141119178,2801.64142306,2801.642424956102,2801641.42306,139.76828801449614,0,,,True,optimized,9,652390.2663955458,0.004953903470857838,0.0,0,none,0.021,0.021,0.014001940320059946,0.0,0.0,,,False,0.021,0.006998059679940055,0.021,139.76828801449614,182.0,182.0,182.0,203.10799665691843,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.91586200104297,True,1840878.2044686412,1840.8782044686411,B,0.0,63430084288.326645,17.619467857868514,11.756910368045455,,,202.47881376257712,135.9626256762728,135.85239880706905,0.0,0.0,0.0,0.0,0.0,0.0,-3.6073806796191072,-54.91501777336972,1835.3063755428811,1832.5677097532825,1835.3063755428811,0.0,-54917.75643915932,-2.738665789598599,0.0,184.80592485475526,161.01580183521963,146.23291843011341,139.50371356967773,137.0433189235203,136.2498790886241,136.01097960136067,135.94419427514498,135.9333710824056,135.9477635932195,135.9830542137967,136.03975021228695,136.0999073422111,136.06305748231662,171.4074710049661,151.93730408348443,141.80516887732324,137.82254552337824,136.48788325985635,136.0776516873651,135.9581315509811,135.92880857937283,135.9325585169742,135.95665028392958,136.0008004402313,136.05861893308105,136.07915901874645,135.85239880706905,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 16:40:00+00:00,871.429,2703992.0726843346,2703991.9012599997,1842713.327805309,861278.5734546906,0.0,861278.7448790255,2703.99190126,2703.9920726843347,2703991.9012599997,139.76828801449614,0,,,True,optimized,9,555939.6383036012,0.004357537983635772,0.0,0,none,0.021,0.021,0.014477874582903326,0.0,0.0,,,False,0.021,0.006522125417096675,0.021,139.76828801449614,182.0,182.0,182.0,201.02575643887093,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,191.01019989129287,True,1840878.2044686412,1840.8782044686411,B,0.0,63398237994.70021,17.610621665194504,11.751007585100716,,,202.4616004182268,135.9520462336203,135.8418303575114,0.0,0.0,0.0,0.0,0.0,0.0,-3.616532269783787,-54.90954098808054,1835.1233366679153,1832.3849440233316,1835.1233366679153,0.0,-54912.27938072513,-2.738392644583655,0.0,184.79047412482893,161.00272378637405,146.22131471352853,139.4927809687101,137.03263170165508,136.2392709977465,136.0003953362969,135.93361667068442,135.92279455735869,135.93718563278537,135.97247273377477,136.02916307788595,136.089314208247,136.05246802344564,171.3933565630238,151.92513145707835,141.7940067483983,137.81178058802192,136.47725143245523,136.06706077299168,135.94755255653462,135.91823250935136,135.92198207296568,135.9460714372121,135.99021719035093,136.04802991687353,136.06856795404454,135.8418303575114,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
