timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 16:50:00+00:00,834.794,2590313.4034382813,2590315.6943599996,1842713.1447846666,747602.549575333,2.2909217183478177,747600.2586536147,2590.3156943599997,2590.313403438281,2590315.6943599996,139.76828801449614,0,,,True,optimized,9,443780.3400415588,0.0032078787234631548,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013295113885234973,0.0,0.0,,,False,0.021,0.007704833831081669,0.020999947716316643,139.7681828699745,182.0,182.0,182.0,206.47551051196461,139.7681828699745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2336560165496,True,1840878.2044686412,1840.8782044686411,B,0.0,63366394877.16869,17.601776354769083,11.745105390852393,,,202.44438879067744,135.9414678460719,135.83126296196141,0.0,0.0,0.0,0.0,0.0,0.0,-3.6256829472419585,-54.90406474902692,1834.9403160253569,1832.202196498547,1834.9403160253569,0.0,-54906.802868553736,-2.7381195268098963,0.0,184.77502493587974,160.9896470418394,146.20971215420448,139.48184945806858,137.02194554564315,136.2286639648302,135.9898121268182,135.9230401211446,135.91221908712484,135.92660872730747,135.96189230906012,136.01857699935616,136.07872213075242,136.04187962067766,171.37924352876576,151.91296004467506,141.78284573269153,137.8010167262696,136.4666206653827,136.05647091486645,135.93697461714748,135.90765749409755,135.91140668376215,135.93549364553928,135.9796349959543,136.03744195672485,136.0579779456058,135.83126296196141,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 17:00:00+00:00,791.77,2456815.270408362,2456814.8038,1842712.9617822655,614101.8420177344,0.0,614102.3086260967,2456.8148038,2456.8152704083623,2456814.8038,139.7681828699745,0,,,True,optimized,9,312050.59316956485,0.0023649120429600663,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01397310805851966,0.0,0.0,,,False,0.021,0.00702689194148034,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,203.2386962877336,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.4685467989669,True,1840878.2044686412,1840.8782044686411,B,0.0,63334554935.41531,17.592931926504253,11.739203785241772,,,202.42717887975783,135.93089051352231,135.82069662031398,0.0,0.0,0.0,0.0,0.0,0.0,-3.634832712084651,-54.89858905615432,1834.75731362425,1832.0194671879508,1834.75731362425,0.0,-54901.32690259062,-2.737846436299151,0.0,184.75957728775393,160.97657160148557,146.1981107520258,139.47091903764445,137.01126045537822,136.2180579897696,135.97922997281918,135.91246462642027,135.90164467159886,135.9160328766806,135.95131293954748,136.00799197659225,136.06813110962207,136.03129227390738,171.36513190205162,151.90078984615354,141.77168583009197,137.79025393801425,136.45599095853302,136.04588211288407,135.9263977327145,135.89708353350628,135.9008323492584,135.92491690880584,135.96905385693626,136.02685505252975,136.04738899332494,135.82069662031398,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 17:10:00+00:00,740.763,2298545.4006358525,2298543.14322,1842712.7787980894,455830.3644219106,0.0,455832.621837763,2298.54314322,2298.5454006358523,2298543.14322,139.76828801449614,0,,,True,optimized,9,158051.06206344673,0.00110764832778683,0.0,0,none,0.01575,0.01575,0.01287004888278517,0.0,0.0,,,False,0.021,0.008129867694329294,0.020999916577114464,139.7681202475785,182.0,182.0,182.0,208.67874125311533,139.7681202475785,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23371864167234,True,1840878.2044686412,1840.8782044686411,B,0.0,63302718169.123314,17.584088380312032,11.733302768210136,,,202.40997068529677,135.92031423586633,135.810131332464,0.0,0.0,0.0,0.0,0.0,0.0,-3.643981564402886,-54.89311390940828,1834.5743294482672,1831.836756075245,1834.5743294482672,0.0,-54895.8514827813,-2.7375733730223146,0.0,184.74413118029776,160.96349746518257,146.18651050687717,139.45998970732904,137.00057643075405,136.20745307245926,135.96864887419466,135.9018901864063,135.89107131067558,135.90545808079952,135.94073462513157,135.9974080094889,136.05754114475056,136.02070598302953,171.35102168274096,151.88862086139264,141.76052704048857,137.77949222314876,136.44536231180047,136.0352943669392,135.91582190313042,135.8865106274723,135.89025906934927,135.91434122690663,135.95847377319143,136.01626920418283,136.03680109709657,135.810131332464,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 17:20:00+00:00,679.694,2109049.5417489507,2109049.7003599997,1842712.5958322494,266337.1045277503,0.15861104894429445,266336.94591670134,2109.04970036,2109.0495417489506,2109049.7003599997,139.7681202475785,0,,,True,optimized,9,0.0,0.0,22650.20963587938,0,none,0.013125000000000001,0.013125000000000001,0.011762663314303725,0.0,0.0,,,False,0.021,0.009237036350410172,0.0209996996647139,139.7676840214151,182.0,182.0,182.0,215.16642824594908,139.7676840214151,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2341548868302,True,1840878.2044686412,1840.8782044686411,B,0.0,63270884577.976036,17.575245716104455,11.727402339698797,,,202.39276420712295,135.90973901299876,135.79956709830637,0.0,0.0,0.0,0.0,0.0,0.0,-3.653129504287675,-54.88763930873425,1834.391363608207,1831.6540632711985,1834.391363608207,0.0,-54890.37660907126,-2.7373003370084916,0.0,184.7286866133577,160.95042463280024,146.17491141864312,139.44906146701354,136.98989347166435,136.19684921279367,135.95806883083938,135.89131680099743,135.88049900424983,135.8948843395591,135.9301573657072,135.98682509794088,136.04695223603252,136.01012074793866,171.33691287069342,151.87645309027135,141.74936936377034,137.76873158156613,136.4347347250793,136.02470767692654,135.90524712829009,135.87593877589046,135.8796868439296,135.9037665997364,135.9478947446146,136.00568441157887,136.0262142568154,135.79956709830637,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 17:30:00+00:00,605.896,1880058.9360524183,1880058.9342399996,1842712.4128845255,37346.521355474135,0.0,37346.52316789283,1880.0589342399996,1880.0589360524184,1880058.9342399996,139.7676840214151,0,,,True,optimized,9,0.0,0.0,220996.38500833022,0,none,0.0105,0.0105,0.010281178305775096,0.0,0.0,,,False,0.021,0.009373282686457382,0.01965446099223248,136.8771165972919,182.0,182.0,182.0,223.14021797706886,136.8771165972919,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.1248481740075,True,1840878.2044686412,1840.8782044686411,B,0.0,63239054161.65672,17.566403933793534,11.721502499649038,,,202.37555944506516,135.89916484481438,135.789003917736,0.0,0.0,0.0,0.0,0.0,0.0,-3.6622765318300217,-54.882165254077805,1834.2084158842845,1831.471388556056,1834.2084158842845,0.0,-54884.90228140603,-2.737027328228578,0.0,184.71324358677992,160.93735310420848,146.16331348720828,139.43813431658927,136.97921157800278,136.18624641066737,135.94748984264805,135.88074447008856,135.86992775221634,135.8843116528541,135.9195811611692,135.9762432418429,136.0363643833626,135.9995365685296,171.32280546576862,151.86428653266861,141.73821279982627,137.75797201315928,136.42410819826378,136.01412204274072,135.89467340808827,135.8653679786556,135.86911567289414,135.89319302719,135.9373167711005,135.99510067461256,136.01562847237605,135.789003917736,176.98835723573777,155.858403940631,143.91517347872013,138.94705552019747,137.2250070121321,136.68589828305943,136.52662837828535,136.48474724249687,136.4832815651586,136.50313052775803,136.5416586105506,136.59229150764997,136.60923488975988,136.4057932506118
2026-07-13 17:40:00+00:00,516.149,1601579.2491182813,1601579.3780599998,1601579.2491182813,0.12894171848893166,0.12894171848893166,0.0,1601.5793780599997,1601.5792491182813,1601579.3780599998,136.8771165972919,0,,,True,optimized,9,0.0,0.0,510089.2488680482,20,step_turn,0.007875,0.007875,0.0065530062597456695,0.006157745564713393,0.0,,,False,0.021,0.008289248175540938,0.021,139.76828801449614,182.0,182.0,182.0,230.91510500444667,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1645296.3626820636,1645.2963626820635,195581.8417865776,195.5818417865776,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,63118383833.83479,17.532884398287443,11.69913597997304,134.86881518858337,186.79776159535785,202.73483619525496,135.90755929764538,135.7287975953661,195581.8417865776,195.5818417865776,0.0,0.0,0.0,0.0,-3.6714201144275846,-54.86149558537834,0.0,49326.12433540605,0.0,195581.8417865776,-5535.37124997229,49326.12433540605,0.0,184.50537594731276,160.69101155650463,146.05474126790247,139.40184270937704,136.97083983950955,136.18709127693745,135.95118506102875,135.88536988362864,135.87497719725945,135.88970657812877,135.92528606885068,135.98176378300045,136.0388580379164,135.98102609362937,170.80748098553016,151.58330146332517,141.62427416704506,137.718139479697,136.41051108528413,136.00881625218182,135.8919264375318,135.8635330475309,135.86782155875898,135.89246367223882,135.9371487736899,135.9945852322658,136.00870734246018,135.7287975953661,162.56353351004083,147.1289418355483,139.90032454720958,137.21295801664965,136.33833400283223,136.07373849920276,135.999170118749,135.98582402214333,135.9989879236214,136.03288706560153,136.08685758994852,136.13907510347545,136.05056882903136,134.91436131190486
2026-07-13 17:50:00+00:00,407.278,1263760.106657871,1263759.19732,975011.4447375942,288747.7525824058,0.0,288748.6619202768,1263.75919732,1263.7601066578711,1263759.19732,139.76828801449614,0,,,True,optimized,9,0.0,0.0,751380.421968542,23,step_turn,0.007875,0.007875,0.0,0.0,0.003,14.139008441000783,0.785500468944488,True,0.021,0.0,0.0,136.73334410006805,,182.0,182.0,215.07385912343977,,139.99204748392103,1840146.2237926174,1840.1462237926175,975011.4447375942,975.0114447375943,865134.7790550232,865.1347790550233,0.0,,True,1840878.2044686412,1840.8782044686411,-,0.0,62432292994.34849,17.342303609541247,11.571967482647521,215.07385912343977,136.73334410006805,201.45572232164653,135.88828041690812,136.05508095214358,865134.7790550232,865.1347790550233,0.0,0.0,731.9806760237552,0.00012199677933729254,-3.6805441279141076,-54.744080919139414,0.0,0.0,0.0,865134.7790550232,-278349.9534221521,-223605.87250301268,0.0,182.74429822207543,159.60972126370376,145.57713125219462,139.2195599053832,136.8999018687855,136.15307650093027,135.92954153196422,135.8694428133999,135.8642910137163,135.8866832600069,135.93517258326315,136.01475304210754,136.11641848681836,136.15267817765297,169.22543754931905,150.80577518931338,141.31689446427777,137.60417495958345,136.363095080374,135.98300285663458,135.87430427764443,135.8514089262255,135.8626411494965,135.89857742030765,135.96312655054592,136.05796588855895,136.14997298995044,136.05508095214358,169.0636504227128,151.1627344254955,141.57342896492727,137.720385854366,136.41207465427445,136.00942058580793,135.89645143804134,135.87715168558609,135.89785270579705,135.9514052314811,136.04864481853315,136.2089723971901,136.44838767478603,136.73334410006805
2026-07-13 18:00:00+00:00,278.742,864919.0193395336,864919.7014799999,772932.0772628321,91987.62421716785,0.6821404662914574,91986.94207670155,864.91970148,864.9190193395336,864919.7014799999,136.73334410006805,0,,,True,optimized,9,0.0,0.0,1126954.5416410211,10,step_turn,0.00525,0.00525,0.0,0.0,0.004333730192426394,14.858503516890494,0.8254724176050274,False,0.021,0.0,0.0,136.82671643211137,,182.0,182.0,214.14884738757195,,139.8830498419888,1830113.6546240407,1830.1136546240407,772932.0772628321,772.9320772628321,1057181.5773612086,1057.1815773612086,0.0,,False,1840878.2044686412,1840.8782044686411,-,-10764.549844600493,61738119426.88821,17.149477618580057,11.44330083331124,214.14884738757195,136.82671643211137,199.95905096976136,135.86711470451587,136.44264187553264,1057181.5773612086,1057.1815773612086,10764.549844600493,10.764549844600493,0.0,0.00012199677933729254,-3.6896482976511726,-54.625018422389196,0.0,0.0,0.0,1057181.5773612086,-99774.36840592697,-45149.34998353777,0.0,180.97578331622745,158.49950844984627,145.0905229058462,139.03474591425328,136.82756636156736,136.11755330071284,135.90595868101,135.85086944318948,135.84984248056298,135.87821688571862,135.93742968653498,136.0386613878765,136.19051362480397,136.36184204827586,167.50630812442608,149.9524097743712,140.97937174010815,137.47992465024385,136.3120905147921,135.95532172031676,135.85472763796477,135.83633150756614,135.85268328142567,135.8971094769993,135.97789283879402,136.10784408308245,136.2874243368097,136.44264187553264,170.05040096420035,151.85475115807813,141.89985511929711,137.83115878767313,136.43442342875116,136.00108013656805,135.8773989216373,135.8528142410146,135.86857878855454,135.9155784435548,136.0043786989403,136.1584820191069,136.4150828415788,136.82671643211137
2026-07-13 18:10:00+00:00,141.127,437908.5569973417,437908.61338,368068.4411776127,69840.1722023873,0.056382658309303224,69840.11581972899,437.90861338,437.9085569973417,437908.61338,136.82671643211137,0,,,True,optimized,9,0.0,0.0,1478750.561846688,0,max,0.002625,0.002625,0.0,0.0,0.0025325074314199066,17.365765244022214,0.9647647357790119,False,0.021,0.0,0.0,137.19329769539263,,182.0,182.0,215.1409849028724,,135.19323915258508,1398445.1405636752,1398.4451405636753,368068.4411776127,368.06844117761267,1030376.6993860626,1030.3766993860625,0.0,,False,1840878.2044686412,1840.8782044686411,-,-442433.063904966,60994253231.85002,16.942848119958338,11.305423542448292,215.1409849028724,137.19329769539263,198.43961170501535,135.84573428759856,136.8155790077157,1030376.6993860626,1030.3766993860625,442433.063904966,442.433063904966,0.0,0.00012199677933729254,-3.698731213263683,-54.497493675063595,0.0,0.0,0.0,1030376.6993860626,-209400.29234424606,-154902.79866918246,0.0,179.07985669994903,157.32713887561613,144.56693233833755,138.83403543587508,136.74964110098693,136.08031114475483,135.88194988814473,135.83233553095172,135.83570977817232,135.87040494323838,135.94089695157518,136.0646414694642,136.267447338808,136.57143186460053,165.77448948237898,149.08514916066932,140.63413418952547,137.35254075045123,136.25997543443583,135.927265472223,135.83506086299755,135.82135287781915,135.84306517533648,135.89637172035836,135.99397634044007,136.15951671809304,136.42486062663735,136.8155790077157,166.17246703093792,149.56789317706932,140.89954475080384,137.46216267946025,136.30306900850377,135.94793956415063,135.84960557811763,135.83549886393087,135.85967992227478,135.9187041949539,136.02861905705652,136.22351008645686,136.56774330486513,137.19329769539263
2026-07-13 18:20:00+00:00,33.559,104131.57497661535,104131.56345999999,1818.724369609583,102312.83909039041,0.0,102312.85060700576,104.13156346,104.13157497661534,104131.56345999999,137.19329769539263,0,,,True,optimized,9,0.0,0.0,1779212.6284889088,0,max,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,182.0,182.0,156.93837326930088,,131.17424570508427,1028521.2684933473,1028.5212684933474,1.1405052277520658e-10,1.140505227752066e-13,1028521.2684933472,1028.5212684933472,0.0,,False,1840878.2044686412,1840.8782044686411,-,-812356.9359752939,60345598657.60801,16.762666293780004,11.185193942018932,,,196.10733123821683,135.82479225958377,137.07558315585626,1028521.2684933472,1028.5212684933472,812356.9359752939,812.3569359752938,0.0,0.00012199677933729254,-3.7077954967105535,-54.38570068122365,1818.7243696094738,1816.0121045508422,1818.7243696094738,1028521.2684933472,-54388.412946282304,-2.712265058653429,0.0,177.39008351385,156.36078143050705,144.1270145256357,138.66150955335823,136.68023173475947,136.0453997553787,135.85837553329046,135.8135638574731,135.82092443957202,135.86138775167873,135.94199040039246,136.08496518153737,136.3276436963522,136.72362715948557,164.40214175789282,148.39501243628908,140.35593777080194,137.24674095795663,136.21393059026857,135.9004513378664,135.81513075070612,135.80552696756337,135.8321503632115,135.89359356398,136.00614321772113,136.20125434920857,136.5306653958715,137.07558315585626,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60314059990.1868,16.753905552829668,11.1793481782909,,,196.0907533619277,135.8142265632694,137.0648927162308,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.7168588761592414,-54.38027669212739,0.0,1815.8309901086468,0.0,0.0,-52564.44570201874,1815.8309901086468,0.0,177.37537239910716,156.34816763944613,144.11562083481488,138.65066094676698,136.66958072414536,136.03481205753997,135.8478064876647,135.8029992809845,135.81035912900128,135.85081840563976,135.93141301572768,136.07437353777792,136.31702784989028,136.71297182097933,164.388725980743,148.383193090073,140.344920176136,137.23603344849582,136.20332608459032,135.8898780959561,135.80456601794884,135.79496319260613,135.82158393306221,135.88302100600606,135.99555943499738,136.19065110775134,136.52002930174172,137.0648927162308,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60282524468.17666,16.745145685604626,11.173502997571962,,,196.074177139049,135.8036619206881,137.05420334277952,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.725921351699908,-54.374853243998224,0.0,1815.6498937657816,0.0,0.0,-52559.20335023244,1815.6498937657816,0.0,177.3606627515659,156.33555510639025,144.10422828030752,138.63981342212466,136.65893077577314,136.02422541562865,135.8372384961061,135.7924357581173,135.7997948721252,135.84025011369798,135.92083668596175,136.06378295033937,136.30641306216316,136.70231754514654,164.37531154158955,148.37137492262403,140.333903680273,137.2253270069117,136.19272263651578,135.87930590853148,135.79400233882856,135.78440047119034,135.81101855671918,135.8724495024495,135.98497670781055,136.18004892377175,136.50939426836604,137.05420334277952,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60250992091.26386,16.73638669201774,11.167658399803969,,,196.05760256941576,135.79309833173483,137.04351503539618,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.7349829234227054,-54.36943033678223,0.0,1815.468815455526,0.0,0.0,-52553.9615213267,1815.468815455526,0.0,177.34595457107991,156.32294383121396,144.0928368620003,138.62896697932348,136.64828188953672,136.0136398295393,135.82667155850947,135.78187328876643,135.7892316688386,135.82968287574812,135.91026141098936,136.05319341911638,136.2957993330652,136.6916643318813,164.361898440299,148.35955793382462,140.32288828310345,137.21462163309775,136.18212024593947,135.8687347754873,135.7834397132402,135.7738388032109,135.8004542340773,135.86187905320523,135.97439503605534,136.1694477971643,136.49876029563873,137.04351503539618,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60219462859.13472,16.727628571981867,11.161814384928777,,,196.04102965286307,135.7825357963045,137.0328277939744,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.744043591417776,-54.3640079704254,0.0,1815.2877551874626,0.0,0.0,-52548.72021523793,1815.2877551874626,0.0,177.33124785750277,156.3103338137918,144.08144657977982,138.6181216182554,136.63763406533033,136.0030552991668,135.81610567476974,135.7713118728268,135.7786695190364,135.81911669168508,135.89968719070546,136.04260494400367,136.2851866624908,136.68101218107753,164.34848667673788,148.34774212355717,140.31187398451772,137.2039173269475,136.1715189127559,135.85816469671843,135.77287814107865,135.76327818856282,135.78989096503153,135.85130965816808,135.96381441962652,136.1588477278236,136.48812738345396,137.0328277939744,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60187936771.47561,16.718871325409893,11.155970952888257,,,196.02445838922606,135.77197431429195,137.02214161840791,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.753103355775255,-54.35858614487379,0.0,1815.1067130220908,0.0,0.0,-52543.4794318517,1815.1067130220908,0.0,177.31654261068817,156.29772505399828,144.0700574335329,138.60727733881262,136.6269873030479,135.99247182440578,135.80554084478177,135.76075151019333,135.76810842261366,135.80855156140382,135.88911402500474,136.03201752489585,136.27457505033442,136.67036109262926,164.33507625077274,148.33592749170415,140.3008607844062,137.19321408835444,136.16091863685958,135.84759567211972,135.76231762223887,135.75271862714104,135.77932874947678,135.8407413172329,135.95323485841882,136.1482487156441,136.47749553170598,137.02214161840791,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60156413827.972885,16.710114952214692,11.150128103624272,,,196.0078887783398,135.7614138855922,137.01145650859038,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.7621622165852675,-54.35316486007345,0.0,1814.9256888672899,0.0,0.0,-52538.23917120616,1814.9256888672899,0.0,177.30183883048994,156.28511755170797,144.05866942314614,138.59643414088725,136.61634160258365,135.98188940515098,135.79497706844052,135.75019220076103,135.75754837946525,135.7979874847992,135.87854191378207,136.02143116168762,136.26396449649053,136.6597110664306,164.32166716227024,148.32411403814802,140.28984868265943,137.1825119172121,136.15031941814513,135.83702770158607,135.7517581566158,135.74216011884045,135.76876758730793,135.8301740302946,135.942656352327,136.13765076052042,136.46686474028905,137.01145650859038,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60124894028.31297,16.70135945230916,11.144285837078703,,,195.99132082003948,135.75085451010017,137.00077246441552,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.771220173937929,-54.34774411597043,0.0,1814.7446827835738,0.0,0.0,-52532.99943318685,1814.7446827835738,0.0,177.28713651676165,156.27251130679554,144.04728254850627,138.58559202437138,136.6056969638316,135.97130804129705,135.78441434564087,135.73963394442487,135.74698938948606,135.7874244617661,135.86797085693223,136.01084585427364,136.2533550008535,136.64906210237555,164.30825941109697,148.31230176277128,140.27883767916776,137.17181081341406,136.13972125650707,135.82646078501233,135.74119974410442,135.73160266355612,135.75820747841996,135.819607797248,135.9320789012458,136.1270538623471,136.4562350090974,137.00077246441552,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60093377372.18235,16.692604825606207,11.138444153193436,,,195.9747545141602,135.74029618771087,136.99008948577705,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.780277227923347,-54.34232391251075,0.0,1814.5636948059764,0.0,0.0,-52527.760217704774,1814.5636948059764,0.0,177.2724356693571,156.25990631913547,144.03589680950003,138.57475098915722,136.59505338668586,135.96072773273883,135.7738526762777,135.72907674107972,135.7364314525711,135.77686249219948,135.85740085435015,136.00026160254868,136.24274656331787,136.63841420035826,164.29485299711948,148.3004906654564,140.26782777382172,137.16111077685386,136.12912415184002,135.81589492229338,135.7306423845997,135.72104626118292,135.74764842270787,135.809042617988,135.92150250507007,136.1164580210188,136.4456063380253,136.99008948577705,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60061863859.26743,16.683851072018733,11.13260305191035,,,195.95818986053715,135.72973891831919,136.9794075725687,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.7893333786316203,-54.33690424964049,0.0,1814.3827247788358,0.0,0.0,-52522.52152486165,1814.3827247788358,0.0,177.25773628812996,156.24730258860242,144.02451220601418,138.56391103513687,136.58441087104055,135.95014847937102,135.76329206024604,135.71852059062064,135.7258745686154,135.76630157599425,135.8468319059306,135.98967840640736,136.23213918377806,136.62776736027274,164.28144792020444,148.2886807460859,140.2568189665118,137.15041180742506,136.11852810403852,135.8053301133241,135.7200860779966,135.7104909116159,135.73709042006655,135.79847849240954,135.91092716369457,136.10586323643003,136.434978726967,136.9794075725687,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,60030353489.25477,16.675098191459657,11.12676253317134,,,195.94162685900548,135.71918270182016,136.96872672468422,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.798388626152838,-54.3314851273057,0.0,1814.2017728643768,0.0,0.0,-52517.28335444132,1814.2017728643768,0.0,177.24303837293394,156.23470011507098,144.0131287379354,138.55307216220254,136.57376941678987,135.93957028108846,135.7527324974408,135.70796549294263,135.7153187375139,135.7557417130454,135.83626401156852,135.9790962657445,136.22153286212856,136.6171215820131,164.26804418021848,148.2768720045423,140.2458112571284,137.13971390502118,136.1079331129972,135.7947663579994,135.7095308241901,135.69993661475004,135.72653347039102,135.78791542040747,135.9003528770141,136.09526950847544,136.42435217581675,136.96872672468422,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59998846261.8309,16.666346183841917,11.120922596918312,,,195.92506550940044,135.70862753810877,136.95804694201735,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.80744297057708,-54.326066545452456,0.0,1814.02083900867,0.0,0.0,-52512.04570644379,1814.02083900867,0.0,177.22834192362296,156.2220988984158,144.00174640515053,138.54223437024638,136.5631290238279,135.92899313778577,135.74217398775693,135.69741144794062,135.70476395916162,135.74518290324784,135.82569717115874,135.96851518045477,136.21092759826388,136.6064768654734,164.25464177702827,148.2650644407081,140.23480464556212,137.12901706953585,136.09733917861064,135.7842036562142,135.69897662307523,135.68938337048036,135.71597757357623,135.7773534018768,135.88977964492346,136.0846768370496,136.4137266844689,136.95804694201735,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59967342176.68239,16.65759504907844,11.115083243093167,,,195.9085058115572,135.69807342708,136.94736822446185,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.816496411994418,-54.32064850402684,0.0,1813.839923170519,0.0,0.0,-52506.80858085633,1813.839923170519,0.0,177.2136469400507,156.20949893851142,143.9903652075463,138.5313976591606,136.5524896920488,135.91841704935788,135.73161653108937,135.68685845550974,135.69421023345348,135.73462514649654,135.81513138459613,135.95793515043295,136.2003233920785,136.59583321054782,164.2412407105004,148.25325805446585,140.22379913170343,137.11832130086265,136.08674630077343,135.77364200786346,135.68842347454697,135.6788311787019,135.70542272951718,135.7667924367124,135.8792074673175,136.07408522204724,136.40310225281777,136.94736822446185,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59935841233.495834,16.648844787082176,11.109244471637815,,,195.89194776531102,135.6875203686289,136.9366905719115,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.825548950494914,-54.31523100297494,0.0,1813.6590253850154,0.0,0.0,-52501.57197758993,1813.6590253850154,0.0,177.19895342207099,156.1969002352326,143.9789851450095,138.5205620288374,136.54185142134682,135.90784201569946,135.72106012733315,135.6763065155449,135.6836575602846,135.7240684426865,135.80456665177564,135.94735617557373,136.18972024346695,136.58519061713048,164.2278409805016,148.24145284569812,140.21279471544287,137.1076265988952,136.07615447938025,135.7630814128421,135.67787137850038,135.66828003930968,135.69486893810887,135.75623252480923,135.86863634409104,136.06349466336295,136.39247888075758,136.9366905719115,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59904343431.95786,16.64009539776607,11.103406282494173,,,195.87539137049714,135.67696836265046,136.9260139842601,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.834600586168621,-54.30981404224281,0.0,1813.4781456236524,0.0,0.0,-52496.33589661916,1813.4781456236524,0.0,177.1842613695376,156.184302788454,143.96760621742686,138.50972747916896,136.531214211616,135.89726803670544,135.71050477638323,135.66575562794114,135.6731059395499,135.7135127917127,135.79400297259215,135.9367782557719,136.17911815232375,136.57454908511542,164.2144425868986,148.22964881428743,140.20179139667093,137.09693296352705,136.06556371432572,135.75252187104502,135.6673203348305,135.6577299521987,135.68431619924635,135.74567366606226,135.85806627513892,136.05290516089133,136.38185656818274,136.9260139842601,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59872848771.75516,16.6313468810431,11.097568675604167,,,195.85883662695082,135.66641740903967,136.91533846140143,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8436513191055846,-54.304397621776545,0.0,1813.29728393424,0.0,0.0,-52491.100337842305,1813.29728393424,0.0,177.16957078230448,156.17170659805024,143.95622842468526,138.4988940100475,136.52057806275053,135.88669511227056,135.6999504781346,135.6552057925936,135.66255537114452,135.70295819347012,135.78344034694052,135.92620139092236,136.16851711854346,136.5639086143969,164.20104552955806,148.21784596011634,140.19078917527813,137.0862403946519,136.05497400550448,135.74196338236723,135.6567703434323,135.64718091726402,135.67376451282462,135.73511586036645,135.847497260356,136.04231671452706,136.37123531498756,136.91533846140143,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59841357252.57441,16.622599236826225,11.091731650909722,,,195.84228353450735,135.65586750769165,136.90466400322927,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8527011493958385,-54.29898174152225,0.0,1813.116440275604,0.0,0.0,-52485.865301246646,1813.116440275604,0.0,177.15488166022524,156.15911166389603,143.9448517666715,138.48806162136535,136.50994297464476,135.87612324228965,135.6893972324823,135.64465700939724,135.65200585496345,135.69240464785375,135.77287877471576,135.91562558091968,136.1579171420206,136.55326920486897,164.18764980834666,148.20604428306748,140.17978805115507,137.07554889216334,136.04438535281116,135.73140594670372,135.6462214042009,135.63663293440075,135.6632138787387,135.72455910761678,135.83692929963712,136.03172932416484,136.36061512106636,136.90466400322927,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59809868874.10234,16.61385246502843,11.085895208352774,,,195.825732093002,135.64531865850145,136.89399060963746,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8617500771294098,-54.293566401426034,0.0,1812.9356146447244,0.0,0.0,-52480.63078678131,1812.9356146447244,0.0,177.14019400315394,156.14651798586607,143.93347624327237,138.4772303130146,136.4993089471927,135.86555242665753,135.67884503932132,135.63410927824717,135.6414573909018,135.68185215475864,135.76231825581277,135.90505082565883,136.14731822264972,136.5426308564258,164.17425542313117,148.19424378302344,140.1687880241923,137.06485845595503,136.0337977561405,135.7208495639494,135.63567351703134,135.62608600350399,135.65266429688367,135.71400340770825,135.82636239287714,136.02114298969937,136.34999598631353,136.89399060963746,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59778383636.02569,16.605106565562693,11.080059347875256,,,195.8091823022701,135.6347708613641,136.88331828051983,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8707981023963156,-54.28815160143399,0.0,1812.7548070131088,0.0,0.0,-52475.39679442088,1812.7548070131088,0.0,177.12550781094436,156.1339255638351,143.9221018543748,138.46640008488762,136.48867598028875,135.8549826652691,135.66829389854675,135.62356259903845,135.63090997885456,135.67130071407985,135.75175879012656,135.89447712503454,136.13672036032537,136.53199356896167,164.16086237377834,148.18244445986687,140.15778909428045,137.0541690859206,136.0232112153871,135.71029423399932,135.6251266818187,135.61554012446874,135.64211576715456,135.7034487605358,135.815796539971,136.0105577110253,136.3393779106234,136.88331828051983,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59746901538.03128,16.596361538342023,11.074224069419127,,,195.792634162147,135.6242241161747,136.8726470157702,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8798452252865645,-54.282737341492236,0.0,1812.5740174794773,0.0,0.0,-52470.163324012756,1812.5740174794773,0.0,177.11082308345038,156.12133439767788,143.91072859986545,138.45557093687657,136.47804407382702,135.84441395801917,135.65774381005357,135.61301697166616,135.62036361871685,135.66075032571237,135.741200377552,135.88390447894162,136.12612355494218,136.5213573423707,164.1474706601549,148.17064631348032,140.14679126131003,137.04348078195372,136.0126257304457,135.6997399567484,135.61458089845803,135.6049952971901,135.63156828944645,135.69289516599443,135.80523174081355,135.99997348803734,136.32876089389035,136.8726470157702,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59715422579.80591,16.58761738327942,11.068389372926326,,,195.77608767246804,135.6136784228283,136.86197681528242,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8888914458901556,-54.27732362154686,0.0,1812.3932459263378,0.0,0.0,-52464.930375620526,1812.3932459263378,0.0,177.096139820526,156.108744487269,143.89935647963142,138.4447428688739,136.46741322770177,135.83384630480262,135.64719477373683,135.60247239602543,135.60981831038376,135.65020098955125,135.73064301798408,135.87333288727493,136.11552780639468,136.51072217654703,164.13408028212766,148.1588493437464,140.13579452517163,137.03279354394812,136.002041301211,135.68918673209177,135.60403616684448,135.59445152156326,135.62102186365445,135.68234262397925,135.7946679952997,135.98939032063018,136.31814493600876,136.86197681528242,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59683946761.03645,16.578874100287905,11.062555258338818,,,195.75954283306854,135.60313378121998,136.85130767895035,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.8979367642970795,-54.271910441544016,0.0,1812.212492452425,0.0,0.0,-52459.69794909159,1812.212492452425,0.0,177.081458022025,156.09615583248333,143.8879854935594,138.43391588077168,136.45678344180726,135.82327970551432,135.63664678949164,135.59192887201135,135.5992740537504,135.63965270549156,135.72008671131778,135.86276234992926,136.1049331145775,136.50008807138497,164.12069123956337,148.1470535505478,140.12479888575592,137.0221073717974,135.99145792757764,135.67863455992432,135.59349248687312,135.58390879748325,135.6104764896736,135.67179113438516,135.78410530332437,135.97880820869858,136.30753003687306,136.85130767895035,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59652474081.40976,16.57013168928049,11.05672172559856,,,195.74299964378392,135.59259019124494,136.84063960666785,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.906981180597318,-54.26649780142982,0.0,1812.0317569402832,0.0,0.0,-52454.46604448954,1812.0317569402832,0.0,177.06677768780133,156.08356843319555,143.87661564153638,138.42308997246238,136.44615471603774,135.81271416004918,135.62609985721303,135.58138639951903,135.5887308487119,135.62910547342833,135.70953145744812,135.85219286679956,136.09433947938524,136.48945502677864,164.10730353232884,148.1352589337672,140.11380434295347,137.01142226539534,135.98087560944043,135.66808344014115,135.5829498584391,135.5733671248452,135.599932167399,135.66124069710727,135.77354366478252,135.96822715213727,136.29691619637762,136.84063960666785,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
