timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59621004540.61279,16.56139015017022,11.05088877464753,,,195.72645810444962,135.58204765279825,136.82997259832882,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.9160246948808433,-54.261085701150435,0.0,1811.8510395395133,0.0,0.0,-52449.23466161092,1811.8510395395133,0.0,177.052098817709,156.07098228928055,143.86524692344918,138.41226514383823,136.4355270502875,135.8021496683021,135.61555397679612,135.5708449784436,135.5781886951633,135.61855929325674,135.6989772562701,135.84162443778055,136.08374690071253,136.47882304262234,164.09391716029089,148.12346549328723,140.10281089665494,137.0007382246356,135.97029434669403,135.65753337263732,135.57240828143748,135.56282650354427,135.5893888967258,135.65069131204066,135.76298307956907,135.95764715084098,136.2863034144169,136.82997259832882,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59589538138.33246,16.552649482870127,11.045056405427696,,,195.70991821490097,135.571506165775,136.8193066538271,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.9250673072376183,-54.25567414065195,0.0,1811.670340094497,0.0,0.0,-52444.00380055745,1811.670340094497,0.0,177.0374214116019,156.05839740061307,143.85387933918474,138.40144139479156,136.4249004444508,135.79158623016795,135.605009148136,135.56030460868016,135.5676475929998,135.6080141648718,135.6884241076787,135.83105706276726,136.073155378454,136.4681921188102,164.0805321233163,148.11167322899055,140.09181854675097,136.99005524941194,135.95971413923326,135.64698435730782,135.56186775576344,135.5522869334756,135.57884667754908,135.64014297908037,135.75242354757893,135.9470682047045,136.27569169088525,136.8193066538271,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59558074874.255745,16.54390968729326,11.03922461788104,,,195.69337997497342,135.56096573007034,136.80864177305662,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.9341090177575984,-54.25026311988052,0.0,1811.4896586912582,0.0,0.0,-52438.77346118927,1811.4896586912582,0.0,177.02274546933407,156.0458137670679,143.84251288862995,138.39061872521464,136.4142748984219,135.78102384554165,135.5944653711277,135.54976529012393,135.55710754211654,135.5974700881686,135.67787201156895,135.8204907416544,136.06256491250426,136.45756225523664,164.06714842127192,148.09988214075992,140.08082729313216,136.97937333961806,135.9491349869528,135.63643639404782,135.55132828131215,135.54174841453434,135.56830550976397,135.62959569812142,135.74186506870709,135.93649031362253,136.2650810256772,136.80864177305662,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59526614748.06966,16.53517076335268,11.033393411949547,,,195.67684338450243,135.55042634557947,136.7979779559113,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.9431498265307288,-54.244852638782326,0.0,1811.3089953013914,0.0,0.0,-52433.54364348094,1811.3089953013914,0.0,177.00807099075936,156.0332313885198,143.8311475716718,138.37979713499993,136.40365041209517,135.77046251431818,135.5839226456664,135.53922702267002,135.5465685424086,135.58692706304234,135.6673209678359,135.80992547433695,136.05197550275798,136.44693345179581,164.05376605402463,148.08809222847796,140.06983713568923,136.96869249514768,135.93855688974745,135.6258894827523,135.54078985797875,135.53121094661566,135.55776539326564,135.61904946905895,135.7313076428485,135.9259134774899,136.25447141868716,136.7979779559113,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59495157759.461235,16.526432710961455,11.027562787575208,,,195.66030844332346,135.53988801219748,136.78731520228507,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.952189733646946,-54.23944269730349,0.0,1811.12834993461,0.0,0.0,-52428.314347368876,1811.12834993461,0.0,176.99339797573202,156.02065026484374,143.81978338819718,138.36897662403965,136.39302698536486,135.75990223639243,135.57338097164725,135.52868980621363,135.53603059377124,135.57638508938803,135.65677097637462,135.79936126070984,136.04138714910982,136.43630570838192,164.04038502144127,148.07630349202742,140.0588480743128,136.9580127158946,135.92797984751198,135.61534362331636,135.5302524856584,135.52067452961475,135.54722632794926,135.60850429178802,135.72075126989816,135.91533769620133,136.2438628698096,136.78731520228507,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59463703908.117546,16.51769553003265,11.021732744700023,,,195.643775151272,135.52935072981958,136.77665351207182,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.961228739196178,-54.234033295390184,0.0,1810.9477225752416,0.0,0.0,-52423.08557281494,1810.9477225752416,0.0,176.9787264241058,156.00807039591436,143.80842033809304,138.3581571922263,136.38240461812538,135.74934301165942,135.56284034896538,135.5181536406499,135.52549369609957,135.5658441671009,135.64622203708007,135.78879810066792,136.03079985145445,136.4256790248894,164.02700532338875,148.06451593129103,140.0478601088936,136.94733400175255,135.91740386014118,135.60479881563512,135.51971616424632,135.51013916342683,135.53668831370996,135.59796016620376,135.71019594975107,135.9047629696517,136.23325537893894,136.77665351207182,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59432253193.72572,16.50895922047937,11.015903283265999,,,195.62724350818354,135.51881449834093,136.7659928851655,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.9702668432683423,-54.22862443298857,0.0,1810.7671132838732,0.0,0.0,-52417.85731970469,1810.7671132838732,0.0,176.96405633573482,155.9954917816067,143.79705842124636,138.3473388394521,136.37178331027096,135.73878484001403,135.55230077751588,135.50761852587408,135.5149578492888,135.555304296076,135.63567414984738,135.77823599410618,136.02021360968658,136.41505340121242,164.0136269597339,148.0527295461515,140.0368732393223,136.9366563526153,135.90682892752986,135.59425505960363,135.50918089363765,135.499604847947,135.52615135044292,135.58741709220124,135.6996416823022,135.89418929773575,136.22264894596972,136.7659928851655,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59400805615.97288,16.50022378221469,11.010074403215143,,,195.6107135138936,135.50827931765673,136.75533332146009,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.97930404595335,-54.22321611004482,0.0,1810.5865219685438,0.0,0.0,-52412.62958807627,1810.5865219685438,0.0,176.94938771047322,155.98291442179547,143.7856976375441,138.33652156560953,136.36116306169598,135.72822772135126,135.54176225719394,135.4970844617813,135.50442305323412,135.5447654762086,135.62512731457159,135.76767494091945,136.00962842370086,136.40442883724532,164.00024993034367,148.04094433649163,140.02588746548963,136.92597976837666,135.89625504957277,135.58371235511706,135.4986466737276,135.48907158307057,135.51561543804326,135.5768750696756,135.6890884674466,135.88361668034835,136.21204357079645,136.75533332146009,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59369361174.54615,16.49148921515171,11.004246104489464,,,195.59418516823763,135.49774518766222,136.74467482084953,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.9883403473411008,-54.2178083265051,0.0,1810.4059486262777,0.0,0.0,-52407.402377878825,1810.4059486262777,0.0,176.9347205481749,155.97033831635565,143.77433798687318,138.32570537059098,136.35054387229482,135.7176716555661,135.5312247878947,135.48655144826682,135.49388930783073,135.53422770739377,135.61458153114785,135.75711494100273,135.99904429339202,136.3938053328824,163.98687423508497,148.02916030219413,140.01490278728625,136.91530424893037,135.88568222616473,135.5731707020705,135.48811350441133,135.47853936869274,135.50508057640621,135.566334098522,135.67853630507923,135.8730451173843,136.20143925331357,136.74467482084953,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59337919869.132774,16.482755519203547,10.998418387030993,,,195.57765847105128,135.48721210825255,136.73401738322778,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-3.997375747521487,-54.2124010823156,0.0,1810.2253933558386,0.0,0.0,-52402.17568895976,1810.2253933558386,0.0,176.92005484869415,155.95776346516212,143.76297946912075,138.31489025428885,136.33992574196182,135.70711664255356,135.5206883695134,135.4760194852259,135.48335661297386,135.5236909895267,135.6040367994712,135.74655599425103,135.98846121865475,136.383182888018,163.97349987382472,148.0173774431418,140.00391920460294,136.9046297941703,135.87511045720063,135.56263010035914,135.47758138558416,135.4680082047087,135.49454676542703,135.55579417863552,135.66798519509518,135.8624746087384,136.19083599341562,136.73401738322778,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.19329769539263,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,137.19329769539263,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,59306481699.41997,16.474022694283324,10.992591250781752,,,195.56113342217003,135.47668007932293,136.72336100848887,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.00012199677933729254,-4.006410246584391,-54.20699437742252,0.0,1810.0448560780133,0.0,0.0,-52396.949521344504,1810.0448560780133,0.0,176.9053906118848,155.94518986808973,143.7516220841737,138.30407621659552,136.32930867059136,135.6965626822086,135.51015300194518,135.46548857255365,135.47282496855868,135.51315532250263,135.59349311943672,135.73599810055921,135.97787919938375,136.37256150254646,163.96012684642986,148.0055957592174,139.99293671733045,136.89395640399022,135.86453974257526,135.55209054987807,135.46705031714126,135.45747809101368,135.4840140050009,135.54525530991137,135.65743513738948,135.8519051543056,136.1802337909971,136.72336100848887,153.13878673041248,142.8197762569754,138.2216790452269,136.55380226586476,136.0208106633204,135.8682331903532,135.84053586921573,135.86532099794772,135.9331267492485,136.06281162733296,136.30068128994574,136.74364230887082,137.60967685799042,139.4451490255171
