timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,0.0,0.0,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,0.0,0.0,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,0.0,0.0,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56666146110.371056,15.740596141769737,10.503199045012268,,,139.9560781855233,139.9560781855233,139.9560781855233,0.0,0.0,0.0,0.0,0.0,0.0,-0.035836686856888324,-53.74698853520428,0.0,1788.9752693147966,0.0,0.0,-51958.01326588949,1788.9752693147966,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56634974411.52631,15.731937336535086,10.4974212997444,,,139.94510046951436,139.94510046951436,139.94510046951436,0.0,0.0,0.0,0.0,0.0,0.0,-0.04479362490015492,-53.74162825959955,0.0,1788.796851696512,0.0,0.0,-51952.83140790304,1788.796851696512,0.0,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56603805821.486465,15.723279394857352,10.491644130700589,,,139.93412384833113,139.93412384833113,139.93412384833113,0.0,0.0,0.0,0.0,0.0,0.0,-0.05374966965325548,-53.736268518603325,0.0,1788.6184521894465,0.0,0.0,-51947.65006641388,1788.6184521894465,0.0,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56572640339.94139,15.714622316650386,10.485867537823353,,,139.92314832186437,139.92314832186437,139.92314832186437,0.0,0.0,0.0,0.0,0.0,0.0,-0.06270482120528251,-53.73090931216219,0.0,1788.44007037142,0.0,0.0,-51942.46924179077,1788.44007037142,0.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56541477966.5811,15.705966101828084,10.480091521055234,,,139.91217389000494,139.91217389000494,139.91217389000494,0.0,0.0,0.0,0.0,0.0,0.0,-0.07165907964531965,-53.72555064022283,0.0,1788.261706405283,0.0,0.0,-51937.288933817545,1788.261706405283,0.0,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56510318701.095505,15.697310750304307,10.47431608033876,,,139.90120055264364,139.90120055264364,139.90120055264364,0.0,0.0,0.0,0.0,0.0,0.0,-0.08061244506244163,-53.72019250273192,0.0,1788.0833600724072,0.0,0.0,-51932.10914265951,1788.0833600724072,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56479162543.17466,15.68865626199296,10.468541215616476,,,139.8902283096713,139.8902283096713,139.8902283096713,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956491754571431,-53.71483489963613,0.0,1787.9050315610802,0.0,0.0,-51926.92986807505,1787.9050315610802,0.0,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56448009492.508644,15.680002636807957,10.462766926830943,,,139.8792571609788,139.8792571609788,139.8792571609788,0.0,0.0,0.0,0.0,0.0,0.0,-0.09851649718419467,-53.70947783088217,0.0,1787.7267208561316,0.0,0.0,-51921.75111002604,1787.7267208561316,0.0,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56416859548.787636,15.671349874663232,10.456993213924733,,,139.868287106457,139.868287106457,139.868287106457,0.0,0.0,0.0,0.0,0.0,0.0,-0.10746718406693079,-53.70412129641671,0.0,1787.5484280695382,0.0,0.0,-51916.57286834717,1787.5484280695382,0.0,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56385712711.70158,15.66269797547266,10.451220076840375,,,139.85731814599671,139.85731814599671,139.85731814599671,0.0,0.0,0.0,0.0,0.0,0.0,-0.11641697828296187,-53.69876529618641,0.0,1787.3701527537924,0.0,0.0,-51911.395143432615,1787.3701527537924,0.0,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56354568980.94079,15.654046939150218,10.445447515520469,,,139.8463502794889,139.8463502794889,139.8463502794889,0.0,0.0,0.0,0.0,0.0,0.0,-0.1253658799213182,-53.69340983013796,0.0,1787.191895491349,0.0,0.0,-51906.21793464661,1787.191895491349,0.0,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56323428356.19538,15.645396765609828,10.439675529907579,,,139.8353835068244,139.8353835068244,139.8353835068244,0.0,0.0,0.0,0.0,0.0,0.0,-0.1343138890710212,-53.68805489821813,0.0,1787.0136558729573,0.0,0.0,-51901.04124234517,1787.0136558729573,0.0,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56292290837.15566,15.636747454765462,10.4339041199443,,,139.82441782789417,139.82441782789417,139.82441782789417,0.0,0.0,0.0,0.0,0.0,0.0,-0.14326100582108348,-53.68270050037361,0.0,1786.8354341758968,0.0,0.0,-51895.865066197715,1786.8354341758968,0.0,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,0.0,0.0,0.0,0.0,-0.15220723026050867,-53.67734663655109,0.0,1786.6572301942797,0.0,0.0,-51890.68940635681,1786.6572301942797,0.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,0.0,0.0,0.0,0.0,-0.16115256247829152,-53.671993306697296,0.0,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,0.0,0.0,0.0,0.0,-0.170097002563418,-53.66664051075893,0.0,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904055060486515,-53.66128824868278,0.0,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,0.0,0.0,0.0,0.0,-0.18798320669160107,-53.655936520415516,0.0,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,0.0,0.0,0.0,0.0,-0.19692497091258507,-53.65058532590387,0.0,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56074415137.620094,15.576226427116692,10.393520363568205,,,139.7476886907796,139.7476886907796,139.7476886907796,0.0,0.0,0.0,0.0,0.0,0.0,-0.2058658433567675,-53.645234665094684,0.0,1785.5883790839434,0.0,0.0,-51859.64628601074,1785.5883790839434,0.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56043302453.07708,15.567584014743634,10.387753556735365,,,139.7367317577972,139.7367317577972,139.7367317577972,0.0,0.0,0.0,0.0,0.0,0.0,-0.21480582411308993,-53.639884537934606,0.0,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 04:00:00+00:00,13.938,43248.80137023006,43248.77772,42601.99804255499,646.7796774450107,0.0,646.8033276750721,43.24877772,43.24880137023006,43248.77772,140.0,0,,,True,optimized,9,43201.22314433437,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.003,1.3049309292740645,0.2,True,0.021,0.0,0.0,139.7977700955432,,182.0,182.0,141.04166268707127,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56036680061.64031,15.565744461566753,10.386526081422701,141.04166268707127,139.7977700955432,139.7917460438012,139.73039725233153,139.734501001719,0.0,0.0,0.0,0.0,0.0,0.0,-0.22374561572471227,-53.63874966973397,42601.99804255499,42601.43060845467,42601.99804255499,0.0,-53639.317103834284,-0.5674341003177688,0.0,139.7425758067639,139.73377925090972,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.73377924906487,139.7345010088687,139.73450100171902,139.73450100171902,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.734501001719,139.79777035641774,139.79777009554306,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432,139.7977700955432
2026-07-11 04:10:00+00:00,96.582,299688.1094746974,299688.15108,45529.51444095792,254158.63663904206,0.0416053025983274,254158.59503373946,299.68815107999995,299.6881094746974,299688.15108,139.7977700955432,0,,,True,optimized,9,297431.20479252195,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006,7.179521531710122,0.39886230731722905,True,0.021,0.0,0.0,139.73976806616145,,182.0,182.0,146.97126757551132,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56031814738.343605,15.564392982873224,10.385624282685512,146.97126757551132,139.73976806616145,140.17607264744075,139.72042724679898,139.72569764516481,0.0,0.0,0.0,0.0,0.0,0.0,-0.23268528631380214,-53.638023534539045,45529.51444095792,45529.15137336046,45529.51444095792,0.0,-53638.38660213651,-0.3630675974636688,0.0,139.842514760331,139.72658426239852,139.72433798888898,139.72431383233527,139.72431357171155,139.7243135688911,139.72431356886057,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.72431356886025,139.7274805328781,139.72570657812724,139.72569774053858,139.7256976461857,139.72569764517587,139.72569764516496,139.72569764516484,139.72569764516487,139.72569764516481,139.72569764516481,139.72569764516481,139.72569764516481,139.72569764516481,139.72569764516481,139.9003148833147,139.7414946575593,139.73978669484882,139.73976826776018,139.73976806834318,139.73976806618504,139.73976806616167,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145,139.73976806616145
2026-07-11 04:20:00+00:00,229.314,711547.7968407676,711547.5831599999,177909.4422369093,533638.1409230906,0.0,533638.3546038583,711.5475831599999,711.5477968407677,711547.5831599999,139.73976806616145,0,,,True,optimized,9,699077.916203622,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009000000000000001,16.42544095967932,0.9125244977599622,True,0.021,0.0,0.0,139.7199799700161,,182.0,182.0,156.60151360712007,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56106373693.362274,15.585103803711743,10.39944395455139,156.60151360712007,139.7199799700161,141.1061831747676,139.70981463299836,139.7152399729785,0.0,0.0,0.0,0.0,0.0,0.0,-0.24162712145997697,-53.65101087704907,177909.44223690926,177915.93590816428,177909.44223690926,0.0,-53644.51720579405,6.493671255018853,0.0,140.25194390323682,139.79750726770115,139.7293770650978,139.7167033796156,139.7142753674366,139.71381008630158,139.71372277826666,139.71370560094604,139.71370226503404,139.71370161884894,139.7137014937413,139.71370146952162,139.71370146483298,139.71370146392533,139.81375154707194,139.72439858893424,139.71678061738118,139.71553289822307,139.71529583417123,139.71525054830408,139.71524205229608,139.71524037659424,139.71524005113665,139.71523998809332,139.71523997588747,139.71523997352455,139.7152399730671,139.7152399729785,143.53474278742132,140.46481093644107,139.8629648110434,139.7473215821447,139.72515367085606,139.7209952454978,139.7201770398892,139.7200181382371,139.71998735798928,139.7199813986355,139.71998024495835,139.71998002162098,139.71997997838585,139.7199799700161
2026-07-11 04:30:00+00:00,362.796,1125734.2811383952,1125734.22024,451239.7757100719,674494.444529928,0.0,674494.5054283233,1125.73422024,1125.734281138395,1125734.22024,139.7199799700161,0,,,True,optimized,9,1095136.336416482,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.012,25.029138694356362,1.0,True,0.021,0.0,0.0,139.70653596484647,,182.0,182.0,166.13532186912397,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56344914592.4346,15.651365164565167,10.443658052655978,166.13532186912397,139.70653596484647,142.55752728129335,139.70043981523793,139.70450734476464,0.0,0.0,0.0,0.0,0.0,0.0,-0.2505758231769779,-53.69221030200574,451239.77571007184,451260.3754225502,451239.77571007184,0.0,-53671.61058952741,20.59971247833164,0.0,141.10083670683315,140.09221496468533,139.8260788046022,139.74425838155392,139.71727328247258,139.70798695141195,139.70471351950337,139.70354031059964,139.70311592220014,139.70296004658618,139.70290294039987,139.70288234960154,139.7028748157641,139.70287204524993,140.2152567194766,139.83511614860473,139.74248957304988,139.71652201372842,139.7085329252861,139.70590575710497,139.70500488199502,139.70468663770035,139.70457261472737,139.70453088625106,139.7045155883696,139.70451009138628,139.70450808290866,139.70450734476464,149.7936180023489,143.46353770043484,141.0904693974008,140.21351747875806,139.89176110266035,139.7742031674911,139.73130963921236,139.7156396499132,139.70985277845423,139.7077263953729,139.7069586312641,139.70667750371007,139.7065740783648,139.70653596484647
2026-07-11 04:40:00+00:00,478.578,1484997.7676767765,1484998.8193199998,801523.1858590877,683475.633460912,1.0516432232689112,683474.5818176888,1484.9988193199997,1484.9977676767764,1484998.8193199998,139.70653596484647,0,,,True,optimized,9,1432646.5541126763,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.015,31.705898476107222,1.0,True,0.021,0.0,0.0,139.69564519758796,,182.0,182.0,174.26342575740057,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56793589984.17411,15.775997217826141,10.526821056839465,174.26342575740057,139.69564519758796,144.41825755725714,139.69855716921734,139.69368413416294,0.0,0.0,0.0,0.0,0.0,0.0,-0.2595374102243898,-53.76952228447113,801523.1858590877,801561.8418503203,801523.1858590877,0.0,-53730.866293238476,38.65599123265565,0.0,142.3698380730097,140.67676238908587,140.0861977310952,139.85585000296305,139.761598187256,139.72196424262765,139.705017543115,139.69768482217907,139.69448406948683,139.6930764637427,139.692454779985,139.69218054436476,139.69205907229394,139.69200533392768,140.99905970836897,140.1670891917437,139.87844086563328,139.7686557308648,139.7248490367796,139.70684758286686,139.6993083028664,139.69610502988144,139.6947286371394,139.69413122515363,139.6938702758111,139.69375612403226,139.69370617095586,139.69368413416294,156.14184226593582,147.37029253245095,143.2425755874357,141.32504905251264,140.44094116688075,140.03535720295514,139.8499509424631,139.76539095874406,139.7269206523938,139.70943825338654,139.70153453250552,139.6979653230014,139.69636313378186,139.69564519758796
2026-07-11 04:50:00+00:00,574.655,1783119.566219139,1783119.9856999996,1192232.8255378134,590887.1601621863,0.41948086069896817,590886.7406813256,1783.1199856999997,1783.119566219139,1783119.9856999996,139.69564519758796,0,,,True,optimized,9,1708673.5838474405,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.018,36.49290948953862,1.0,True,0.021,0.0,0.0,139.68888705413292,,182.0,182.0,180.91116704679575,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57476632689.79053,15.965731302719592,10.653424575620496,180.91116704679575,139.68888705413292,146.5749112607552,139.71683509878702,139.68297070921741,0.0,0.0,0.0,0.0,0.0,0.0,-0.2685185952360175,-53.88711006976617,1192232.8255378134,1192291.619430461,1192232.8255378134,0.0,-53828.31617711857,58.79389264760539,0.0,143.987214730914,141.5583721725109,140.5519912537202,140.09661818242753,139.882692108917,139.7799980184074,139.7300072172089,139.70542169003468,139.69323537940588,139.6871563851749,139.68410907747884,139.6825768074685,139.6818034202994,139.6814117962402,142.14222016636043,140.7577443943184,140.17665773056274,139.9156718681199,139.79442437915648,139.73692507441865,139.70927492551527,139.69583594774195,139.6892482094684,139.6859957711576,139.68438083173183,139.6835760383105,139.68317320924785,139.68297070921741,162.35241351385608,151.91787995200116,146.21909089181742,143.1512506123384,141.51453598493418,140.64677191787143,140.18880997236502,139.94798324521017,139.8216943305331,139.75561554533311,139.7211052413462,139.70311394475863,139.69373678906132,139.68888705413292
2026-07-11 05:00:00+00:00,653.685,2028345.5478644334,2028345.3339,1767114.2564428707,261231.07745712926,0.0,261231.29142156267,2028.3453339,2028.3455478644335,2028345.3339,139.68888705413292,0,,,True,optimized,9,1933088.6807332877,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.020999999999999998,39.74310087934799,1.0,False,0.021,0.0,0.0,139.67348648256694,,182.0,182.0,186.31801214010318,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58504515867.11278,16.251254407531327,10.843945060027663,186.31801214010318,139.67348648256694,150.67554066761568,139.72064905131188,139.67228095608056,0.0,0.0,0.0,0.0,0.0,0.0,-0.2775292860818742,-54.06414507514036,1767114.2564428707,1767202.7739455577,1767114.2564428707,0.0,-53975.62757245335,88.5175026870129,0.0,146.8062162918667,142.83682171320436,141.130499144015,140.35860927215896,140.0000370472164,139.83025510334193,139.7486525829884,139.70894369000035,139.68942185640634,139.67974168359194,139.67490831395864,139.67248272081872,139.67125920800711,139.67063990007298,143.98871472355788,141.6398964297723,140.59836662684341,140.11661763935953,139.8883716966921,139.7783987765156,139.72473405588374,139.69827777097603,139.68512678193537,139.67854500822008,139.67523316204512,139.67356039412405,139.67271223251728,139.67228095608056,159.97745625051192,148.55663819251808,143.6080539750239,141.44244180216683,140.4813802705093,140.0480804441814,139.84950499801226,139.75703038396986,139.71330872152657,139.69235058589396,139.6821824206855,139.67719094818628,139.67472710508375,139.67348648256694
2026-07-11 05:10:00+00:00,718.952,2230863.6779790553,2230864.9188800002,1813192.295035951,417672.6238440492,1.240900944918394,417671.38294310425,2230.8649188800005,2230.8636779790554,2230864.9188800002,139.67348648256694,0,,,True,optimized,9,2116682.18520094,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,40.05664937855664,1.0,False,0.021,0.0,0.0,139.66281263732714,,182.0,182.0,190.73219004617232,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59559938220.26526,16.544427283407018,11.039569993301305,190.73219004617232,139.66281263732714,154.80923782080953,139.7285034519568,139.661434329528,0.0,0.0,0.0,0.0,0.0,0.0,-0.2865702751632894,-54.24593448849114,1813192.295035951,1813283.1897426264,1813192.295035951,0.0,-54155.03978181584,90.89470667530259,0.0,149.7033347071529,144.16364077625323,141.72801456023515,140.62425444636216,140.11532919359678,139.8773059508276,139.76456293746065,139.7105348848916,139.68436870844715,139.671575059681,139.6652668525158,139.66213552921485,139.66057095948798,139.6597854927468,145.88708570859424,142.4884616324637,140.97371192384534,140.28012856589072,139.9568507028783,139.80397019735878,139.73075942593607,139.69530659576574,139.6779684117868,139.6694156450671,139.66516530291594,139.6630409555354,139.6619731793109,139.661434329528,163.2680691676099,150.49516592522917,144.636475317195,141.9562535427452,140.72715724260974,140.1604319303215,139.89716793032574,139.77380470143896,139.71545909778214,139.68758323890748,139.67414136761428,139.66760155358887,139.66439481916666,139.66281263732714
2026-07-11 05:20:00+00:00,773.311,2399536.560037094,2399537.63434,1950596.8099294251,448940.82441057474,1.0743029057048261,448939.75010766904,2399.53763434,2399.536560037094,2399537.63434,139.66281263732714,0,,,True,optimized,9,2268428.1690693675,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,39.573456394460834,1.0,False,0.021,0.0,0.0,139.65223294331304,,182.0,182.0,194.38269421527036,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60697689973.42788,16.8604694370633,11.250454868090621,194.38269421527036,139.65223294331304,158.89361447753055,139.74176980313996,139.6506128218661,0.0,0.0,0.0,0.0,0.0,0.0,-0.29564391541244905,-54.441841494957664,1950596.8099294251,1950694.7634326585,1950596.8099294251,0.0,-54343.8879917243,97.95350323335879,0.0,152.6711419294186,145.61555008906305,142.41810154352092,140.94537541493855,140.2608286686366,139.93995351601322,139.7882710491773,139.71594713887256,139.68116514181744,139.66429758570834,139.65605239488787,139.65199422086005,139.64998183807714,139.64897926097728,147.92050953476004,143.45365007533465,141.42248261147319,140.48446699068705,140.04660769728974,139.84021742466885,139.7420168511057,139.6948620808671,139.67201896649973,139.66086114338958,139.65536926905264,139.65264892965607,139.65129233635494,139.6506128218661,166.35351603454802,152.44531747848282,145.72759492400485,142.52626372998236,141.0109508683682,140.29544973390495,139.95740353347236,139.797238299379,139.72101627294012,139.68454032355643,139.6669760732623,139.6584387618991,139.65427567813524,139.65223294331304
2026-07-11 05:30:00+00:00,819.025,2541383.815725958,2541385.4335,2065378.3868812318,476007.046618768,1.6177740418352187,476005.4288447262,2541.3854334999996,2541.383815725958,2541385.4335,139.65223294331304,0,,,True,optimized,9,2395238.2533854097,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,38.53825053410418,1.0,False,0.021,0.0,0.0,139.64177660746532,,182.0,182.0,197.43186501163473,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61904189593.996445,17.19560822055457,11.474082316441905,197.43186501163473,139.64177660746532,162.8712564335174,139.7613058991002,139.6398259899779,0.0,0.0,0.0,0.0,0.0,0.0,-0.304752170474497,-54.649530372287884,2065378.3868812318,2065482.2313198969,2065378.3868812318,0.0,-54545.685933622764,103.8444386651172,0.0,155.66222830120128,147.17205711142202,143.19538790428115,141.3223854825149,140.43831186884645,140.01979323747042,139.82086881477866,139.72584113250014,139.6801832614031,139.65810920662682,139.6473686300881,139.64211038926715,139.63951808171024,139.63823450791443,150.05451846019002,144.52409975197767,141.94327730271178,140.73120435342753,140.15947580797604,139.88849867683524,139.7593590229925,139.69743463583134,139.66754555211403,139.65302166584854,139.64591709603698,139.64242058986147,139.64068813303564,139.6398259899779,169.2594458411968,154.40344459178286,146.87710510710636,143.15140777729795,141.3335688872524,140.45442745246908,140.0313434658734,139.82813083015114,139.73049711836956,139.6835019710737,139.66079686714136,139.64977478236486,139.64440752360528,139.64177660746532
2026-07-11 05:40:00+00:00,857.838,2661820.4787033503,2661819.84372,2162267.404008718,499552.43971128156,0.0,499553.0746946321,2661.81984372,2661.82047870335,2661819.84372,139.64177660746532,0,,,True,optimized,9,2502342.5557408934,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,37.13461346292851,1.0,False,0.021,0.0,0.0,139.63147033538573,,182.0,182.0,200.00586989644592,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63168695030.712746,17.54685973075354,11.70846127472615,200.00586989644592,139.63147033538573,166.7038197173955,139.78799532641503,139.62908499462418,0.0,0.0,0.0,0.0,0.0,0.0,-0.31389669635074335,-54.86715525747814,2162267.404008718,2162376.2164513133,2162267.404008718,0.0,-54758.34281488322,108.81244259492087,0.0,158.6409738554281,148.81533624956947,144.05455469037938,141.75536596096666,140.6493531447584,140.11836050146476,139.86345957641907,139.74090947065616,139.68182557542687,139.65323280303565,139.63933404105688,139.63254589689845,139.62921137043088,139.6275668711678,152.2606778933819,145.68924964862748,142.53438212055966,141.02161899628217,140.29716794129914,139.95015986218988,139.78366725612725,139.70354845495615,139.66484215113084,139.64605595286247,139.63689171726796,139.63239856347292,139.63018247652454,139.62908499462418,172.0063407306484,156.36572822956077,148.08066493483793,143.83041538432622,141.69563655526727,140.63857345913817,140.1200940073492,139.8672945877356,139.74443836013165,139.6847958874743,139.6558251183671,139.64172298616023,139.63483995393588,139.63147033538573
2026-07-11 05:50:00+00:00,891.089,2764995.3626591642,2764995.70166,2244861.2338314224,520134.4678285774,0.33900083554908633,520134.12882774184,2764.9957016599997,2764.995362659164,2764995.70166,139.63147033538573,0,,,True,optimized,9,2593689.612925342,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,35.496145159953244,1.0,False,0.021,0.0,0.0,139.62134905813852,,182.0,182.0,202.19996487734875,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64482623651.65728,17.911839903238132,11.952000932599463,202.19996487734875,139.62134905813852,170.36684516331638,139.82274175146378,139.61840314689167,0.0,0.0,0.0,0.0,0.0,0.0,-0.3230789034491187,-55.09324259025218,2244861.2338314224,2244974.2774978094,2244861.2338314224,0.0,-54980.19892386533,113.04366638684587,0.0,161.58072853555754,150.52973153915215,144.99030513774716,142.2440752626828,140.89531907689062,140.23711978259033,139.9171492671961,139.7618726466803,139.68652360682873,139.6499126610935,139.63208271022955,139.6233720582449,139.61909878500626,139.61699524817396,154.51539603941217,146.93921088485544,143.1937870787337,141.35669951969595,140.46126698288197,140.02652451215224,139.8158450968389,139.71375923370468,139.6642291931037,139.64014077661577,139.62838820558844,139.62263290481374,139.6198013293692,139.61840314689167,174.60946881118392,158.3277833410046,149.33370726987832,144.5617281943552,142.09755804204676,140.84897146330897,140.22473209238066,139.9155502505246,139.76337244186314,139.68877237913108,139.65225710890755,139.63439381891317,139.62563949780173,139.62134905813852
2026-07-11 06:00:00+00:00,919.809,2854112.6514905733,2854112.1384599996,2315900.5510454434,538211.5874145562,0.0,538212.1004451299,2854.1121384599996,2854.112651490573,2854112.1384599996,139.62134905813852,0,,,True,optimized,9,2672292.622395839,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,33.72000973418562,1.0,False,0.021,0.0,0.0,139.61145164544004,,182.0,182.0,204.086854897502,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65839038028.82164,18.28862167467268,12.203415422004205,204.086854897502,139.61145164544004,173.8459722221058,139.86646275663506,139.60779616380566,0.0,0.0,0.0,0.0,0.0,0.0,-0.33230000383013564,-55.32660228610173,2315900.5510454434,2316017.2308933684,2315900.5510454434,0.0,-55209.922438176814,116.67984792491916,0.0,164.46167775164636,152.30137571507925,145.99734968936244,142.78796156672746,141.1773650006228,140.37745390746687,139.9830378702159,139.78947459055044,139.6947363526598,139.64841588976452,139.62576269942528,139.6146694644463,139.60922271357842,139.60654184665057,156.79896547002363,148.26465924557033,143.91920109461677,141.73714788877496,140.65321651069175,140.1188832318532,139.85681162738499,139.72865121381415,139.66605292532046,139.6354719629515,139.62051326410605,139.61318081711755,139.60957467853262,139.60779616380566,177.08050236006733,160.28500878621182,150.63155399243828,145.34354977807843,142.5395141689074,141.08658388194027,140.3462952006632,139.97372297595768,139.7878829289553,139.69576604864304,139.65030179261316,139.6279029261544,139.6168739373392,139.61145164544004
2026-07-11 06:10:00+00:00,944.797,2931648.2357052453,2931648.40318,2377484.6381032555,554163.7650767444,0.16747475462034345,554163.5976019897,2931.64840318,2931.6482357052455,2931648.40318,139.61145164544004,0,,,True,optimized,9,2740458.0700535425,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,31.876231484551113,1.0,False,0.021,0.0,0.0,139.6018162685553,,182.0,182.0,205.7222037066569,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67232260952.62364,18.675628042395456,12.461652459233887,205.7222037066569,139.6018162685553,177.13411961358958,139.9200823100677,139.59728237067242,0.0,0.0,0.0,0.0,0.0,0.0,-0.3415610473713138,-55.56626124706895,2377484.6381032555,2377604.467583739,2377484.6381032555,0.0,-55446.43176658545,119.82948048350227,0.0,167.2692312935774,154.1179007302911,147.07040480598423,143.3861794300175,141.49643355147526,140.54065541569344,140.06221151516064,139.8244773299178,139.70694834498195,139.64903149856227,139.62053911938955,139.60652850154898,139.5996318601413,139.59623253789883,159.09483369563802,149.65676368117397,144.70807415730414,142.1633862128398,140.87431328434064,140.2284841805544,139.907495055582,139.74883382985215,139.6706844883107,139.63226422947847,139.61338672679554,139.604107081312,139.59953709532408,139.59728237067242,179.42846005873866,162.23275798783914,151.96947763778266,146.1738668998683,143.02148756180767,141.35225268086919,140.48576191337352,140.0426352547195,139.8185531635159,139.70618580277448,139.65018567895046,139.62238913266702,139.60862099789097,139.6018162685553
