timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:20:00+00:00,966.682,2999555.229347039,2999556.24508,2431250.3515389147,568305.8935410851,1.0157329607754946,568304.8778081243,2999.55624508,2999.555229347039,2999556.24508,139.6018162685553,0,,,True,optimized,9,2799990.169149551,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,30.01544079010381,1.0,False,0.021,0.0,0.0,139.59249059296081,,182.0,182.0,207.14956040369339,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68657597860.53999,19.07155496126111,12.725841896448989,207.14956040369339,139.59249059296081,180.22946935877556,139.98452549837057,139.58688301121646,0.0,0.0,0.0,0.0,0.0,0.0,-0.3508629499451344,-55.81141544292319,2431250.3515389147,2431372.928636842,2431250.3515389147,0.0,-55688.838344995864,122.5770979273293,0.0,169.99284150212648,155.96823105094387,148.20420512053053,144.03761070601132,141.85325649473933,140.7279192240044,140.15573526384256,139.86765658928408,139.7236672361426,139.6520698227078,139.61659316067602,139.59905110010598,139.59038180252296,139.58609714325888,161.38905369257682,151.1071442287254,145.55762508373257,142.63556667506984,141.12570204144632,140.35652448451546,139.96882638691224,139.77493846271386,139.6785186126594,139.63075125862233,139.6071417120186,139.5954852536893,139.58972830585378,139.58688301121646,181.66071980847332,164.16655103021387,153.34278477629002,147.05050098094074,143.54327061515522,141.64670274654137,140.64406665246474,140.1230972433431,139.85598209221686,139.72042837991495,139.65217422393744,139.61800394543516,139.600965670444,139.59249059296081
2026-07-11 06:30:00+00:00,985.961,3059377.096865764,3059377.82534,2478482.293219569,580895.5321204308,0.7284742360934615,580894.8036461947,3059.37782534,3059.377096865764,3059377.82534,139.59249059296081,0,,,True,optimized,9,2852305.0328619103,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,28.173652941569316,1.0,False,0.021,0.0,0.0,139.58353646455492,,182.0,182.0,208.40312230034488,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70111125393.81381,19.475312609392727,12.995256530181889,208.40312230034488,139.58353646455492,183.13394860387214,140.06071194994288,139.57662281389747,0.0,0.0,0.0,0.0,0.0,0.0,-0.36020651551460414,-56.06139341681855,2478482.293219569,2478607.282206517,2478482.293219569,0.0,-55936.40442987066,124.98898694788659,0.0,172.62509881190738,157.84242049932286,149.3935202306285,144.74088703200744,142.2483582869257,140.94033648742428,140.26464532265,139.91979680359609,139.74542136825303,139.65786165378304,139.61412134342763,139.59235039900986,139.5815356443338,139.57617047127718,163.66986035129398,152.6078465708293,146.46487202551583,143.15358382771777,141.4083721187818,140.50414254409085,140.04173298930522,139.80761493423347,139.6899722654178,139.63118537344567,139.60192454471152,139.58739792638147,139.58019365799032,139.57662281389747,183.7833995510196,166.08213682692258,154.7468510033876,147.97112999783275,144.10447620305757,141.97052229824092,140.82208141954874,140.21590561046563,139.9007751010853,139.73889797784034,139.65653260202393,139.6149159330924,139.59401467559516,139.58353646455492
2026-07-11 06:40:00+00:00,1003.032,3112351.1764214635,3112348.1140799997,2520201.5895943837,592146.524485616,0.0,592149.5868270798,3112.34811408,3112.3511764214636,3112348.1140799997,139.58353646455492,0,,,True,optimized,9,2898531.0664781183,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,26.37621184784811,1.0,False,0.021,0.0,0.0,139.57499937509536,,182.0,182.0,209.51016045172025,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71589533240.84424,19.885981455790066,13.269282786649446,209.51016045172025,139.57499937509536,185.85212049217708,140.14955046785747,139.56652922277377,0.0,0.0,0.0,0.0,0.0,0.0,-0.36959245368191457,-56.31562900386269,2520201.5895943837,2520328.707387906,2520201.5895943837,0.0,-56188.51121034054,127.11779352214944,0.0,175.16104608065052,159.73152782922807,150.6331754202991,145.49441375878826,142.68206137248708,141.17888978307113,140.3899427449753,139.98168654862948,139.7727575342236,139.66675741525478,139.6133363869743,139.5865496437899,139.5731633733915,139.56648985724752,165.92733576498048,154.15132693622925,147.42666402446525,143.71708855993444,141.7231556274784,140.6724110386426,140.12713251365338,139.84752794284165,139.7054831570538,139.63383723990415,139.59789526031005,139.5799361988967,139.57098418589112,139.56652922277377,185.8018189204618,167.97557647986162,156.17716518310962,148.93331822570877,144.70455203859873,142.32418461531594,141.02062123627934,140.32184483801626,139.95354545778056,139.76203100386246,139.6635196777499,139.6132876361526,139.587831957558,139.57499937509536
2026-07-11 06:50:00+00:00,1018.217,3159469.148601206,3159466.2579799998,2557224.9068090366,602241.3511709631,0.0,602244.2417921694,3159.4662579799997,3159.469148601206,3159466.2579799998,139.57499937509536,0,,,True,optimized,9,2939568.232991576,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,24.640300692112675,1.0,False,0.021,0.0,0.0,139.5669571118881,,182.0,182.0,210.49242118428975,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73090001404.17758,20.302778167827107,13.547397972910716,210.49242118428975,139.5669571118881,188.3903368148828,140.25193290799913,139.55663369217353,0.0,0.0,0.0,0.0,0.0,0.0,-0.3790213937102033,-56.57364016973247,2557224.9068090366,2557353.9123919713,2557224.9068090366,0.0,-56444.63458679756,129.00558293490758,0.0,177.59763859215113,161.62751157494807,151.9180715726105,146.29639364682646,143.1544926190819,141.44444926089807,140.5325872983949,140.05411361009104,139.8062382862501,139.6791262574349,139.614466982458,139.58178463915206,139.56534244359472,139.55709921853472,168.15313796691504,155.73044164925588,148.43971198510968,144.3255030862055,142.07072701829483,140.86233086035918,140.2259271865373,139.89535337443306,139.7255080637132,139.63899548056838,139.59522767003008,139.57320108094717,139.56215666327782,139.55663369217353,187.7206311850815,169.843238966747,157.6293421558101,149.93453496224305,145.34278837370454,142.70803897425546,141.24043119824648,140.4416762084203,140.01491208113677,139.79027221943124,139.6734506536146,139.6133007505366,139.58256578191188,139.5669571118881
2026-07-11 07:00:00+00:00,1031.779,3201550.7784301797,3201548.3302599997,2590220.5922699505,611327.7379900492,0.0,611330.1861602291,3201.5483302599996,3201.55077843018,3201548.3302599997,139.5669571118881,0,,,True,optimized,9,2976156.7310729856,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,22.97749007054591,1.0,False,0.021,0.0,0.0,139.55947715276181,,182.0,182.0,211.3678268854287,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74610111163.38667,20.72503087871852,13.82915377363415,211.3678268854287,139.55947715276181,190.7561538529274,140.36872855699667,139.54697203752926,0.0,0.0,0.0,0.0,0.0,0.0,-0.3884938959890697,-56.835013673198134,2590220.5922699505,2590351.279021683,2590220.5922699505,0.0,-56704.32692146534,130.6867517327919,0.0,179.9333460965209,163.52315153413403,153.24320720023508,147.14485147810953,143.66559125015127,141.7377697081195,140.69349175212946,140.13786015511764,139.84643936448253,139.69535505044703,139.61775761456894,139.57820336160918,139.55815905459025,139.54804753097474,170.34028653894774,157.33844233221578,149.5006193859647,144.97803701040175,142.45160403584168,141.07482570598083,140.3389981744456,139.95177441388466,139.75052103691365,139.6469661506885,139.5941096114241,139.5673035980168,139.55377467683874,139.54697203752926,189.5441783022346,171.68187040574145,159.0991652272195,150.97218501374044,146.01832847218313,143.1223131233787,141.48218552227127,140.57613920381422,140.0854971637108,139.8240803869769,139.6866377781337,139.61516532434317,139.5783278662768,139.55947715276181
2026-07-11 07:10:00+00:00,1043.933,3239261.0431000805,3239261.46302,2619731.440766681,619530.0222533192,0.4199199196882546,619529.6023333995,3239.26146302,3239.2610431000803,3239261.46302,139.55947715276181,0,,,True,optimized,9,3008894.840047563,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,21.394713653526424,1.0,False,0.021,0.0,0.0,139.5526514436124,,182.0,182.0,212.15086750645384,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76147769706.1191,21.15215825169975,14.114162281291003,212.15086750645384,139.5526514436124,192.95785141794022,140.5007795945758,139.53758434717824,0.0,0.0,0.0,0.0,0.0,0.0,-0.3980104613366403,-57.09939208542394,2619731.440766681,2619863.629972794,2619731.440766681,0.0,-56967.20287931105,132.18920611288922,0.0,182.16781967676513,165.4119750191913,154.6036966807692,148.03765730665646,144.21511736863795,142.05948906748154,140.87351704680222,140.23369849518147,139.89394628520918,139.71584682245526,139.6234680548658,139.57596572714996,139.5517084087579,139.53938951652376,172.48298097180987,158.9689710334701,150.60591115002157,145.6737037810626,142.86614972887227,141.31073764506613,140.46720038931522,140.01747800775823,139.78101121577726,139.65807194799532,139.5947427730125,139.5623649750868,139.54590901412496,139.53758434717824,191.27642717983045,173.48853865754862,160.58257948763446,152.04362043218333,146.73018808430683,143.56712157105997,141.74649234173637,140.72593318686685,140.16591549688698,139.86392110747607,139.7034036116917,139.619099952778,139.57525530719735,139.5526514436124
2026-07-11 07:20:00+00:00,1054.858,3273158.994739687,3273161.0825199997,2646208.21905024,626952.8634697599,2.0877803126350045,626950.7756894473,3273.1610825199996,3273.158994739687,3273161.0825199997,139.5526514436124,0,,,True,optimized,9,3038283.515368087,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,19.895856402108336,1.0,False,0.021,0.0,0.0,139.54652897969726,,182.0,182.0,212.85370782004856,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77701154880.63683,21.58365413351023,14.402085755912916,212.85370782004856,139.54652897969726,195.00411526920638,140.64889581056164,139.5285154037436,0.0,0.0,0.0,0.0,0.0,0.0,-0.40757153871818813,-57.366464289286895,2646208.21905024,2646341.7551521715,2646208.21905024,0.0,-57232.9281873554,133.53610193149507,0.0,184.30164461431622,167.28819782352346,155.99478865516187,148.97254937209286,144.80266135021307,142.41012760556083,141.07346740371094,140.34238648440714,139.94935181942233,139.741019089783,139.63187280396266,139.57524283893977,139.5460936090729,139.53118562462112,174.57644993827745,160.61605573824707,151.7520609504889,146.4113373137981,143.31457551472408,141.57082348854843,140.61135747367624,140.0931509621351,139.81748081603297,139.67265127555956,139.5973425549486,139.55851642586111,139.53863717912205,139.5285154037436,192.9211782877916,175.26067433528016,162.07571510829212,153.14616342473266,147.477261315393,144.04245722785592,142.0338819614407,140.8917331386433,140.25677280958138,139.9102667081384,139.72406931715147,139.62531295150077,139.57348670533102,139.54652897969726
2026-07-11 07:30:00+00:00,1064.703,3303709.1323279114,3303709.52682,2670025.3676672094,633684.1591527904,0.3944920883513987,633683.7646607021,3303.7095268199996,3303.7091323279114,3303709.52682,139.54652897969726,0,,,True,optimized,9,3064737.6698415144,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,18.48228311523272,1.0,False,0.021,0.0,0.0,139.5412369825626,,182.0,182.0,213.4863983844391,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79268669374.6699,22.019074826297196,14.692628132038225,213.4863983844391,139.5412369825626,196.90377597128574,140.81385110237636,139.51981420734919,0.0,0.0,0.0,0.0,0.0,0.0,-0.4171775316517761,-57.63595760152771,2670025.3676672094,2670160.1143233296,2670025.3676672094,0.0,-57501.210945407394,134.74665612031094,0.0,186.3361327991125,169.1466694415614,157.41188147725043,149.94715613502984,145.4276538119501,142.7900879414632,141.2940864898407,140.464663788683,140.01325323698566,139.7713026774027,139.64326060097184,139.57621844216004,139.54142588001557,139.5235013585483,176.61682242230506,162.27410567484287,152.93551672871618,147.18960884915074,143.79694517720458,141.85575176759758,140.7722571471865,140.17947647091896,139.86044301886338,139.69105733933955,139.60213783101005,139.55589983226878,139.53204366244194,139.51981420734919,194.48203713082435,176.9960297116505,163.57489006067672,154.27712014582954,148.2583322749636,144.54820559195673,142.3448187096316,141.0741795809891,140.35867327091754,139.96359663454226,139.7489954994279,139.6340272757413,139.57315450267686,139.5412369825626
2026-07-11 07:40:00+00:00,1073.594,3331298.1596034323,3331297.76636,2473408.396316373,857889.370043627,0.0,857889.7632870595,3331.29776636,3331.2981596034324,3331297.76636,139.5412369825626,0,,,True,optimized,9,3088601.872792738,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.020012519227149136,17.153587908984974,0.9529771060547207,False,0.021,0.0,0.0,139.5607301855168,,182.0,182.0,214.0573638802707,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80718058080.78511,22.421682800218086,14.961275624745243,214.0573638802707,139.5607301855168,198.26148466327675,141.02532446911903,139.51213845445818,0.0,0.0,0.0,0.0,0.0,0.0,-0.42682505631519907,-57.885147980537724,2473408.396316373,2473532.9915058776,2473408.396316373,0.0,-57760.55279103294,124.59518950478378,0.0,187.92038245697765,170.7575043600231,158.73904515638029,150.921169926178,146.08972154672745,143.2151382550696,141.554391287242,140.61716725090957,140.09827414844457,139.8155000170436,139.6634272985229,139.58255245337608,139.53994477574332,139.51767412146816,178.3024976877309,163.75050358925213,154.0539615188631,147.9643559896446,144.30058722918517,142.16711398913944,140.95631364997732,140.28328074655448,139.91550095579683,139.71735910736803,139.61187291885963,139.55627566111477,139.52721834749252,139.51213845445818,198.28798642071732,181.9250725166632,168.24193786633984,158.06442900179837,151.0494007390338,146.4704059652146,143.60243523915906,141.86374285307744,140.83718870040767,140.2442418629479,139.90801504032274,139.72033634208174,139.6169819375383,139.5607301855168
2026-07-11 07:50:00+00:00,1081.637,3356257.8175490964,3356254.7127799997,2344305.5803883006,1011949.1323916991,0.0,1011952.2371607958,3356.25471278,3356.257817549096,3356254.7127799997,139.5607301855168,0,,,True,optimized,9,3110188.876362455,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.019056675943572507,16.33429366591929,0.9074607592177384,False,0.021,0.0,0.0,139.65043704335983,,182.0,182.0,214.59577832919604,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82089839586.51555,22.80273321847654,15.215538446375817,214.59577832919604,139.65043704335983,199.21882752887555,141.3016819582171,139.50771318001782,0.0,0.0,0.0,0.0,0.0,0.0,-0.43651188859763296,-58.120993694603435,2344305.5803883006,2344423.5032453337,2344305.5803883006,0.0,-58003.070837570354,117.92285703308153,0.0,189.12902337800583,172.12558202228058,159.96557111135058,151.89253876859837,146.79970023598113,143.70479338460493,141.87694942813943,140.82134951431425,140.2225569315955,139.8877802641113,139.70281053383636,139.6015948948711,139.5466433220611,139.51699766199127,179.6673953385394,165.06428093857983,155.13051580910778,148.7655686864116,144.85856199292493,142.53653477029897,141.19076604469,140.42626364823352,139.99893839600796,139.7632141761877,139.63458260187164,139.56501178376686,139.52765525691945,139.50771318001782,201.8794528126615,187.2270427170138,173.88721225044213,163.16557983952868,155.20857885375088,149.6263513381097,145.87173421950035,143.42800245738928,141.87885051570916,140.91777579385123,140.33216203920446,139.9806919850026,139.77245565909638,139.65043704335983
2026-07-11 08:00:00+00:00,1088.921,3378853.5736118904,3378856.52774,2414665.847715702,964190.6800242979,2.954128109384328,964187.7258961885,3378.85652774,3378.8535736118906,3378856.52774,139.65043704335983,0,,,True,optimized,9,3129769.6875588004,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.01858535440530328,15.930303775974238,0.8850168764430132,False,0.021,0.0,0.0,139.65913182099519,,182.0,182.0,215.1491313048498,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83503693583.19846,23.19547043977735,15.477599499880723,215.1491313048498,139.65913182099519,200.15155366846014,141.58218997517474,139.5060702285635,0.0,0.0,0.0,0.0,0.0,0.0,-0.44623922961881796,-58.364046127109866,2414665.847715702,2414787.373931955,2414665.847715702,0.0,-58242.519910856616,121.52621625325264,0.0,190.3123484380166,173.49224596356055,161.2145921443726,152.89989774821328,147.54899354693148,144.23050676696843,142.22927141065844,141.04839266168653,140.36349324372406,139.97170763670286,139.75007981290008,139.62583796241867,139.55669798487858,139.51844856376766,181.02144615911706,166.4191702921054,156.2798880824795,149.64911188484248,145.49330375666852,142.96985427479837,141.4744797368942,140.6051561653045,140.1074526760891,139.82599502136063,139.66840480985996,139.58087898057929,139.5325819777157,139.5060702285635,202.51067979803994,187.94546406633302,174.61398959481528,163.82622164347578,155.76089670439382,150.0588436334736,146.19296809365946,143.65616925038623,142.03450915682603,141.01981590581047,140.39611247113223,140.01844553957704,139.79266106504988,139.65913182099519
2026-07-11 08:10:00+00:00,1095.524,3399345.076458058,3399345.2405599994,2354947.2950672396,1044397.9454927598,0.16410194151103497,1044397.7813908183,3399.345240559999,3399.345076458058,3399345.2405599994,139.65913182099519,0,,,True,optimized,9,3147458.0616880073,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.018004130705221093,15.43211203304665,0.8573395573914806,False,0.021,0.0,0.0,139.66391441700017,,182.0,182.0,215.5836657015068,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84881572471.69516,23.578214575470877,15.732992485272973,215.5836657015068,139.66391441700017,201.0539585356289,141.86090522614535,139.50490792670422,0.0,0.0,0.0,0.0,0.0,0.0,-0.45600604889965496,-58.600915685021775,2354947.2950672396,2355065.7298461953,2354947.2950672396,0.0,-58482.48090606602,118.43477895575779,0.0,191.45290871022905,174.80990290303188,162.42426492188667,153.88102260831724,148.28320358675177,144.74888511991327,142.57893435635984,141.2752392819136,140.50531089418604,140.05682669231092,139.79848143411704,139.65101290457818,139.56745966091088,139.52040817833466,182.32581673872687,167.72896375682635,157.39721586343455,150.51341158115486,146.11832147062313,143.39945325488574,141.75775119253234,140.78510116065627,140.21749070719227,139.8902602327065,139.70346648408957,139.59769620045606,139.53819760800013,139.50490792670422,203.0078578641924,188.51240949217913,175.18811011575744,164.3483395812364,156.19737545307694,150.40041334114073,146.446294248627,143.83560821097367,142.1563264651883,141.09898554629723,140.444962793539,140.04641603342705,139.806624609492,139.66391441700017
2026-07-11 08:20:00+00:00,1101.511,3417922.8042942174,3417922.5423399997,2288365.1108513945,1129557.4314886052,0.0,1129557.693442823,3417.92254234,3417.9228042942173,3417922.5423399997,139.66391441700017,0,,,True,optimized,9,3163480.5828426224,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.017407274997312348,14.920521426267726,0.8289178570148736,False,0.021,0.0,0.0,139.66708403149656,,182.0,182.0,215.97447996189663,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86219361994.84262,23.949822776345172,15.980954815631243,215.97447996189663,139.66708403149656,201.92516554596497,142.13634392093377,139.50404607271875,0.0,0.0,0.0,0.0,0.0,0.0,-0.46581119815402666,-58.830895526230414,2288365.1108513945,2288480.1007719985,2288365.1108513945,0.0,-58715.90560562629,114.98992060412274,0.0,192.5496734818402,176.07734390843115,163.59249135179738,154.8331966070738,148.99947183081093,145.2572974927592,142.92372892299863,141.50015452524474,140.6467150621932,140.14220889658847,139.84737083837598,139.67668424785077,139.57864093018728,139.52268966156058,183.57900915698067,168.9912601940727,158.47916322427668,151.35475367875216,146.73005826436972,143.82225883860787,142.03811532918263,140.9642288499572,140.32769477607232,139.95505780862044,139.73911909058117,139.6150322450185,139.54422130089404,139.50404607271875,203.45578256554174,189.02371480385105,175.70592628274986,164.81902579225988,156.5905189689612,150.70767293768802,146.67377729764277,143.996332898195,142.26502177894167,141.16920139456187,140.4878443194813,140.07049373881958,139.81807316812217,139.66708403149656
2026-07-11 08:30:00+00:00,1106.939,3434765.7606438478,3434765.30066,2218742.53609788,1216022.7645621202,0.0,1216023.2245459678,3434.7653006600003,3434.765760643848,3434765.30066,139.66708403149656,0,,,True,optimized,9,3177996.5876301513,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.016802718551642903,14.402330187122487,0.8001294548401382,False,0.021,0.0,0.0,139.66887111510795,,182.0,182.0,216.32749573308746,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87515242146.10558,24.309789485029327,16.22114914860538,216.32749573308746,139.66887111510795,202.76477304582906,142.40734014700953,139.50337881311802,0.0,0.0,0.0,0.0,0.0,0.0,-0.47565347689730675,-59.05367245968067,2218742.53609788,2218853.924564605,2218742.53609788,0.0,-58942.28399295546,111.38846672520594,0.0,193.60285646469038,177.29480733082542,164.7187808122582,155.75528588485537,149.69634663706876,145.75426832270068,143.2623396104501,141.72206151058717,140.7868775096513,140.2272467833735,139.89631786311557,139.7025566614933,139.59004410271035,139.525164644408,184.78147311324093,170.20593861471045,159.52482789759839,152.1717355764894,147.32695577924642,144.2368055997764,142.31432990315125,141.1415586273328,140.43733096208436,140.01986081068864,139.77499616805966,139.63263924335715,139.55048919079567,139.50337881311802,203.8613289610753,189.48720566883964,176.1752498278636,165.24525699117146,156.94604021406062,150.98504256121106,146.87863115011356,144.1406070972787,142.36215350965074,141.23148438696907,140.5254156375426,140.09108755866814,139.82731514063482,139.66887111510795
2026-07-11 08:40:00+00:00,1111.856,3450024.188836434,3450022.45664,2146967.131985719,1303055.3246542811,0.0,1303057.056850715,3450.02245664,3450.024188836434,3450022.45664,139.66887111510795,0,,,True,optimized,9,3191138.3766350313,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.01619489843028996,13.881341511677107,0.7711856395376171,False,0.021,0.0,0.0,139.6693578225647,,182.0,182.0,216.64611455750617,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88767925616.09523,24.657757115582008,16.45333687847272,216.64611455750617,139.6693578225647,203.57261327035616,142.67291598789333,139.50281428873038,0.0,0.0,0.0,0.0,0.0,0.0,-0.4855316477105694,-59.2690248795754,2146967.131985719,2147074.8081956664,2146967.131985719,0.0,-59161.348669627914,107.67620994747995,0.0,194.6129077706887,178.46281024122237,165.8029846948664,156.64652188360728,150.37271922964388,146.23861544092122,143.59368347340643,141.9400598950462,140.9250968350665,140.31142125790805,139.94495410087785,139.72837483823568,139.60149722883392,139.5277201210384,185.93392321289946,171.37321993647666,160.53369979440922,152.96334503592655,147.90780319640479,144.64191375776352,142.5853727650206,141.31627236879893,140.54578020481932,140.08422106725482,139.81078476424412,139.65030387627698,139.55685957497118,139.50281428873038,204.22843433037562,189.9073474214445,176.60059464963282,165.63108704731235,157.26730078993407,151.2350852885649,147.06277846851071,144.26976513883608,142.44862461430228,141.28649115251713,140.5580774515316,140.10844779182372,139.83446329858396,139.6693578225647
2026-07-11 08:50:00+00:00,1116.306,3463827.239335918,3463830.53964,2073702.1094137314,1390128.4302262687,3.300304082222283,1390125.1299221865,3463.83053964,3463.827239335918,3463830.53964,139.6693578225647,0,,,True,optimized,9,3203019.4367955104,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.015587292695110676,13.360536595809151,0.7422520331005084,False,0.021,0.0,0.0,139.66861150102946,,182.0,182.0,216.9331498661653,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89976523134.38959,24.993478648441553,16.67735317693827,216.9331498661653,139.66861150102946,204.348700548633,142.9322484310105,139.50227173083368,0.0,0.0,0.0,0.0,0.0,0.0,-0.4954444476494632,-59.47679963336291,2073702.1094137314,2073805.996790625,2073702.1094137314,0.0,-59372.91225646925,103.88737689365371,0.0,195.5804382674647,179.5820566648362,166.84519907654533,157.506402499441,151.02773829844745,146.70938085422577,143.91686049582128,142.1533889443218,141.06077627232563,140.39428636607798,139.99296026670135,139.75391944736796,139.61285109414203,139.53025709201538,187.03723926147666,172.49354780245164,161.50553893644206,153.72884575546925,148.4716417622136,145.03661418262618,142.85038750799234,141.48767548548187,140.65251303903972,140.14775245993712,139.84621360677014,139.6678416908721,139.56320895670447,139.50227173083368,204.5602910831416,190.28786085937477,176.98556674526955,165.97977796222818,157.5569919665396,151.45994991604863,147.22779471834758,144.38501193431344,142.52524750193234,141.33472447527956,140.58626189580704,140.1228291300405,139.8396726732759,139.66861150102946
2026-07-11 09:00:00+00:00,1120.325,3476300.7278341586,3476301.2554999995,1999547.3607917035,1476753.894708296,0.5276658409275115,1476753.3670424551,3476.3012554999996,3476.3007278341584,3476301.2554999995,139.66861150102946,0,,,True,optimized,9,3213749.9342445983,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.01498305744035934,12.84262066316515,0.7134789257313972,False,0.021,0.0,0.0,139.66680590034215,,182.0,182.0,217.19132121179814,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91140505439.32704,25.316807066479733,16.893099944149473,217.19132121179814,139.66680590034215,205.09321399649554,143.18466252849015,139.50168216308975,0.0,0.0,0.0,0.0,0.0,0.0,-0.5053905985647738,-59.676905491863266,1999547.3607917035,1999647.4137209537,1999547.3607917035,0.0,-59576.85256261309,100.05292925018148,0.0,196.50619676628762,180.65341431045871,167.84572978555806,158.33466710655273,151.66078610750552,147.165813163727,144.23113976210405,142.3614174589997,141.1934140036392,140.47546599596708,140.04006468444132,139.7790015591728,139.62398054457415,139.53269345648337,188.0924362501793,173.56755425832705,162.4403344010749,154.46774231369648,149.01773433110503,145.42012555467227,143.10866707453764,141.65518556790224,140.75708121700194,140.2101264550634,139.88105040279373,139.685093724384,139.5694319377336,139.50168216308975,204.86011584966278,190.6322141677781,177.33387071977376,166.2946293077794,157.8179078011689,151.6618341105753,147.3753052419578,144.48748329398865,142.59289396632875,141.37677095424755,140.6102836340134,140.1345695851042,139.8432053443414,139.66680590034215
2026-07-11 09:10:00+00:00,1123.944,3487532.707853664,3487530.7953599994,1924961.7786965421,1562569.0166634573,0.0,1562570.929157122,3487.5307953599995,3487.5327078536643,3487530.7953599994,139.66680590034215,0,,,True,optimized,9,3223407.2772635594,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.014384345868196468,12.329439315596971,0.6849688508664984,False,0.021,0.0,0.0,139.66398501134748,,182.0,182.0,217.4226533120925,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92259618645.32315,25.627671845923096,17.100530121835895,217.4226533120925,139.66398501134748,205.80644582908278,143.42960614372,139.50098754987096,0.0,0.0,0.0,0.0,0.0,0.0,-0.5153688149949166,-59.86929858085742,1924961.7786965421,1925057.9752410392,1924961.7786965421,0.0,-59773.10203636042,96.19654449699738,0.0,197.39102510626324,181.67785724258223,168.80503577444094,159.13123153388725,152.2714265653789,147.6073250396409,144.5359254639505,142.56362490392334,141.32258921566932,140.55464213735468,140.08603806838377,139.8034605376529,139.63477694150762,139.53495808009131,189.10062288777254,174.5960082642996,163.33825459273086,155.17973276552195,149.54552797521387,145.79182571855807,143.35963094946953,141.8183185705131,140.85910765610328,140.2710651449003,139.91509819954143,139.701924715391,139.57543878163455,139.50098754987096,205.130152081144,190.94304612283958,177.64797650136393,166.57802125319543,158.05206083585063,151.84230196577045,147.50666163994052,144.57812858600155,142.65221337492906,141.41314146126282,140.63049257094465,140.14379322156952,139.84513480681832,139.66398501134748
2026-07-11 09:20:00+00:00,1127.192,3497605.694036848,3497609.14448,1850319.8888260094,1647289.2556539904,3.450443151872605,1647285.8052108386,3497.60914448,3497.605694036848,3497609.14448,139.66398501134748,0,,,True,optimized,9,3232063.7321845265,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.013792897894465271,11.82248390954166,0.6568046616412033,False,0.021,0.0,0.0,139.6602430221293,,182.0,182.0,217.62892973862444,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93333833596.94019,25.92606488803894,17.299638305970845,217.62892973862444,139.6602430221293,206.48877935114635,143.66662477770382,139.50013801712186,0.0,0.0,0.0,0.0,0.0,0.0,-0.5253778106084241,-60.05397368104494,1850319.8888260094,1850412.2263761032,1850319.8888260094,0.0,-59961.63613095111,92.3375500938273,0.0,198.23583097822285,182.6564335948772,169.723692123332,159.89615550339835,152.85937128607503,148.03346504328348,144.8307409758494,142.75958149923838,141.4479529063712,140.63154769712517,140.13068733549986,139.8271621661357,139.64514964782907,139.5369912756763,190.06296759408752,175.57977427497306,164.19960297388604,155.86466659581217,150.0546174002718,146.1512211126172,143.60280617823952,141.97667255010256,140.9582769384125,140.33033401601364,139.94819040003046,139.718220202133,139.58115300401084,139.50013801712186,205.37240004350096,191.2226329529613,177.9302438503177,166.83203190422387,158.26122564815176,152.00293367921594,147.62291778687683,144.657848620335,142.70382246624447,141.44426590258448,140.6472355861019,140.15077712049867,139.84563737941326,139.6602430221293
2026-07-11 09:30:00+00:00,1130.091,3506601.5585208666,3506604.5675399997,1775969.5564013284,1730635.0111386713,3.009019133169204,1730632.0021195381,3506.6045675399996,3506.6015585208665,3506604.5675399997,139.6602430221293,0,,,True,optimized,9,3239790.8163375203,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.013210378481009661,11.323181555151137,0.629065641952841,False,0.021,0.0,0.0,139.6556112787455,,182.0,182.0,217.8119609062975,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94363329850.2337,26.212036069509363,17.490457777677555,217.8119609062975,139.6556112787455,207.14068473508394,143.89536509299805,139.49909173412792,0.0,0.0,0.0,0.0,0.0,0.0,-0.5354163041878495,-60.23096147655185,1775969.5564013284,1776058.050299082,1775969.5564013284,0.0,-60142.4675787983,88.49389775354939,0.0,199.0415814647302,183.5902607983659,170.6023784267727,160.62963250085596,153.42447288160736,148.44391411536085,145.11521871380594,142.94894496532683,141.5692213057766,140.7059645186607,140.17385324030332,139.8499946521736,139.6550216106419,139.5387418386955,190.98068878469292,176.51980136527155,165.0248028372056,156.52253114648843,150.54473163438666,146.49793929474947,143.83781802731957,142.12992123837006,141.05432972576054,140.38773923257347,139.98018873718766,139.7338847751807,139.58651048721532,139.49909173412792,205.5889710256694,191.47324488536205,178.18304642763636,167.0589290283761,158.44741262128832,152.14521283794116,147.7252957269528,144.7274868417602,142.74838719690212,141.47059200610624,140.6607820720986,140.1556396813673,139.8447789380143,139.6556112787455
2026-07-11 09:40:00+00:00,1132.664,3514591.3782765283,3514588.43216,1702196.7153106078,1812391.716849392,0.0,1812394.6629659205,3514.5884321599997,3514.5913782765283,3514588.43216,139.6556112787455,0,,,True,optimized,9,3246650.5163783715,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.012638016859806365,10.832585879834028,0.6018103266574459,False,0.021,0.0,0.0,139.65026734268372,,182.0,182.0,217.97327061491796,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95348458494.33087,26.48568291509191,17.673053612124146,217.97327061491796,139.65026734268372,207.76269666202484,144.11555688514298,139.4978131097118,0.0,0.0,0.0,0.0,0.0,0.0,-0.5454830245468667,-60.40032215410359,1702196.7153106078,1702281.3956493835,1702196.7153106078,0.0,-60315.64181532781,84.68033877578273,0.0,199.809285716784,184.48050280346789,171.44185568839674,161.33196313896164,153.96669979566676,148.83846139686415,145.3890854247116,143.13144939300054,141.6861695223806,140.77771665800933,140.215405901957,139.87186717106292,139.6643300711019,139.5401668517023,191.8550410306976,177.41710374341315,165.81437804641826,157.15343327682672,151.0157205345043,146.8317142447639,144.06437884488398,142.2778069157609,141.14705783889013,140.44312323276165,140.01097998547894,139.7488402861362,139.59145802378998,139.4978131097118,205.7815475395338,191.6967979135027,178.40829043238065,167.26047053050107,158.61210072881138,152.2704465503968,147.81481264357575,144.78785401938927,142.78645328110667,141.49249400128096,140.6714268679227,140.1586083865798,139.84266765246764,139.65026734268372
2026-07-11 09:50:00+00:00,1134.928,3521611.529832466,3521613.48832,1629177.7185525107,1892435.7697674893,1.9584875339642167,1892433.8112799553,3521.61348832,3521.611529832466,3521613.48832,139.65026734268372,0,,,True,optimized,9,3252674.971630105,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0120762801320069,10.351097256005914,0.5750609586669952,False,0.021,0.0,0.0,139.64421398246427,,182.0,182.0,218.11379391803075,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96289676388.5907,26.74713233016408,17.847510489231748,218.11379391803075,139.64421398246427,208.3553750164387,144.32698945246065,139.49627267016677,0.0,0.0,0.0,0.0,0.0,0.0,-0.5555767135610048,-60.56213408482871,1629177.7185525107,1629258.6245178732,1629177.7185525107,0.0,-60481.22811946622,80.90596536249359,0.0,200.53995967905965,185.32833103528088,172.24292137122367,162.00351041245818,154.48609748886525,149.2169729548623,145.65213544500537,143.30688628735234,141.79861389927348,140.84666107128757,140.2552375787315,139.8927029263515,139.6730235178214,139.54123114495573,192.6872795415168,178.27272116518154,166.56891042251593,157.75755836142693,151.46751792868506,147.15235857404392,144.2822691480455,142.42012589892872,141.2362932863956,140.49635828968653,140.04047087960234,139.76302186171307,139.59595189899952,139.49627267016677,205.95123627737243,191.8944533289504,178.60713933850133,167.4378232628397,158.75633133575633,152.37942669906798,147.89217487371525,144.83935128116465,142.8184174024295,141.5102146166755,140.6792812592942,140.15981237103549,139.83942378533345,139.64421398246427
2026-07-11 10:00:00+00:00,1136.899,3527729.849546912,3527729.3830599994,1557114.6340710665,1970614.748988933,0.0,1970615.2154758456,3527.7293830599992,3527.729849546912,3527729.3830599994,139.64421398246427,0,,,True,optimized,9,3257923.0640922543,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.011526175131982806,9.87957868455669,0.5488654824753717,False,0.021,0.0,0.0,139.6375455820956,,182.0,182.0,218.2349537009954,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97187561579.85803,26.996544883293897,18.01393555129757,218.2349537009954,139.6375455820956,208.91933166672305,144.52951787207783,139.49444719184456,0.0,0.0,0.0,0.0,0.0,0.0,-0.5656961296442589,-60.7164964995242,1557114.6340710665,1557191.8152784142,1557114.6340710665,0.0,-60639.31529217656,77.18120734763943,0.0,201.23463997670217,186.13493163312233,173.00642394564014,162.64471370633592,154.98279519257505,149.57939789237992,145.90423898592041,143.47510474797812,141.90641832096736,140.91268509310592,140.29326516838145,139.9124406592177,139.68105926919083,139.54190760952255,193.4786656930343,179.0877191937332,167.28903952701202,158.33516803817713,151.9001383014626,147.4597596789418,144.49133190182013,142.55672406806676,141.32190464478282,140.54734243378692,140.06858707417987,139.7763770839316,139.59995698806506,139.49444719184456,206.09933237732446,192.0679691172941,178.78143646446273,167.59258597144893,158.88155328260598,152.47351117808984,147.95826126227004,144.8828239811907,142.84468585477237,141.52416847460674,140.68459814138166,140.15933728141212,139.83517204236028,139.6375455820956
2026-07-11 10:10:00+00:00,1138.588,3532972.307947683,3532970.2487199996,1486132.3520224995,2046837.8966975,0.0,2046839.9559251836,3532.9702487199997,3532.972307947683,3532970.2487199996,139.6375455820956,0,,,True,optimized,9,3262417.68480042,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.010987731071497317,9.418055204140558,0.5232252891189199,False,0.021,0.0,0.0,139.63035250237405,,182.0,182.0,218.3373868708636,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98042766985.67093,27.234101940464146,18.172449818072096,218.3373868708636,139.63035250237405,209.45518122793334,144.72304581722915,139.49231874225066,0.0,0.0,0.0,0.0,0.0,0.0,-0.5758400498946731,-60.86352150248574,1486132.3520224995,1486205.8645239803,1486132.3520224995,0.0,-60790.009001004975,73.5125014807636,0.0,201.89435318088303,186.90148370364253,173.73322198275278,163.2560539642639,155.45698218262748,149.9257480710021,146.14531867363516,143.63599963290906,142.00948230325838,140.97570402929506,140.32942313013874,139.93103378893423,139.6884051409592,139.54217633057107,194.2304452582451,179.86316814238376,167.97543968249602,158.88658173248513,152.313661155432,147.75386883133842,144.69146568765368,142.68748985810143,141.40379465170636,140.59599722695947,140.09527047282714,139.78886415176433,139.60344415632332,139.49231874225066,206.22691086216958,192.21803368580106,178.93211564751095,167.72588890085257,158.98879097960202,152.55331387388873,148.01372767064396,144.91868930442715,142.8657106678473,141.53453455008454,140.6876107619445,140.15740524363105,139.83004237113255,139.63035250237405
2026-07-11 10:20:00+00:00,1140.008,3537373.1093604187,3537376.42352,1416336.5029794802,2121039.92054052,3.314159581437707,2121036.6063809386,3537.37642352,3537.3731093604188,3537376.42352,139.63035250237405,0,,,True,optimized,9,3266188.698067361,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.010461165849833066,8.966713585571199,0.4981507547539555,False,0.021,0.0,0.0,139.62270243738013,,182.0,182.0,218.42189481350454,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98856008831.37737,27.460002453160378,18.32318604355231,218.42189481350454,139.62270243738013,209.96354966688003,144.9075292439249,139.4898739912883,0.0,0.0,0.0,0.0,0.0,0.0,-0.5860072719116209,-61.00333210168703,1416336.50297948,1416406.4082790806,1416336.50297948,0.0,-60933.42680208641,69.90529960062122,0.0,202.52011145200862,187.62915094871406,174.42418892905687,163.83804569472932,155.9088955343739,150.2560852245222,146.37534726424673,143.7895091072873,142.10773666096364,141.03565826130347,140.36366459755817,139.9484485728135,139.695038226038,139.54202310098154,194.94383654360686,180.60012792342994,168.62880242549346,159.4121578291555,152.70821749548244,148.0346857267711,144.88260972059845,142.8123482233428,141.48189149967047,140.64226463126445,140.12047705345117,139.8004522270486,139.6063923891858,139.4898739912883,206.33483820106022,192.34604018712128,179.06031316770273,167.8387436732724,159.07890046506836,152.61983292568334,148.05934968525148,144.9474827026696,142.88188740573483,141.54168522283783,140.68852878126083,140.15415457008962,139.82412632520465,139.62270243738013
2026-07-11 10:30:00+00:00,1141.168,3540975.026822888,3540975.8339199997,1347868.8306865408,2193107.003233459,0.8070971118286252,2193106.196136347,3540.97583392,3540.9750268228877,3540975.8339199997,139.62270243738013,0,,,True,optimized,9,3269273.215455749,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009946864232774702,8.5258836280926,0.47366020156070004,False,0.021,0.0,0.0,139.61465665372458,,182.0,182.0,218.48943329497263,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99628088310.37415,27.67446897510393,18.466292730756305,218.48943329497263,139.61465665372458,210.44508299785886,145.08298274979825,139.48710340452828,0.0,0.0,0.0,0.0,0.0,0.0,-0.5961966162364198,-61.136065948793494,1347868.8306865408,1347935.197610094,1347868.8306865408,0.0,-61069.69902524026,66.36692355323612,0.0,203.11292322124072,188.31909751021766,175.0802239175613,164.39125580537487,156.3388361323579,150.57053667550483,146.594354620659,143.93561747413003,142.20114941142492,141.09251546067273,140.39596167605595,139.9646651235,139.70094553894572,139.5414388692099,195.6200409553824,181.2996593554387,169.24984687085305,159.9122989149436,153.0839873643496,148.3022600647038,145.06475120437057,142.93125867744547,141.5561517396066,140.6861058230689,140.14417663224205,139.81111955932226,139.60878724113897,139.48710340452828,206.4245107846772,192.45339616182176,179.167803962258,167.93290695540006,159.15353346931977,152.6742593579781,148.09606657160205,144.9699904931216,142.89379936387093,141.54597251047687,140.68765144867336,140.14982111386578,139.8175259406279,139.61465665372458
2026-07-11 10:40:00+00:00,1142.074,3543784.6683164514,3543787.0975599997,1280787.4734756346,2262999.624084365,2.429243548307568,2262997.194840817,3543.78709756,3543.784668316451,3543787.0975599997,139.61465665372458,0,,,True,optimized,9,3271677.2336618276,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009444305087051831,8.095118646044426,0.4497288136691348,False,0.021,0.0,0.0,139.60624595474755,,182.0,182.0,218.5402016439033,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100359841414.66978,27.877733726297162,18.60192483270396,218.5402016439033,139.60624595474755,210.90040159007776,145.24945852321346,139.48400058858255,0.0,0.0,0.0,0.0,0.0,0.0,-0.6064069273503663,-61.2618666836786,1280787.4734756344,1280850.373843077,1280787.4734756344,0.0,-61198.96631623595,62.90036744264944,0.0,203.67376112045986,188.97245231580658,175.7022194629324,164.91626933042522,156.74713875520274,150.86927130448575,146.8024120784501,144.0743424082922,142.28971572329058,141.14626291097707,140.42630215199824,139.97967247767755,139.70611995829617,139.54041823386677,196.26021678099377,181.9627991380791,169.839296990747,160.38743678674678,153.44119284366744,148.55668505891578,145.23791060266095,143.04421186729937,141.62655371629634,140.7274999338035,140.1663512164009,139.8208523348475,139.6106199260451,139.48400058858255,206.49636933039957,192.54098093390476,179.25542458012794,168.0092122644347,159.2135196205436,152.71751446245062,148.12451969621773,144.98672131967288,142.90176957671204,141.54773957626085,140.68510632969887,140.14447065026405,139.81030313920647,139.60624595474755
2026-07-11 10:50:00+00:00,1142.733,3545833.490642372,3545831.9350199993,1215159.6493034605,2330672.285716539,0.0,2330673.8413389116,3545.8319350199995,3545.833490642372,3545831.9350199993,139.60624595474755,0,,,True,optimized,9,3273427.981057952,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.008953562769292281,7.674482373679098,0.426360131871061,False,0.021,0.0,0.0,139.5974962204539,,182.0,182.0,218.57488396375686,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101052144378.77658,28.070040105215718,18.730244761454767,218.57488396375686,139.5974962204539,211.33012930290073,145.40705461352712,139.48056142667596,0.0,0.0,0.0,0.0,0.0,0.0,-0.6166370748337976,-61.38088490058825,1215159.6493034605,1215219.1584119154,1215159.6493034605,0.0,-61321.37579213339,59.509108454862144,0.0,204.20357363736468,189.59032531006335,176.29106489365205,165.41369554826412,157.13417907590073,151.15249973719995,146.999626990232,144.20573406541521,142.3734561373767,141.19690506518612,140.45468576724775,139.99346876648218,139.71055827070265,139.53895860043102,196.86548012865973,182.59055267878696,170.39787245057244,160.83801826239292,153.78008091545232,148.79808152120702,145.4021395561408,143.15122030287333,141.69309517147633,140.76643785144554,140.18699194063865,139.82964348243183,139.61188475683852,139.48056142667596,206.55174618107145,192.60983097316617,179.32460455857552,168.06924798741366,159.26017228516378,152.750436352138,148.14553939750002,144.99828611278846,142.90621033061674,141.5471932000766,140.68114357852488,140.13818195163486,139.802511098277,139.5974962204539
2026-07-11 11:00:00+00:00,1143.148,3547120.777257754,3547119.65512,1150980.978089949,2396138.6770300507,0.0,2396139.799167805,3547.1196551199996,3547.120777257754,3547119.65512,139.5974962204539,0,,,True,optimized,9,3274525.018032983,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.008473923657974856,7.263363135407019,0.4035201741892788,False,0.021,0.0,0.0,139.58841109112325,,182.0,182.0,218.59349243830775,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705870718.94525,28.25163075526257,18.851414425232242,218.59349243830775,139.58841109112325,211.7348545097344,145.55588978118658,139.47678351767493,0.0,0.0,0.0,0.0,0.0,0.0,-0.6268859532866434,-61.493270717074694,1150980.978089949,1151037.1709981924,1150980.978089949,0.0,-61437.07780883135,56.19290824334166,0.0,204.7032643421258,190.17377662993388,176.84762217399697,165.88413690017003,157.50034228198112,151.42045206451763,147.1861299093406,144.3298629193001,142.45240541863822,141.24445968801365,140.4811191586955,140.00605611885243,139.71426001399763,139.53705894043748,197.43689571420308,183.18388886689925,170.92627663946047,161.26449816192627,154.1009213444268,149.0265953225893,145.55750880965266,143.2523168274573,141.755786879099,140.80292163200517,140.2060970666559,139.83749079374263,139.61257869748442,139.47678351767493,206.5906609411106,192.66045589594023,179.37568943046645,168.11331801938158,159.2939433604818,152.77370733343125,148.15956874361873,145.00492138920507,142.90742969120308,141.54448500001953,140.67575648270406,140.13100228783534,139.7941685702125,139.58841109112325
2026-07-11 11:10:00+00:00,1143.322,3547662.429251472,3547659.5666799997,1088229.4489635965,2459430.117716403,0.0,2459432.9802878755,3547.65956668,3547.662429251472,3547659.5666799997,139.58841109112325,0,,,True,optimized,9,3274982.0880159126,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.008005091368365408,6.86150688717035,0.38119482706501945,False,0.021,0.0,0.0,139.57898981841615,,182.0,182.0,218.59636139690474,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102321880655.51598,28.422744626532214,18.965593267832652,218.59636139690474,139.57898981841615,212.11515024164638,145.6960932678518,139.4726655552346,0.0,0.0,0.0,0.0,0.0,0.0,-0.6371524819490384,-61.59917197437005,1088229.4489635965,1088282.3995922443,1088229.4489635965,0.0,-61546.221345722326,52.95062864772626,0.0,205.17369714201237,190.72381395394697,177.37271938994473,166.3281860181541,157.84601862408823,151.6733715666028,147.36206526123746,144.44681138907623,142.52660885260363,141.28895042633357,140.50561378743149,140.01743895160084,139.7172266969947,139.5347191994344,197.97547088452788,183.74372375964114,171.42518485322714,161.667320413302,154.40398371549514,149.24238264771444,145.70410498022008,143.34754403412458,141.81465001072428,140.83696038350658,140.22366978393146,139.84439391735924,139.61270065407012,139.4726655552346,206.61352515093606,192.69312493766245,179.4093487721163,168.1421953719685,159.31553267624676,152.78768712591094,148.16689852245196,145.00695398901436,142.90546863600517,141.539697573333,140.66901328713132,140.12296449978834,139.78528712621028,139.57898981841615
