timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:20:00+00:00,1143.257,3547458.31688993,3547457.8755799998,1026842.057000285,2520615.8185797147,0.0,2520616.259889645,3547.45787558,3547.45831688993,3547457.8755799998,139.57898981841615,0,,,True,optimized,9,3274799.1252210233,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.00754639411675925,6.468337814365071,0.3593521007980595,False,0.021,0.0,0.0,139.56922152937005,,182.0,182.0,218.58348805601145,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102900996519.13046,28.583610144202908,19.072933710110476,218.58348805601145,139.56922152937005,212.47155603839755,145.82779193237724,139.46820713970465,0.0,0.0,0.0,0.0,0.0,0.0,-0.6474356036120236,-61.698729977911256,1026842.0570002851,1026891.8360020557,1026842.0570002851,0.0,-61648.95097614068,49.77900177057745,0.0,205.6156898813786,191.2413808025676,177.86713338412198,166.74640610291442,158.17158644200592,151.91149934764277,147.5275800970733,144.5566654556275,142.59611541130505,141.3304033042331,140.52818307695267,140.02762361345452,139.71946081725432,139.53193976876253,198.48215706362686,184.2709227609238,171.89524321630932,162.04692217956332,154.6895451948154,149.44560886912848,145.84202089383058,143.43695454016947,141.86971176712063,140.86856753711425,140.2397160394852,139.85035497829708,139.61225106219035,139.46820713970465,206.62006821274437,192.70758343984872,179.42530833130743,168.1557459600562,159.32487396276002,152.79249873524873,148.16761182453365,145.00436123615336,142.90039659092858,141.5328436209669,140.660937722721,140.1140717069523,139.77586078012868,139.56922152937005
2026-07-11 11:30:00+00:00,1142.951,3546508.5440582326,3546508.3759399997,966726.6168677341,2579781.7590722656,0.0,2579781.9271904984,3546.5083759399995,3546.5085440582325,3546508.3759399997,139.56922152937005,0,,,True,optimized,9,3273976.2042255364,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.00709719249013349,6.083307848685848,0.3379615471492138,False,0.021,0.0,0.0,139.5590934525183,,182.0,182.0,218.5548638870834,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103443985247.31157,28.734440346475434,19.17357790567966,218.5548638870834,139.5590934525183,212.80457926141486,145.9511015236676,139.46340847784987,0.0,0.0,0.0,0.0,0.0,0.0,-0.6577342830265572,-61.792076487201626,966726.616867734,966773.2901223792,966726.616867734,0.0,-61745.40323255642,46.67325464521127,0.0,206.03001042776066,191.72734688058247,178.3315796978822,167.13931820636677,158.47739880364435,152.13506230301485,147.68281461369406,144.65950910343653,142.66097330001188,141.36884516951014,140.54884116632437,140.036617080494,139.72096520589236,139.52872117451258,198.9578434890053,184.76628707651423,172.33705357943307,162.40371492236005,154.9578697216406,149.63643596343684,145.97135363440574,143.5206029252465,141.9210022059935,140.89775894422357,140.2542436399025,139.85537766992763,139.6112313214042,139.46340847784987,206.6098853745262,192.7032919327907,179.42316863369552,168.15368460130924,159.3217793646318,152.78794777700446,148.1616382075833,144.99713880191737,142.89219526362635,141.52392671376933,140.65151955329273,140.10431378039917,139.76587808627804,139.5590934525183
2026-07-11 11:40:00+00:00,1142.403,3544805.2177643203,3544807.96482,907772.950867957,2637035.013952043,2.7470556795597076,2637032.2668963633,3544.80796482,3544.8052177643203,3544807.96482,139.5590934525183,0,,,True,optimized,9,3272506.485810193,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006656687979701029,5.705732554029453,0.3169851418905252,False,0.021,0.0,0.0,139.54859506368533,,182.0,182.0,218.5103118154443,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103951547595.33003,28.875429887591675,19.267655741123214,218.5103118154443,139.54859506368533,213.1146874866536,146.06611826405543,139.45827028681123,0.0,0.0,0.0,0.0,0.0,0.0,-0.6680475050021965,-61.87933185383583,907772.9508679572,907816.5785512744,907772.9508679572,0.0,-61835.70417051867,43.62768331715779,0.0,206.4173726327288,192.1825019131563,178.7667046594508,167.50739398413188,158.76377660832614,152.34426794310562,147.82789748367475,144.75541946232818,142.72122786861777,141.4043015804803,140.56760184799396,140.04442619719867,139.72174270959502,139.52506399821553,199.4033524859199,185.23055182168548,172.7511712603593,162.73808326148932,155.2092087632035,149.81502139713834,146.0921976464559,143.59854460545554,141.96855290574226,140.9245519866947,140.26726188586176,139.85946668637686,139.60964355530788,139.45827028681123,206.5822919874289,192.6794138705292,179.40217835380895,168.13543348814855,159.3058414387905,152.77378427298981,148.14874873884682,144.98515799331005,142.8807964329548,141.51290190657227,140.64073127750984,140.0936722111098,139.7553259624194,139.54859506368533
2026-07-11 11:50:00+00:00,1141.609,3542344.5004906394,3542344.2304599993,849877.9039238868,2692466.3265361125,0.0,2692466.5965667525,3542.3442304599994,3542.3445004906393,3542344.2304599993,139.54859506368533,0,,,True,optimized,9,3270386.5583192892,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006224227260573471,5.335051937634404,0.29639177431302244,False,0.021,0.0,0.0,139.5377270387012,,182.0,182.0,218.449739424288,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104424322356.40181,29.006756210111615,19.355285618216374,218.449739424288,139.5377270387012,213.40231589607205,146.17292701662637,139.45279379663327,0.0,0.0,0.0,0.0,0.0,0.0,-0.6783742726279764,-61.96060575467983,849877.9039238867,849918.5408743088,849877.9039238867,0.0,-61919.968804257805,40.63695042202744,0.0,206.77843948497542,192.6075591126063,179.17308929360797,167.85105833549,159.03101055400546,152.53930583296562,147.96294780265336,144.84446862408114,142.77692152002928,141.4367969270692,140.58447855373444,140.05105786910516,139.72179641432868,139.5209691268197,199.8194411099812,185.66438700858893,173.13810616012037,163.05038474147312,155.4437994678635,149.98151601821849,146.20464593377187,143.6708352300503,142.01239650349223,140.94896534999356,140.27878118557877,139.8626276019647,139.60749056329766,139.45279379663327,206.5366158881318,192.63512838165622,179.36162280251182,168.10045412029564,159.27669529354674,152.74977915473897,148.12884076334691,144.96831174856024,142.86613727271265,141.49973500339016,140.62855536758948,140.08213927299215,139.7442020370377,139.5377270387012
2026-07-11 12:00:00+00:00,1140.565,3539106.2447369597,3539104.7611000002,792928.2510833126,2746176.5100166877,0.0,2746177.993653647,3539.1047611000004,3539.1062447369595,3539104.7611000002,139.5377270387012,0,,,True,optimized,9,3267598.969869217,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.00579881128128668,4.9704096696742965,0.2761338705374609,False,0.021,0.0,0.0,139.52650103971365,,182.0,182.0,218.37272556574635,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104862880326.48203,29.12857786846723,19.43657333528747,218.37272556574635,139.52650103971365,213.66785087717662,146.27159739733517,139.44698069452443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6887136053187365,-62.035996144560514,792928.2510833127,792965.946278253,792928.2510833127,0.0,-61998.3009496202,37.69519494031556,0.0,207.113814687445,193.0031490901395,179.55124425931126,168.17068580533802,159.27935846375718,152.72034553827504,148.0880732614963,144.92672307664765,142.82809383316635,141.46635424313925,140.5994843164268,140.0565191131087,139.72112977646287,139.5164379407243,200.20679370862135,186.06839196459168,173.49831838732297,163.3409464937664,155.6618623864317,150.13606276297276,146.30878831139756,143.73752991143797,142.05256596295018,140.97101843292813,140.28881270923134,139.86486667514228,139.6047757132213,139.44698069452443,206.47197448525995,192.56939245911042,179.30061881420605,168.0480837318877,159.23387796535184,152.71562808407705,148.10172645247158,144.94651328278152,142.84815839178174,141.48439580340693,140.614980478126,140.06971520548797,139.73251367688258,139.52650103971365
2026-07-11 12:10:00+00:00,1139.264,3535070.1703726663,3535067.83616,736816.4393929169,2798251.396767083,0.0,2798253.7309797495,3535.06783616,3535.0701703726663,3535067.83616,139.52650103971365,0,,,True,optimized,9,3264126.100741055,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.005379504625098316,4.611003964369985,0.2561668869094436,False,0.021,0.0,0.0,139.5149437495394,,182.0,182.0,218.2788548415466,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105267727714.31471,29.24103547619853,19.511612719278357,218.2788548415466,139.5149437495394,213.91163333455228,146.3621908610547,139.44083299765822,0.0,0.0,0.0,0.0,0.0,0.0,-0.6990645369630113,-62.10558986564855,736816.4393929169,736851.2362534609,736816.4393929169,0.0,-62070.793005104526,34.79686054401827,0.0,207.42403918119842,193.36982058614635,179.90161262357483,168.466604312956,159.50904892750063,152.88753955151176,148.20337225509599,145.0022446841691,142.87478279499294,141.49299622768683,140.61263244511773,140.06081753562083,139.71974698401894,139.5114726054399,200.5660136424312,186.44308944288497,173.83221309426702,163.61006092335467,155.86359801941822,150.2787939496585,146.4047095408935,143.79868160701332,142.0890937364812,140.99073071253696,140.29736796089907,139.86619056057435,139.60150274867934,139.44083299765822,206.38758304740134,192.48133835488258,179.2185074652002,167.97788779221403,159.17712542080193,152.67118188048943,148.06732968599965,144.91973735683885,142.8268654963765,141.46689861406463,140.60002699903708,140.05642403698533,139.72028673173543,139.5149437495394
2026-07-11 12:20:00+00:00,1137.698,3530207.7192690047,3530208.63212,681445.7356861527,2848762.8964338475,0.9128509955480695,2848761.983582852,3530.2086321200004,3530.2077192690044,3530208.63212,139.5149437495394,0,,,True,optimized,9,3259943.1698164116,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0049652390242436685,4.255919163637429,0.23643995353541275,False,0.021,0.0,0.0,139.50309173925615,,182.0,182.0,218.1675524981897,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105639312639.63518,29.34425351100977,19.580486830201043,218.1675524981897,139.50309173925615,214.13395334957212,146.4447688131421,139.4343529413366,0.0,0.0,0.0,0.0,0.0,0.0,-0.7094261142583068,-62.16946377177337,681445.7356861528,681477.6726392152,681445.7356861528,0.0,-62137.52681871096,31.936953062409884,0.0,207.70958819130763,193.70804209482372,180.22457474807382,168.7391012852074,159.7202872403954,153.0410283275148,148.30893777496124,145.0710934824662,142.91702642558994,141.51674651639684,140.62393738913562,140.0639618890138,139.71765330732302,139.50607628792415,200.89761712492665,186.78892239838038,174.14013845473187,163.8579841970488,156.04918562063,150.409830306603,146.49248853498378,143.8543406505588,142.12201127519214,141.00812147415732,140.30445856622555,139.86660613948172,139.59767565315124,139.4343529413366,206.28269414448283,192.37023850915517,179.1148490781079,167.88966811635234,159.1063899488327,152.61647016474348,148.02571098389333,144.8880519440301,142.8023276556607,141.44730417106592,140.58374697235195,140.04231098869806,139.70756139073723,139.50309173925615
2026-07-11 12:30:00+00:00,1135.856,3524494.280599861,3524493.0166399996,626740.247133249,2897752.7695067506,0.0,2897754.033466612,3524.4930166399995,3524.4942805998608,3524493.0166399996,139.50309173925615,0,,,True,optimized,9,3255028.7134034447,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.0045551091724918965,3.9043792907073396,0.2169099605948522,False,0.021,0.0,0.0,139.49098296365975,,182.0,182.0,218.03833264027946,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105978037642.71454,29.43834378964293,19.64327027981019,218.03833264027946,139.49098296365975,214.33505944337338,146.51940225496884,139.42754289670947,0.0,0.0,0.0,0.0,0.0,0.0,-0.7197973954077825,-62.22768689685433,626740.2471332487,626769.3586957892,626740.2471332487,0.0,-62198.57533431379,29.111562540536397,0.0,207.97087407424652,194.01820883024521,180.52045874438792,168.9884343164816,159.91326459861097,153.1809475279754,148.40486277244375,145.13333145605117,142.95486521717314,141.53763116339695,140.63341565883508,140.06596258952246,139.71485534057473,139.50025321853525,201.20203116832747,187.10625491079873,174.4223871372785,164.0849373946874,156.21878391566312,150.5292813468812,146.57219849908853,143.9045547289568,142.1513489345233,141.0232097147287,140.31009618111435,139.8661204313037,139.59329856473983,139.42754289670947,206.15673736758552,192.235696581635,178.98959145816067,167.78358929111837,159.0219255132331,152.55175539442268,147.97710108404456,144.85164265095852,142.77468863585685,141.42572044152038,140.56622099863574,140.02743683869323,139.69438472218832,139.49098296365975
2026-07-11 12:40:00+00:00,1133.726,3517881.07417674,3517883.7544400003,576269.2532541221,2941614.501185878,2.6802632603794336,2941611.820922618,3517.8837544400003,3517.8810741767397,3517883.7544400003,139.49098296365975,0,,,True,optimized,9,3249340.4295906527,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.5551483417029317,0.2,False,0.021,0.0,0.0,139.47919082996572,,182.0,182.0,217.8902077850763,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106286446679.22086,29.524012966450236,19.700434596074032,217.8902077850763,139.47919082996572,214.5153335579963,146.58694986075733,139.4204255517127,0.0,0.0,0.0,0.0,0.0,0.0,-0.7301775117283935,-62.28069792366584,576269.253254122,576295.7587675278,576269.253254122,0.0,-62254.19241026009,26.50551340574748,0.0,208.209478253391,194.3025411588611,180.7914123597162,169.2164490637907,160.0894417795117,153.308386160727,148.49192304725048,145.18949189938456,142.9886553641142,141.5558824863878,140.6412157644582,140.06691297172887,139.71141088310566,139.4940387255434,201.48122331605,187.39710844263726,174.68076580016498,164.2923896380154,156.37350976670737,150.63795449284748,146.6444007804674,143.9497020633875,142.17735501892014,141.03615496410885,140.31438134321456,139.86479570393584,139.58840940628434,139.4204255517127,206.05178484230663,192.123428673787,178.88470645619242,167.69435749209367,158.95043384112594,152.49651810557455,147.9351418414196,144.8197551895989,142.75004661836093,141.4060851212785,140.5499429565782,140.0133540755691,139.68170783144186,139.47919082996572
2026-07-11 12:50:00+00:00,1131.295,3510342.3321119105,3510340.5073,553585.5067726518,2956755.0005273484,0.0,2956756.8253392586,3510.3405073000004,3510.3423321119103,3510340.5073,139.47919082996572,0,,,True,optimized,9,3242856.1084107338,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.2078228860670492,0.2,False,0.021,0.0,0.0,139.4710847268036,,182.0,182.0,217.72315644406336,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106581214362.34758,29.605892878429884,19.75507045646741,217.72315644406336,139.4710847268036,214.67626447500203,146.65300401362407,139.4131596120872,0.0,0.0,0.0,0.0,0.0,0.0,-0.7405660737060419,-62.331371865890134,553585.5067726518,553610.8437437639,553585.5067726518,0.0,-62306.034894778044,25.336971112090396,0.0,208.43476170387015,194.5754840565346,181.05167266715358,169.43545809751427,160.2585967437922,153.4306490411709,148.57532942364077,145.24315942777773,143.02079136199762,141.57306146593226,140.64833440039612,140.06743786236407,139.70770518269129,139.48766630703102,201.7478133789867,187.67495179273365,174.9274709905663,164.4903307452697,156.52099478602867,150.74138683758952,146.71295579594644,143.99238973484998,142.20174481897655,141.04806110152813,140.31801103728802,139.86306460290388,139.58327237928893,139.4131596120872,206.2253566694376,192.31394199436932,179.05617816816158,167.83264672224507,159.05339804028677,152.5682121372143,147.98187274626565,144.84786930017773,142.76493917382427,141.41193051351595,140.54977576685252,140.00929428874758,139.67515531599213,139.4710847268036
2026-07-11 13:00:00+00:00,1128.545,3501807.5068808924,3501807.4223,549086.4699807381,2952720.952319262,0.0,2952721.0369001543,3501.8074223000003,3501.8075068808926,3501807.4223,139.4710847268036,0,,,True,optimized,9,3235517.234979877,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.8625308934901454,0.2,False,0.021,0.0,0.0,139.46413697492733,,182.0,182.0,217.53879536849217,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106873252361.03946,29.687014544733184,19.809200363643264,217.53879536849217,139.46413697492733,214.81804906391073,146.71933315130423,139.4058835364331,0.0,0.0,0.0,0.0,0.0,0.0,-0.7509630024487066,-62.38157245598882,549086.4699807382,549111.5702757876,549086.4699807382,0.0,-62356.47216093948,25.100295049342094,0.0,208.65155698645054,194.8460780373625,181.31055121507558,169.65367705956723,160.4273449777394,153.5527297385527,148.6586729021506,145.2968205690891,143.0529433920216,141.59026215659784,140.65547324427402,140.06797911259662,139.7040118345509,139.48130292911745,202.010566891532,187.95004486703525,175.17211947474115,164.68681772056914,156.66749511847524,150.844174034993,146.78109903281,144.03482018545105,142.22597691313462,141.05987214447168,140.3215843381258,139.86130061787037,139.57811677337958,139.4058835364331,206.44313094759372,192.5743715390003,179.2974395145819,168.03169388537498,159.2048100342895,152.67620223753744,148.05454625637424,144.8938517253608,142.79177848335746,141.42556755167334,140.55458183700492,140.00833268912163,139.67052261520126,139.46413697492733
2026-07-11 13:10:00+00:00,1125.457,3492225.2226392385,3492225.54358,547353.8120591785,2944871.7315208213,0.32094076136127114,2944871.41058006,3492.22554358,3492.2252226392384,3492225.54358,139.46413697492733,0,,,True,optimized,9,3227276.7624385874,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.515668953927957,0.2,False,0.021,0.0,0.0,139.45746246223783,,182.0,182.0,217.3337180178387,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107164220700.80103,29.76783908355584,19.863132007103896,217.3337180178387,139.45746246223783,214.94061325776366,146.78628537078765,139.3986385710961,0.0,0.0,0.0,0.0,0.0,0.0,-0.7613682667471202,-62.43158579048121,547353.8120591786,547378.8187264248,547353.8120591786,0.0,-62406.57912323502,25.006667246190773,0.0,208.85990705733607,195.11545203646003,181.5695259632586,169.87250962163256,160.59687115760337,153.6755535989981,148.7426365683012,145.35095825620448,143.0854413480376,141.60770369244406,140.66277454890223,140.0686272218929,139.70038738604248,139.4749834373251,202.27049802431281,188.22461288159624,175.4169985381735,164.88387263823472,156.81464089245426,150.94754742369355,146.8497164142057,144.07760707734724,142.25046354730685,141.07185821452202,140.32527454811932,139.85961304806875,139.57301020098657,139.3986385710961,206.65741651126572,192.84378384352317,179.54998756549696,168.24155348032133,159.36539167965884,152.79136622045596,148.1325205203693,144.943583881952,142.82117670291282,141.4409064688208,140.56049292889244,140.00808220550525,139.66632897154508,139.45746246223783
2026-07-11 13:20:00+00:00,1122.008,3481523.3094981997,3481523.50352,545886.0721608526,2935637.431359147,0.19402180006727576,2935637.237337347,3481.52350352,3481.5233094981995,3481523.50352,139.45746246223783,0,,,True,optimized,9,3218070.9620824144,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.164977479781186,0.2,False,0.021,0.0,0.0,139.45088071021092,,182.0,182.0,217.10559073754484,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107454278436.5758,29.848410676826614,19.916894868044785,217.10559073754484,139.45088071021092,215.04375386271394,146.85392432457422,139.39143225969315,0.0,0.0,0.0,0.0,0.0,0.0,-0.7717818399607796,-62.48143928195637,545886.0721608526,545910.9989065902,545886.0721608526,0.0,-62456.5125362188,24.926745737575402,0.0,209.05949979915485,195.38360308152966,181.82877248409758,170.09215956724702,160.76736347690564,153.799276864635,148.8273410138382,145.40566072777796,143.11834720414666,141.6254281610789,140.67026614629262,140.06940019334755,139.69684329276424,139.46871492243034,202.52743435134903,188.49885386868806,175.66239635318703,165.0817777506341,156.96267514628806,151.05169947694202,146.91895143081788,144.12085260946264,142.27527498484685,141.08406619190944,140.3291122069009,139.85802129708534,139.56796485569444,139.39143225969315,206.865353986486,193.1131584772318,179.80447066397065,168.45384413182794,159.52831894488517,152.90851439745117,148.21203898575692,144.99445170285628,142.85137527126844,141.4567880838336,140.56676493911232,140.00806563868701,139.6622829352093,139.45088071021092
2026-07-11 13:30:00+00:00,1118.172,3469617.4357600175,3469620.62568,544315.4863066729,2925305.139373327,3.189919982571155,2925301.9494533446,3469.62062568,3469.6174357600175,3469620.62568,139.45088071021092,0,,,True,optimized,9,3207826.010059211,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.8087155828866628,0.2,False,0.021,0.0,0.0,139.44435661769853,,182.0,182.0,216.8524694456006,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107743363959.85777,29.928712211071602,19.970477527189242,216.8524694456006,139.44435661769853,215.12716966389797,146.9222624131359,139.38426651247133,0.0,0.0,0.0,0.0,0.0,0.0,-0.782203693692696,-62.53112239149926,544315.4863066731,544340.3278614446,544315.4863066731,0.0,-62506.28083672788,24.841554771381197,0.0,209.24998228058914,195.65042432334292,182.0882865213753,170.31264888919253,160.93885055581717,153.92392762255665,148.91281032462334,145.46094692920303,143.15167500757465,141.64344552951303,140.67795483327797,140.07030256098417,139.69338250927666,139.4624992507173,202.781158555673,188.77274136289324,175.90834297980146,165.28057561986358,157.111640704757,151.15666757360438,146.98883389662194,144.16457910400723,142.30042716008725,141.09650704658316,140.3331046427572,139.85653016412044,139.5629838011103,139.38426651247133,207.0665087097191,193.38146944113967,180.05949381566577,168.66722378830337,159.69243973628002,153.02673918110736,148.29242811040558,145.04597577647928,142.88204495450972,141.47299426712405,140.57325417513653,140.00819139932574,139.6583285936454,139.44435661769853
2026-07-11 13:40:00+00:00,1113.92,3456425.0438935985,3456426.9248,542575.5249095894,2913851.3998904107,1.880906401667744,2913849.518984009,3456.4269248,3456.4250438935983,3456426.9248,139.44435661769853,0,,,True,optimized,9,3196469.4676807537,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.4454044383093674,0.2,False,0.021,0.0,0.0,139.43788374916065,,182.0,182.0,216.57257410220734,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108031375752.7766,30.008715486882387,20.02386116796914,216.57257410220734,139.43788374916065,215.19047674784488,146.99130299369958,139.37714210894927,0.0,0.0,0.0,0.0,0.0,0.0,-0.7926337966424076,-62.5806176982688,542575.5249095894,542600.2725629742,542575.5249095894,0.0,-62555.87004488404,24.747653384765727,0.0,209.43097091782238,195.91579711794898,182.34803994558283,170.53397129160584,161.11133462401415,154.04951181745727,148.99905138171354,145.5168231663073,143.1854298929349,141.66175968638396,140.68584339028442,140.07133624018505,139.69000631850867,139.45633726037923,203.03144097913736,189.04622697970964,176.15482909126587,165.48026938304486,157.2615457759576,151.26246128582488,147.05937268169671,144.2087938495794,142.32592562342654,141.10918478514753,140.33725463005678,139.8551415142538,139.5580682595681,139.37714210894927,207.26046151225813,193.64857068130783,180.3148416510376,168.8814747220475,159.85756222504094,153.14588526789652,148.37357097991392,145.09807208263953,142.91312695409624,141.48948589169288,140.5799350138025,140.00844284319643,139.6544552210346,139.43788374916065
2026-07-11 13:50:00+00:00,1109.217,3441835.203744197,3441833.7979800003,540644.024391416,2901189.7735885843,0.0,2901191.179352781,3441.8337979800003,3441.835203744197,3441833.7979800003,139.43788374916065,0,,,True,optimized,9,3183904.195067952,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.0730776188235325,0.2,False,0.021,0.0,0.0,139.43146130376536,,182.0,182.0,216.26355436666842,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108318199010.46179,30.088388614017166,20.077024511040662,216.26355436666842,139.43146130376536,215.23318385905938,147.06104794955775,139.37005961072387,0.0,0.0,0.0,0.0,0.0,0.0,-0.8030721142202816,-62.629905467243624,540644.0243914161,540668.6682759034,540644.0243914161,0.0,-62605.26158275624,24.64388448738464,0.0,209.6020480823549,196.1795961906423,182.60800111124902,170.756116167243,161.28481361257,154.17603163412434,149.08606804865929,145.5732934817341,143.21961537361307,141.68037339415753,140.6939338478539,140.07250265486022,139.68671568592669,139.45022958910366,203.27804061817687,189.31925844287588,176.4018399485763,165.68085596635694,157.41239281698566,151.3690853826634,147.13057293940318,144.25350141125102,142.35177401047858,141.12210211236075,140.34156408187204,139.8538566529811,139.55321909754548,139.37005961072387,207.44679512435343,193.91435815603316,180.57046941901532,169.0965583089726,160.02365530855164,153.2659288127968,148.45545041811488,145.1507287610695,142.94461316092904,141.50625768122165,140.58680413346013,140.0088177979016,139.65066136483776,139.43146130376536
2026-07-11 14:00:00+00:00,1104.024,3425721.2182104643,3425720.2305599996,538503.0257706475,2887217.204789352,0.0,2887218.192439817,3425.7202305599994,3425.7212182104645,3425720.2305599996,139.43146130376536,0,,,True,optimized,9,3170019.084839986,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.6895440097289622,0.2,False,0.021,0.0,0.0,139.42508958307602,,182.0,182.0,215.92272786878834,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108603708165.05908,30.167696712516413,20.12994428211646,215.92272786878834,139.42508958307602,215.25467913265953,147.13149901831096,139.36301953921466,0.0,0.0,0.0,0.0,0.0,0.0,-0.8135186082341289,-62.678964083084196,538503.0257706473,538527.5550785676,538503.0257706473,0.0,-62654.43477516394,24.529307920252904,0.0,209.7627547661908,196.44168946986184,182.86813666103123,170.97907205663975,161.45928467439236,154.30348858575417,149.1738636522581,145.63036151867263,143.2542346797444,141.69928921906617,140.70222810679698,140.07380314526986,139.68351152275076,139.44417683920173,203.5207047194385,189.5917802090513,176.6493597213738,165.8823311986641,157.5641832653286,151.47654377612827,147.20243915544137,144.29870586519485,142.37797561316464,141.1352614978285,140.34603475705956,139.85267678569244,139.54843711736294,139.36301953921466,207.625052811942,194.17872360695395,180.82634853259123,169.31246217868977,160.19071343371613,153.386868142045,148.53806673934375,145.2039469480542,142.97650484368864,141.52331076382816,140.59386244021556,140.009316920713,139.64694745811858,139.42508958307602
2026-07-11 14:10:00+00:00,1098.293,3407936.7902234015,3407937.2814199994,536132.9337505368,2871804.3476694627,0.49119659792631865,2871803.8564728647,3407.9372814199996,3407.9367902234017,3407937.2814199994,139.42508958307602,0,,,True,optimized,9,3154685.6552859186,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.29231478234652286,0.2,False,0.021,0.0,0.0,139.41876911762267,,182.0,182.0,215.54699391500606,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108887765905.12097,30.246601640311383,20.182595030207484,215.54699391500606,139.41876911762267,215.2542138475537,147.20265801491058,139.35602241127282,0.0,0.0,0.0,0.0,0.0,0.0,-0.8239732365471883,-62.727769878356675,536132.9337505365,536157.3366481728,536132.9337505365,0.0,-62703.36698072043,24.402897636246053,0.0,209.91258345339517,196.70193737979065,183.1284115403219,171.2028270561429,161.63474471946571,154.43188401739707,149.26244140744154,145.6880308506105,143.28929100051786,141.7185097052935,140.71072805524375,140.07523904530987,139.68039473687273,139.43817961105512,203.75916655153398,189.8637333525414,176.89737180277095,166.08469055077015,157.716918290304,151.58484018303912,147.27497568068992,144.34441119939905,142.4045336685609,141.14866537648217,140.35066839377288,139.85160310567807,139.5437231138826,139.35602241127282,207.7947286507963,194.44155233441833,181.0824498679486,169.52917718761543,160.3587349042624,153.5087051760085,148.62142325615056,145.25773008731787,143.0088051239415,141.54064747152026,140.6011116473687,140.00994141143644,139.64331431103244,139.41876911762267
2026-07-11 14:20:00+00:00,1091.973,3388329.835361248,3388326.70062,533397.0468574087,2854929.653762591,0.0,2854932.788503839,3388.32670062,3388.3298353612477,3388326.70062,139.41876911762267,0,,,True,optimized,9,3137768.4697058816,0.021,0.0,0,none,0.020963630676269534,0.020963630676269534,0.0,0.0,0.004192726135253907,0.001274241797062814,0.2,False,0.021,0.0,0.0,139.4124130055513,,182.0,182.0,215.25548808935076,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109170152916.10583,30.325042476696066,20.234936104864705,215.25548808935076,139.4124130055513,215.2372954732034,147.27440803741982,139.34906556603732,0.0,0.0,0.0,0.0,0.0,0.0,-0.8344359510838966,-62.776287220249486,533397.0468574086,533421.305528355,533397.0468574086,0.0,-62752.028549303126,24.258670946357597,0.0,210.0520842320456,196.95994443028374,183.38852307554419,171.427132279829,161.81099920098188,154.5610743438783,149.3517000811532,145.74623259844773,143.32473879423927,141.73800545218754,140.71941508644215,140.07679878623455,139.6773582559572,139.4322336519338,203.99294920391023,190.13481559342887,177.1456342037268,166.28774175936593,157.8704537358669,151.6938717946396,147.3481119870853,144.39057049616537,142.431417738307,141.16229440881744,140.355452924299,139.85062820664743,139.53907261165406,139.34906556603732,207.9503662021663,194.69637647752302,181.33273034262933,169.7416431885492,160.52378906888538,153.62855231612244,148.70348605772423,145.3106931509876,143.04059684839964,141.55767417392957,140.60817487105535,140.0104565142033,139.6396178918611,139.4124130055513
2026-07-11 14:30:00+00:00,1085.002,3366698.0822688243,3366696.1058799997,530097.3658499443,2836598.7400300554,0.0,2836600.71641888,3366.69610588,3366.6980822688242,3366696.1058799997,139.4124130055513,0,,,True,optimized,9,3119091.641587226,0.021,0.0,0,none,0.020833133697509762,0.020833133697509762,0.0,0.0,0.004166626739501952,0.0010181011518852756,0.2,False,0.021,0.0,0.0,139.40584415570413,,182.0,182.0,215.2383135743553,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109450531110.6422,30.402925308511723,20.286904840824988,215.2383135743553,139.40584415570413,215.21944838092315,147.3463999872698,139.34213801506954,0.0,0.0,0.0,0.0,0.0,0.0,-0.8449066948658577,-62.82446269176645,530097.3658499441,530121.4535857026,530097.3658499441,0.0,-62800.37495600793,24.087735758519557,0.0,210.18446301844565,197.21481990892758,183.64756034598443,171.65119002220692,161.98740571280916,154.6905745362402,149.4412909964798,145.80472546341824,143.36041611337495,141.75767050542487,140.7282213308811,140.07843969947865,139.67437571955998,139.42632294158628,204.22125215500736,190.40414801076668,177.3933521123722,166.49082463884233,158.02427936508874,151.80326528634436,147.42158618426924,144.43700606361702,142.4585104972888,141.17607286236992,140.3603404109519,139.84972226920922,139.53446736207476,139.34213801506954,208.08871738658306,194.93132152200735,181.56568236376555,169.94006453888537,160.67818213048346,153.74070887833318,148.78021295036507,145.36006847942113,143.07003952241814,141.57319442316856,140.61429006449,140.01038610896086,139.63556561152825,139.40584415570413
2026-07-11 14:40:00+00:00,1077.307,3342821.4911615597,3342818.9825799996,526489.4972364246,2816329.485343575,0.0,2816331.993925135,3342.8189825799996,3342.8214911615596,3342818.9825799996,139.40584415570413,0,,,True,optimized,9,3098459.646124321,0.021,0.0,0,none,0.020688777923583986,0.020688777923583986,0.0,0.0,0.0041377555847167975,0.0012338918389787068,0.2,False,0.021,0.0,0.0,139.39918350424185,,182.0,182.0,215.22068227276213,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109728715791.25395,30.480198830903877,20.338467003991113,215.22068227276213,139.39918350424185,215.2016165968724,147.41847185495223,139.33522958358068,0.0,0.0,0.0,0.0,0.0,0.0,-0.8553854053783962,-62.87226307523141,526489.4972364246,526513.397428157,526489.4972364246,0.0,-62848.36288349895,23.900191732456733,0.0,210.31205098267088,197.46611485309265,183.90487878381137,171.87442038858038,162.16348931953144,154.8200214993823,149.53095058113843,145.8633256348527,143.39619880671947,141.77742319088438,140.73709421578405,140.0801285794877,139.6714265154664,139.4204348845911,204.44401799625643,190.67104048673514,177.63987013117153,166.69338020078274,158.17795485149318,151.91269377757894,147.49516634878836,144.4835590847165,142.48570625620602,141.18993207821524,140.3652871468453,139.84885795666057,139.5298905495197,139.33522958358068,208.23023466272062,195.15723136269168,181.790841916727,170.13221543092612,160.8278322336189,153.84945097908988,148.8545776800674,145.40786000659017,143.0984471640475,141.58805294609806,140.61999035031755,140.01005999681936,139.63135915097695,139.39918350424185
2026-07-11 14:50:00+00:00,1068.806,3316440.5881754444,3316440.88964,522550.8243235778,2793890.0653164224,0.30146455578505993,2793889.7638518666,3316.44088964,3316.440588175444,3316440.88964,139.39918350424185,0,,,True,optimized,9,3075648.5383422575,0.021,0.0,0,none,0.020528961181640625,0.020528961181640625,0.0,0.0,0.004105792236328125,0.0010462299505036299,0.2,False,0.021,0.0,0.0,139.3924677237037,,182.0,182.0,215.20266282682292,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110004508710.68616,30.556807975190598,20.389585848783547,215.20266282682292,139.3924677237037,215.1837775209822,147.49052516659867,139.32833477403386,0.0,0.0,0.0,0.0,0.0,0.0,-0.8658720144002696,-62.91965413123991,522550.82432357763,522574.5198515819,522550.82432357763,0.0,-62895.95860323566,23.695528004245716,0.0,210.4352723530029,197.71375009025877,184.1601936589519,172.09655527293043,162.3390262003383,154.9492417337371,149.6205515703164,145.92194367771143,143.43202610347052,141.7972233256025,140.74600777732968,140.08184897550484,139.66850039398958,139.41456320360652,204.66183275690136,190.93518923467227,177.88487004756215,166.89513000495893,158.33125667341733,152.02198904169796,147.5687318719158,144.53014628750432,142.51294923701013,141.20383562135314,140.3702698209852,139.84802062857088,139.5253331270176,139.32833477403386,208.3704580716,195.37691492238446,182.0104996945052,170.32007099514396,160.97430801872622,153.95595013617307,148.92741557016623,145.4546420598473,143.126202500916,141.60249920341914,140.62543478381488,140.0095773915983,139.6270586257782,139.3924677237037
2026-07-11 15:00:00+00:00,1059.399,3287251.129514042,3287251.53306,518203.0464395806,2769048.486620419,0.4035459579899907,2769048.083074461,3287.25153306,3287.2511295140416,3287251.53306,139.3924677237037,0,,,True,optimized,9,3050373.058590917,0.021,0.0,0,none,0.020351600646972653,0.020351600646972653,0.0,0.0,0.004070320129394531,0.0011683894428813346,0.2,False,0.021,0.0,0.0,139.38569368890643,,182.0,182.0,215.18494591042509,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110277664664.23515,30.63268462895421,20.440215925952852,215.18494591042509,139.38569368890643,215.16594600301556,147.56246506598836,139.32144933950553,0.0,0.0,0.0,0.0,0.0,0.0,-0.8763664466643698,-62.96659358460136,518203.0464395806,518226.51616626134,518203.0464395806,0.0,-62943.12385792064,23.46972668071976,0.0,210.55419918080537,197.95759382324115,184.4132622828033,172.31736117210872,162.5138210098134,155.07808369351667,149.70998274914854,145.98050140530088,143.467844863681,141.81703576268038,140.7549393039238,140.08358649809952,139.6655883934902,139.4087024035436,204.87468887134068,191.19638502010557,178.1281056435006,167.09585815248326,158.48401157245718,152.1310207175095,147.64218930853772,144.57670317683437,142.54019625717947,141.21775528780327,140.37527039817226,139.84719896320664,139.52078811006294,139.32144933950553,208.50440247188698,195.59021258640414,182.22447620622776,170.50345787501263,161.11747061881638,154.06010422530449,148.99865355988715,145.50036429655208,143.15327246250615,141.61651144011293,140.6306093876837,140.00892982514088,139.62265879813515,139.38569368890643
2026-07-11 15:10:00+00:00,1048.969,3254889.3737503095,3254887.86886,513391.14844764955,2741496.7204123503,0.0,2741498.22530266,3254.88786886,3254.8893737503095,3254887.86886,139.38569368890643,0,,,True,optimized,9,3022327.6340466887,0.021,0.0,0,none,0.02015453338623047,0.02015453338623047,0.0,0.0,0.004030906677246094,0.0012488115935980204,0.2,False,0.021,0.0,0.0,139.3788494554576,,182.0,182.0,215.16719481460916,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110547905465.18451,30.707751518106807,20.49030567295852,215.16719481460916,139.3788494554576,215.14812087787192,147.6341876248132,139.3145687582188,0.0,0.0,0.0,0.0,0.0,0.0,-0.8868686189109549,-63.01303347951106,513391.14844764967,513414.3683951045,513391.14844764967,0.0,-62989.81353205623,23.219947454832436,0.0,210.66888970960255,198.197455002653,184.66382288281756,172.53658736273727,162.68766339252676,155.20638395560448,149.79912407584453,146.03891434430867,143.50359762544633,141.83682247456807,140.76386420428187,140.0853255563745,139.66268079715516,139.4028465261416,205.08249695401216,191.45439170082662,178.3693173945528,167.29533563492487,158.63603567620783,152.23965040219784,147.71543941341062,144.62316122927774,142.56740141728164,141.2316610899817,140.38026969757303,139.84638091568175,139.51624805782538,139.3145687582188,208.63186287570133,195.796301526198,182.43215154304912,170.68181085250185,161.25685877052075,154.16156296587462,149.06803841437093,145.54485060859233,143.17953851918017,141.63001173537216,140.63546406579093,140.00808576211426,139.6181402279049,139.3788494554576
2026-07-11 15:20:00+00:00,1037.379,3218922.5446612104,3218924.7942599994,508053.042801226,2710871.7514587734,2.2495987890288234,2710869.5018599844,3218.9247942599995,3218.9225446612104,3218924.7942599994,139.3788494554576,0,,,True,optimized,9,2991116.5381128704,0.021,0.0,0,none,0.019935115814208988,0.019935115814208988,0.0,0.0,0.0039870231628417975,0.0011143712247871917,0.2,False,0.021,0.0,0.0,139.37191941421642,,182.0,182.0,215.1492352490967,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110814915704.98355,30.7819210291621,20.539796628108416,215.1492352490967,139.37191941421642,215.13029087304216,147.70557572943378,139.30768792140242,0.0,0.0,0.0,0.0,0.0,0.0,-0.8973784388208663,-63.058919459468356,508053.0428012259,508075.98579120456,508053.0428012259,0.0,-63035.97646948969,22.942989978670084,0.0,210.77939236971795,198.4331179636648,184.91158258670143,172.7539544791525,162.8603181362549,155.33395933739922,149.88784073538903,146.0970874678448,143.53921965487106,141.85654057004604,140.7727547108667,140.08704852816055,139.659766615766,139.39698882845514,205.28515990317644,191.708935390603,178.60821715471036,167.4933071443529,158.78712344414788,152.34772307873286,147.78837084951863,144.66944346359475,142.59451308906367,141.24551926234884,140.3852461007511,139.8455528984414,139.51170457230242,139.30768792140242,208.7525860282435,195.99438799445545,182.63272395237001,170.85440761446975,161.3918821828752,154.259875731407,149.13524329286182,145.58787309781914,143.2048467123433,141.64289878228064,140.6399336043863,140.0070040055028,139.6134774576928,139.37191941421642
2026-07-11 15:30:00+00:00,1024.464,3178850.6605153456,3178850.32416,502116.4487157203,2676733.8754442795,0.0,2676734.2117996253,3178.8503241599997,3178.8506605153457,3178850.32416,139.37191941421642,0,,,True,optimized,9,2956288.505752173,0.021,0.0,0,none,0.019690143585205083,0.019690143585205083,0.0,0.0,0.0039380287170410165,0.0011024124080449837,0.2,False,0.021,0.0,0.0,139.3648848993701,,182.0,182.0,215.1313932854502,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111078336641.45782,30.855093511516063,20.588622297724697,215.1313932854502,139.3648848993701,215.1124616556826,147.77649608148727,139.30080097247526,0.0,0.0,0.0,0.0,0.0,0.0,-0.907895803774932,-63.10418972439377,502116.4487157205,502139.0838481832,502116.4487157205,0.0,-63081.55459193105,22.635132462717593,0.0,210.88574904901674,198.6643438277248,185.15621222341616,172.96914725928235,163.03151900156837,155.46060201585985,149.97597948604928,146.15491258562778,143.5746371478742,141.87614108841373,140.78157909346388,140.0887352597283,139.65683326909485,139.39112158663102,205.48256743060637,191.95970975532057,178.84447987148562,167.68948404269233,158.9370418649906,152.4550626453391,147.86085691760775,144.7154621459821,142.62147235692402,141.2592912301397,140.39017488506087,139.84469935893668,139.50714803238245,139.30080097247526,208.86622987161527,196.1836349554535,182.82524037804362,171.02038790106084,161.52183765352373,154.35450552992177,149.19987851318373,145.62915994735755,143.22901330139828,141.6550516364266,140.6439404064264,140.0056353318413,139.60863994912538,139.3648848993701
2026-07-11 15:40:00+00:00,1010.025,3134047.566023953,3134046.9734999994,495494.3978296225,2638552.575670377,0.0,2638553.1681943303,3134.0469734999992,3134.0475660239526,3134046.9734999994,139.3648848993701,0,,,True,optimized,9,2917291.594149871,0.021,0.0,0,none,0.019415771484375007,0.019415771484375007,0.0,0.0,0.003883154296875002,0.0010291532108510637,0.2,False,0.021,0.0,0.0,139.35772395353865,,182.0,182.0,215.11349080889346,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111337757391.18788,30.927154830885524,20.636706523631183,215.11349080889346,139.35772395353865,215.09463049010608,147.84679607935897,139.29390115893318,0.0,0.0,0.0,0.0,0.0,0.0,-0.9184205993584869,-63.14877350132918,495494.3978296227,495516.68971809046,495494.3978296227,0.0,-63126.48161286145,22.29188846773468,0.0,210.98799265106402,198.89086487761858,185.39733979382694,173.18180728056774,163.20096250234153,155.58607464175358,150.06336503546373,146.21226577109312,143.60976547063444,141.89556782230056,140.7903008932817,140.09036258023798,139.65386627946842,139.385235906274,205.67459215643322,192.20637050373568,179.0777363176415,167.88353744380257,159.0855248538188,152.5614676521373,147.93275246543774,144.76111663438454,142.6482115625007,141.27293265066263,140.3950276036387,139.8438023898251,139.50256735271407,139.29390115893318,208.97238181326188,196.36305120463564,183.00858426091213,171.17873936470284,161.645897703258,154.44482079607403,149.26148587885885,145.66839216427064,143.2518222793849,141.66632812233362,140.64739332383942,140.00392188006626,139.60359177554258,139.35772395353865
2026-07-11 15:50:00+00:00,993.821,3083767.672945123,3083766.93374,488081.46018687217,2595685.4735531276,0.0,2595686.212758251,3083.76693374,3083.767672945123,3083766.93374,139.35772395353865,0,,,True,optimized,9,2873448.8680262025,0.021,0.0,0,none,0.01910727310180664,0.01910727310180664,0.0,0.0,0.0038214546203613284,0.0012198263118818886,0.2,False,0.021,0.0,0.0,139.35041051862765,,182.0,182.0,215.09585031641797,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111592703858.50401,30.997973294028892,20.683961431117364,215.09585031641797,139.35041051862765,215.07681079746362,147.91629983544883,139.28698065765565,0.0,0.0,0.0,0.0,0.0,0.0,-0.928952697550483,-63.19258915197669,488081.4601868723,488103.36801219604,488081.4601868723,0.0,-63170.681326652935,21.90782532375306,0.0,211.08614604780237,199.11237691897847,185.63454104741228,173.39152386495792,163.36830018242873,155.71010430853804,150.14979558998553,146.26900421419865,143.64450701340562,141.9147558874978,140.79887799267533,140.09190370329256,139.65084890216784,139.37932149475165,205.86108496698685,192.44852637851758,179.30756385748347,168.07508976911802,159.23226643595035,152.66670614521138,148.00389017116507,144.80629079433402,142.67465256838764,141.28639227330115,140.39977135565294,139.84284126799452,139.49794969694645,139.28698065765565,209.07050590266982,196.5314402358247,183.18142142754257,171.32825404181813,161.7630765094618,154.53007000340864,149.31952063408178,145.70519074524648,143.27301713505022,141.67655946094368,140.65018321193594,140.00179500918327,139.59829030764104,139.35041051862765
2026-07-11 16:00:00+00:00,975.557,3027093.8974999115,3027094.8375799996,479750.2030757419,2547344.6345042577,0.9400800880976021,2547343.6944241696,3027.0948375799994,3027.0938974999117,3027094.8375799996,139.35041051862765,0,,,True,optimized,9,2823930.6137260664,0.021,0.0,0,none,0.018759040832519534,0.018759040832519534,0.0,0.0,0.0037518081665039067,0.0013111736013797781,0.2,False,0.021,0.0,0.0,139.3429140688039,,182.0,182.0,215.078121971065,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111842625541.0381,31.067395983621694,20.73028498331742,215.078121971065,139.3429140688039,215.05899836158915,147.9848039643125,139.28003037820903,0.0,0.0,0.0,0.0,0.0,0.0,-0.939491954531463,-63.235541885879705,479750.20307574177,479771.67944269325,479750.20307574177,0.0,-63214.065518928226,21.476366951479577,0.0,211.18021643630385,199.3285305680825,185.86732872192658,173.59782383376245,163.5331299744129,155.8323758180529,150.2350378912887,146.32496271325059,143.67874878063176,141.93363013277084,140.80726158411602,140.09332756373195,139.64776171517698,139.37336640861284,206.0418680285711,192.6857288757997,179.53347564776712,168.2637051574636,159.3769130083977,152.7705098195591,148.07407633365085,144.85085008952746,142.7007047960216,141.29961065174507,140.4043679652904,139.84179193349766,139.49328015506555,139.28003037820903,209.15993758104065,196.68738155053268,183.34217843974562,171.46751078377525,161.87221575767347,154.60937097306652,149.37334377512065,145.73910935513106,143.29229727663326,141.68554792531467,140.65218235749785,139.99917434475972,139.592685615162,139.3429140688039
2026-07-11 16:10:00+00:00,954.872,2962910.982966918,2962910.5236799996,470345.3903760831,2492565.1333039165,0.0,2492565.592590835,2962.9105236799996,2962.9109829669183,2962910.5236799996,139.3429140688039,0,,,True,optimized,9,2767726.5375745087,0.021,0.0,0,none,0.018364185333251955,0.018364185333251955,0.0,0.0,0.0036728370666503913,0.001122488651162712,0.2,False,0.021,0.0,0.0,139.33519838350088,,182.0,182.0,215.0601208502403,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112086878856.42877,31.13524412678577,20.775557890777115,215.0601208502403,139.33519838350088,215.04117852527307,148.0520720166657,139.27303972428868,0.0,0.0,0.0,0.0,0.0,0.0,-0.9500382080143602,-63.27752089738397,470345.3903760831,470366.37988183525,470345.3903760831,0.0,-63256.53139163181,20.98950575215713,0.0,211.27018889733364,199.53891983744688,186.0951388058668,173.8001585586402,163.69498537360408,155.95252328585562,150.3188210517875,146.37994933549214,143.71235942255637,141.9521031792366,140.81539490087349,140.09459800873802,139.64458211685505,139.367356744216,206.21672705497286,192.91745906583677,179.75490703938974,168.44887751969625,159.51905376274954,152.87256681307053,148.14308570082676,144.89463801053566,142.72626282485925,141.31251857247085,140.40877296796208,139.84062635288288,139.4885413514454,139.27303972428868,209.23982152722388,196.8291516438226,183.48896414700044,171.5948083747682,161.9719321961335,154.68167200674284,149.42219450325135,145.76961758702606,143.30930543293766,141.6930586829109,140.65323951287402,139.99596462494918,139.58671844675635,139.33519838350088
