timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 16:20:00+00:00,931.313,2889809.438469902,2889808.36022,459673.5995252179,2430134.7606947822,0.0,2430135.8389446842,2889.80836022,2889.809438469902,2889808.36022,139.33519838350088,0,,,True,optimized,9,2703538.130536601,0.021,0.0,0,none,0.01791381454467774,0.01791381454467774,0.0,0.0,0.003582762908935548,0.0011503347998598201,0.2,False,0.021,0.0,0.0,139.3272191812169,,182.0,182.0,215.04232886007293,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112324704241.24455,31.201306733679044,20.819639366687113,215.04232886007293,139.3272191812169,215.02336144676315,148.1178261954667,139.26599625465244,0.0,0.0,0.0,0.0,0.0,0.0,-0.9605912739199908,-63.31839543378289,459673.59952521784,459694.0367934173,459673.59952521784,0.0,-63297.95816558343,20.43726819945732,0.0,211.35602678110348,199.74306433459913,186.3173096952883,173.99788461916606,163.8533193932072,156.07011776769477,150.4008275124771,146.43373907690219,143.7451849275407,141.97007256738246,140.8232113732899,140.0956726460119,139.64128360049682,139.36127619089223,206.3853971675438,193.14310766570458,179.9711953964926,168.63001299561276,159.6582067232428,152.97251125546336,148.2106539802478,144.937470914139,142.75120294269274,141.32503480264717,140.4129341727379,139.83931161145915,139.4837128867927,139.26599625465244,209.30900154971383,196.95456520369189,183.61941970148584,171.7080372505226,162.0605166584796,154.74567692246393,149.465138150908,145.79606491214784,143.32360335976364,141.69880409137528,140.65316952159537,139.99204953531373,139.580316328637,139.3272191812169
2026-07-11 16:30:00+00:00,904.314,2806032.089123589,2806032.0831599995,447494.17178029334,2358537.911379706,0.0,2358537.9173432956,2806.0320831599993,2806.032089123589,2806032.0831599995,139.3272191812169,0,,,True,optimized,9,2629754.3198388787,0.021,0.0,0,none,0.01739703369140625,0.01739703369140625,0.0,0.0,0.0034794067382812504,0.0012755798845773825,0.2,False,0.021,0.0,0.0,139.31892330569883,,182.0,182.0,215.02463702664772,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112555197822.71115,31.265332728530876,20.86236187617322,215.02463702664772,139.31892330569883,215.00555288661928,148.18173818784388,139.25888527871183,0.0,0.0,0.0,0.0,0.0,0.0,-0.9711509422374589,-63.358009904809045,447494.17178029346,447513.9790158066,447494.17178029346,0.0,-63338.20266929595,19.807235513093474,0.0,211.4376643080845,199.94038821923516,186.5330575427305,174.19024106470735,164.00748577140666,156.18465280969673,150.4806824821956,146.48606644538873,143.77704361361853,141.98741745377922,140.83063248887842,140.09650150790426,139.63783489517942,139.35510551358917,206.5475472899061,193.36195081710108,180.18155569795593,168.8064088115987,159.79380195474957,153.069910706965,148.27646892046573,144.97913185766123,142.7753790203867,141.33706339103688,140.4167899420066,139.83780885099776,139.4787706722823,139.25888527871183,209.3660066335285,197.0609248451527,183.73066533359338,171.80463441186134,162.13589877984296,154.79981922972894,149.50104284407888,145.81766748433523,143.33466352887663,141.70243803955816,140.65174995381224,139.9872872168154,139.57339222293535,139.31892330569883
2026-07-11 16:40:00+00:00,873.153,2709341.692033575,2709341.36982,433504.2398650693,2275837.129954931,0.0,2275837.4521685056,2709.34136982,2709.341692033575,2709341.36982,139.31892330569883,0,,,True,optimized,9,2544298.645275225,0.021,0.0,0,none,0.01679998397827149,0.01679998397827149,0.0,0.0,0.003359996795654298,0.001294640752973919,0.2,False,0.021,0.0,0.0,139.31024600746383,,182.0,182.0,215.00684752737226,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112777274110.42126,31.32702058622813,20.903524221119948,215.00684752737226,139.31024600746383,214.98774787275937,148.2434171357132,139.2516893573358,0.0,0.0,0.0,0.0,0.0,0.0,-0.9817169718138397,-63.39617745828474,433504.2398650694,433523.3236418073,433504.2398650694,0.0,-63377.09368154686,19.083776737883454,0.0,211.51499240530867,200.13019230255415,186.74144442861956,174.3763203437911,164.1567151302846,156.2955261908209,150.55794066468573,146.53661618076083,143.80771985842972,142.0039944616753,140.83756510157858,140.09702527086472,139.63419892003336,139.3488219125638,206.70275957290858,193.5731184726687,180.38504929305145,168.9772264532087,159.92516036944266,153.16425041509535,148.34015910578123,145.01936289980407,142.79861737479388,141.34849034847994,140.4202670522216,139.8360719216931,139.4736861060693,139.2516893573358,209.40889170279857,197.14482334558664,183.81911018106643,171.8814244540079,162.19552322622928,154.84216921787223,149.5285207446329,145.83346475164322,143.34184046084886,141.70353564196319,140.64870969647356,139.98150657680733,139.56583998788275,139.31024600746383
2026-07-11 16:50:00+00:00,836.909,2596876.229353661,2596878.41246,417318.85011404334,2179559.5623459565,2.1831063386052847,2179557.379239618,2596.8784124599997,2596.876229353661,2596878.41246,139.31024600746383,0,,,True,optimized,9,2444490.2860963703,0.021,0.0,0,none,0.016104881286621096,0.016104881286621096,0.0,0.0,0.0032209762573242196,0.001175572159411331,0.2,False,0.021,0.0,0.0,139.30110776896885,,182.0,182.0,214.98892344491878,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112989616765.80045,31.38600465716679,20.942882415179064,214.98892344491878,139.30110776896885,214.9699392071137,148.30239395319919,139.24438765349308,0.0,0.0,0.0,0.0,0.0,0.0,-0.9922890837314838,-63.43267150586561,417318.85011404334,417337.0971378338,417318.85011404334,0.0,-63414.42448207515,18.247023790463572,0.0,211.58784411362544,200.3116149380863,186.94133507809426,174.555029294762,164.30008316655866,156.40201570203118,150.6320687379106,146.58501107702838,143.83695591858674,142.0196322712466,140.84389803380637,140.0971731758153,139.63033144112404,139.34239819254807,206.85049788216384,193.7755510572387,180.58054178009618,169.141455793724,160.0514655980823,153.25491247386947,148.40127910418096,145.0578549588956,142.8207100301203,141.35917926519278,140.4232779178442,139.83404563068206,139.46842499799467,139.24438765349308,209.4350281524476,197.20189589274347,183.88021954257823,171.93442449219887,162.2361988044977,154.87032714613494,149.54585200815552,145.84226756135664,143.34433450847365,141.7015746059678,140.6437127111623,139.97449802206918,139.55752906672123,139.30110776896885
2026-07-11 17:00:00+00:00,794.384,2464927.301878003,2464925.88896,398443.8843995333,2066482.0045604669,0.0,2066483.4174784697,2464.92588896,2464.927301878003,2464925.88896,139.30110776896885,0,,,True,optimized,9,2326821.706431657,0.021,0.0,0,none,0.01528857421875,0.01528857421875,0.0,0.0,0.00305771484375,0.001382907516386922,0.2,False,0.021,0.0,0.0,139.29141005671158,,182.0,182.0,214.97132211463008,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113190613130.65184,31.44183698073662,20.980137548486454,214.97132211463008,139.29141005671158,214.95214276483085,148.35810039722026,139.2369550862037,0.0,0.0,0.0,0.0,0.0,0.0,-1.0028669528073537,-63.46721445521905,398443.8843995334,398461.1558742101,398443.8843995334,0.0,-63449.94298054231,17.271474676737853,0.0,211.6559773971967,200.48357778064016,187.13133829012492,174.72503702190406,164.43646854152976,156.50324728460868,150.70242242342027,146.63079614607742,143.86444111260087,142.03412461619666,140.84949742923408,140.0968601315697,139.6261793102722,139.3358016942524,206.99006326747616,193.9679399286984,180.76664591985423,169.29786697336553,160.17172641441263,153.34114805416544,148.45928992141074,145.09423449585842,142.8414058907362,141.3689655368374,140.42571692969972,139.83166346662142,139.46294617120046,139.2369550862037,209.44082523886112,197.22645947619168,183.90819556249994,171.9585800620093,162.25389733503206,154.88127544572674,149.55087601294622,145.84258275514642,143.3411464942344,141.69590281450795,140.63634166050682,139.96599879433649,139.54829740031718,139.29141005671158
2026-07-11 17:10:00+00:00,744.021,2308650.411556233,2308652.5217399998,376241.4341388645,1932411.0876011353,2.110183766577393,1932408.9774173687,2308.65252174,2308.6504115562334,2308652.5217399998,139.29141005671158,0,,,True,optimized,9,2186649.406469094,0.021,0.0,0,none,0.014321102142333984,0.014321102142333984,0.0,0.0,0.002864220428466797,0.0012581713068016143,0.2,False,0.021,0.0,0.0,139.28103137588263,,182.0,182.0,214.95340093613765,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113378267987.94975,31.49396332998604,21.01491980302913,214.95340093613765,139.28103137588263,214.93434366472806,148.4098435227005,139.2293612782304,0.0,0.0,0.0,0.0,0.0,0.0,-1.013450196612265,-63.499462829467845,376241.43413886445,376257.5583259888,376241.43413886445,0.0,-63483.33864234347,16.124187124376476,0.0,211.71903825731695,200.6447129327731,187.30973134640058,174.88470873418711,164.56449997510538,156.59815535798728,150.7682179374821,146.6734186727308,143.88979867440347,142.0472216195418,140.85420137286073,140.0959832702498,139.62167832137504,139.32899299852818,207.12053219970855,194.14864824387163,180.94164742188997,169.44494840198388,160.2847287291302,153.42204230208287,148.51353431614407,145.12804666628816,142.86039956476407,141.37764917829736,140.42745588720166,139.82884476597167,139.4571997192851,139.2293612782304,209.42136040019872,197.21110499809333,183.89560711122493,171.9474720907603,162.2435289752409,154.87121232371706,149.54088274384068,145.83254872073604,143.3310339773719,141.68570905824296,140.6260793354788,139.95568381670108,139.53794465128965,139.28103137588263
2026-07-11 17:20:00+00:00,683.791,2121763.7053018394,2121762.44554,349887.8771187705,1771874.5684212297,0.0,1771875.828183069,2121.76244554,2121.7637053018393,2121762.44554,139.28103137588263,0,,,True,optimized,9,2017835.8892022076,0.021,0.0,0,none,0.013163372039794924,0.013163372039794924,0.0,0.0,0.002632674407958985,0.0010820971728264794,0.2,False,0.021,0.0,0.0,139.2698220750796,,182.0,182.0,214.9354257619009,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113550092178.93999,31.541692271927776,21.046767807571445,214.9354257619009,139.2698220750796,214.91653859459666,148.45677454336473,139.22156925841674,0.0,0.0,0.0,0.0,0.0,0.0,-1.0240383612968138,-63.528988107291894,349887.8771187705,349902.63975768257,349887.8771187705,0.0,-63514.22546837985,14.762638912041439,0.0,211.77651316509534,200.79326322183806,187.47436076483473,175.0320208176621,164.68248916695936,156.68543275930793,150.8284966231179,146.7122043360334,143.91256970665523,142.05861937700828,140.85781316330505,140.09441777011142,139.61675064757443,139.32192437663505,207.24066805258096,194.3156043052421,181.1034074905204,169.58082661648933,160.38897414730025,153.4964695679912,148.56320554863305,145.15873425686385,142.8773174777806,141.38498587107495,140.42833834124517,139.82549118061746,139.4511248495865,139.22156925841674,209.36977898011483,197.14611038080002,183.83289381614875,171.89292123822676,162.19865311199914,154.83535645070376,149.51247590182217,145.80983640312186,143.31244407938925,141.66998382063093,140.6122818362678,139.94315065448336,139.5262233010177,139.2698220750796
2026-07-11 17:30:00+00:00,611.089,1896172.0268714614,1896172.50166,318330.19819830917,1577842.303461691,0.47478853864595294,1577841.8286731523,1896.17250166,1896.1720268714614,1896172.50166,139.2698220750796,0,,,True,optimized,9,1812308.0620177002,0.021,0.0,0,none,0.011764995574951174,0.011764995574951174,0.0,0.0,0.002352999114990235,0.0014430436808652303,0.2,False,0.021,0.0,0.0,139.25760041345995,,182.0,182.0,214.91798163827752,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113702965025.51567,31.58415695153213,21.075103137329616,214.91798163827752,139.25760041345995,214.89875343179986,148.49785454225486,139.21353394851369,0.0,0.0,0.0,0.0,0.0,0.0,-1.034630903469655,-63.55525303704791,318330.1981983092,318343.33066318725,318330.1981983092,0.0,-63542.12057216989,13.132464878020983,0.0,211.82766100891195,200.9269505988695,187.62251905712264,175.16445814818886,164.78835133353596,156.76347268880008,150.88208401807577,146.74632911007572,143.93219473173903,142.06794811270467,140.86009384202902,140.0920122069982,139.6113020011449,139.31453808090876,207.34879455451264,194.46616272641663,181.2492395209767,169.70316652729738,160.48260440398795,153.563038959112,148.60730958498212,145.18561222671744,142.89170126244926,141.39067633698002,140.42817290489538,139.82148254005355,139.44464736047559,139.21353394851369,209.27648547168778,197.01875752405223,183.7078435947347,171.78460637466443,162.111208871276,154.76775944563173,149.46145150410734,145.77157446286154,143.28347012350224,141.6474899949427,140.5941630449386,139.92790850166085,139.51283208421134,139.25760041345995
2026-07-11 17:40:00+00:00,522.751,1622065.2472662586,1622064.98794,280279.0190948879,1341785.968845112,0.0,1341786.2281713707,1622.0649879399998,1622.0652472662587,1622064.98794,139.25760041345995,0,,,True,optimized,9,1559910.3932192198,0.021,0.0,0,none,0.010065250396728516,0.010065250396728516,0.0,0.0,0.0020130500793457034,0.0011222468505422967,0.2,False,0.021,0.0,0.0,139.24415817352673,,182.0,182.0,214.8998756786504,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113832992584.88792,31.620275718024423,21.09920404115258,214.8998756786504,139.24415817352673,214.88096041992236,148.53183376456118,139.20520088160814,0.0,0.0,0.0,0.0,0.0,0.0,-1.0452271680105245,-63.57758724521647,280279.0190948879,280290.18619897217,280279.0190948879,0.0,-63566.4201411322,11.16710408427025,0.0,211.87139863969574,201.04282620709233,187.75082013111563,175.278917249949,164.87953384633414,156.83031848429655,150.92755591882914,146.774797094314,143.94799935192745,142.07476305088747,140.8607565704198,140.0885851234934,139.60521957055974,139.30676512373648,207.4426339171827,194.59694964398756,181.3757800177319,169.80907102221718,160.5633276124775,153.6200425737637,148.64463001027679,145.20784458425268,142.90299278777636,141.3943568304752,140.4267273626621,139.8166732529075,139.43767747591068,139.20520088160814,209.1284522982867,196.8131085647664,183.50558345898384,171.61014995664576,161.97163093568346,154.6614177932864,149.3828914224536,145.7144218784371,143.2419032215155,141.61680010252974,140.5708180424319,139.9093937233684,139.49742560314945,139.24415817352673
2026-07-11 17:50:00+00:00,415.586,1289539.0182288878,1289538.4228400001,234345.1390752527,1055193.2837647474,0.0,1055193.8791536351,1289.53842284,1289.539018228888,1289538.4228400001,139.24415817352673,0,,,True,optimized,9,1249636.1513164167,0.021,0.0,0,none,0.008002452850341797,0.008002452850341797,0.0,0.0,0.0016004905700683595,0.001285746003247823,0.2,False,0.021,0.0,0.0,139.22929284146517,,182.0,182.0,214.8822461659256,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113935447838.98698,31.648735510829717,21.118194355491475,214.8822461659256,139.22929284146517,214.86318039438035,148.5572864917592,139.19650642677507,0.0,0.0,0.0,0.0,0.0,0.0,-1.0558263642174837,-63.59517724175532,234345.13907525266,234353.9340735221,234345.13907525266,0.0,-63586.38224348589,8.794998269433563,0.0,211.9061691073659,201.13716277944255,187.85514786701685,175.3716847105028,164.95301099708436,156.88366633009045,150.96324404886383,146.79644650197443,143.95919949471735,142.07854855329876,140.85946958367384,140.0839270949041,139.59837340715245,139.29852618385559,207.51914476810234,194.70375986194534,181.47892431689024,169.89504209589924,160.62839622731946,153.6654438180602,148.67372236951846,145.22444198928105,142.91053340498777,141.39559913168083,140.42372889774907,139.81089259999177,139.43011011633197,139.19650642677507,208.90932855551915,196.5112606530977,183.21008566478338,171.35652679944988,161.7700232206721,154.50918296071993,149.27182955177884,145.6350347204281,143.1855486154332,141.57650421579532,140.54135775787455,139.88705490368935,139.47966712021477,139.22929284146517
2026-07-11 18:00:00+00:00,288.714,895862.1001071876,895862.2191599999,179693.82705501968,716168.3921049802,0.11905281222425401,716168.273052168,895.8622191599999,895.8621001071876,895862.2191599999,139.22929284146517,0,,,True,optimized,9,876237.6833046845,0.021,0.0,0,none,0.005559700012207031,0.005559700012207031,0.0,0.0,0.0011119400024414063,0.0018812108223471569,0.2,False,0.021,0.0,0.0,139.21294123203768,,182.0,182.0,214.8650616052027,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114005103444.63705,31.66808429017696,21.131105180401264,214.8650616052027,139.21294123203768,214.8454374975476,148.57285343094662,139.18738367498173,0.0,0.0,0.0,0.0,0.0,0.0,-1.0664275516677142,-63.60712470138345,179693.8270550197,179699.8007848338,179693.8270550197,0.0,-63601.15097156938,5.973729814068065,0.0,211.92986297335878,201.20564780020135,187.9309584379621,175.4387422844845,165.00554849519406,156.92107542485016,150.9873931050404,146.81006170334183,143.96497848569427,142.0787696092993,140.8558898075178,140.07782216788624,139.59062986293273,139.2897398866651,207.57456511712743,194.78179025733834,181.55410323588433,169.95723832143423,160.67482069934258,153.69704213958963,148.69303450090013,145.2343460804338,142.91362114040004,141.393948306124,140.41888849467352,139.8039601763836,139.4218345096858,139.18738367498173,208.6046051301466,196.10133931750113,182.8121615043289,171.01696874332703,161.50163348535722,154.3078445410753,149.12616239902061,145.5320683361815,143.11356429132627,141.52608425919615,140.5054682466596,139.86070479978858,139.45944675079858,139.21294123203768
2026-07-11 18:10:00+00:00,151.323,469546.6403389902,469546.18961999996,118237.22938825126,351308.9602317487,0.0,351309.41095073894,469.54618961999995,469.5466403389902,469546.18961999996,139.21294123203768,0,,,True,optimized,9,464042.05455445393,0.021,0.0,0,none,0.0029141120910644537,0.0029141120910644537,0.0,0.0,0.0005828224182128907,0.0017589240534903183,0.2,False,0.021,0.0,0.0,139.19556512886206,,182.0,182.0,214.8471964216011,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114037879824.93985,31.67718884026107,21.13718035702656,214.8471964216011,139.19556512886206,214.82772344093638,148.57804581199198,139.1777854724746,0.0,0.0,0.0,0.0,0.0,0.0,-1.0770296738453478,-63.61273306580107,118237.22938825129,118240.0335704601,118237.22938825129,0.0,-63609.92888359227,2.804182208805287,0.0,211.94020532485777,201.24468067866258,187.9747492307897,175.4771052715579,165.03480094290725,156.94080724263483,150.99877045773573,146.81479889039866,143.9647749050569,142.07506140401128,140.84978486537207,140.0701249556629,139.58189943992176,139.28035200212696,207.6053985026741,194.8270957435196,181.59772597367922,169.99271479652325,160.7003489551814,153.71320198231805,148.70142514473798,145.23678556502003,142.91174823797454,141.3890773775882,140.41199954027937,139.79574765450084,139.4127722256345,139.1777854724746,208.22393296665393,195.6056785365417,182.33615190496886,170.61335762186178,161.18425400005862,154.07092389710684,148.95566319103423,145.41231692116065,143.03052818876805,141.4685468342384,140.4650825149384,139.83156280305977,139.43752088876656,139.19556512886206
2026-07-11 18:20:00+00:00,39.586,122832.96620910232,122832.98284,59876.373910859715,62956.60892914028,0.016630897676805034,62956.592298242605,122.83298284,122.83296620910232,122832.98284,139.19556512886206,0,,,True,optimized,9,122449.60127799578,0.021,0.0,0,none,0.0007623138427734375,0.0007623138427734375,0.0,0.0,0.00015246276855468752,0.004878646227382433,0.2,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,214.83260208716376,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114035638129.66144,31.676566147128177,21.136764853708907,214.83260208716376,139.1789346356904,214.81008188194306,148.5745477521484,139.16774509436254,0.0,0.0,0.0,0.0,0.0,0.0,-1.0876317292371185,-63.61233235062457,59876.373910859715,59876.17355327147,59876.373910859715,0.0,-63612.53270821282,-0.20035758824815275,0.0,211.93679467820056,201.2553880028999,187.98823182887938,175.48849064821096,165.0422531436696,156.94403906236346,150.99825430008895,146.81128363099515,143.95901847387793,142.06771051205686,140.841341433812,140.06095453525813,139.5722566799862,139.2704083706352,207.61199685811067,194.84105700816184,181.6113954457982,170.00295147930075,160.70620394058523,153.71486319092466,148.6995792137907,145.2322395470242,142.90523906589624,141.38120012632623,140.40319995880017,139.78634233757612,139.40297759249125,139.16774509436254,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113998744786.02954,31.666317996119318,21.129926588568253,,,214.79163865012885,148.5627105005143,139.1568460001,0.0,0.0,0.0,0.0,0.0,0.0,-1.0982327272495414,-63.605988074536455,0.0,2117.0820213748375,0.0,0.0,-61488.90605316162,2117.0820213748375,0.0,211.91863802154188,201.23829667809235,187.97246371468088,175.47396919021404,165.0287735259639,156.9313671023564,150.9861753270998,146.79962223314172,143.94764153774847,142.05652219940072,140.83027542902815,140.04996635975763,139.56131724312496,139.25949903759752,207.59427154593848,194.82460542486692,181.59626332502052,169.98897711508417,160.69315677006952,153.70251328454268,148.68772949251658,145.22073563024418,142.89396722506666,141.37008028052662,140.39217765059777,139.77538154960214,139.39205503810965,139.1568460001,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113961855121.89743,31.65607086719373,21.123089005431247,,,214.77319725780552,148.55087442943318,139.14594799282176,0.0,0.0,0.0,0.0,0.0,0.0,-1.1088326679880824,-63.59964443124658,0.0,2116.870877728921,0.0,0.0,-61482.77355351766,2116.870877728921,0.0,211.90048317578575,201.22120705791392,187.95669717311773,175.4594491804998,165.01529525262237,156.91869640615585,150.9740975587726,146.78796199830194,143.9362657362613,142.04533500257418,140.81921052787547,140.03897928012594,139.5503788972717,139.24859079256535,207.57654800163908,194.80815548238428,181.5811327134377,169.97500414457977,160.68011090078429,153.6901646098453,148.67588095303913,145.20923286077107,142.8826965083975,141.3589615437281,140.38115644166848,139.76442185476554,139.38113357305215,139.14594799282176,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113924969136.8979,31.64582476024942,21.116252104229837,,,214.75475770478957,148.53903953878728,139.13505107241946,0.0,0.0,0.0,0.0,0.0,0.0,-1.1194315515581978,-63.59330142069181,0.0,2116.6597548135105,0.0,0.0,-61476.6416658783,2116.6597548135105,0.0,211.88233014075178,201.20411914219468,187.94093220403292,175.44493061892393,165.00181832351092,156.90602697363576,150.9620209949872,146.77630292635988,143.92489106930327,142.03414892146606,140.80814673024395,140.0279932962538,139.53944164231748,139.2376836354301,207.55882622503617,194.79170718055028,181.5660036108993,169.96103256764854,160.66706633259975,153.67781716670976,148.66403359524045,145.1977312384905,142.87142691577665,141.34784391582005,140.37013633190264,139.75346325295726,139.37021319721015,139.13505107241946,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113888086830.66412,31.635579675184477,21.10941588489602,,,214.73631999089747,148.52720582845885,139.12415523878465,0.0,0.0,0.0,0.0,0.0,0.0,-1.1300293780653325,-63.58695904280897,0.0,2116.448653175794,0.0,0.0,-61470.51038963318,2116.448653175794,0.0,211.86417891625914,201.18703293076447,187.92516880726973,175.43041350534202,164.98834273849536,156.89335880467004,150.9499456356234,146.76464501719954,143.91351753676116,142.02296395596503,140.79708403602348,140.01700840803198,139.52850547815356,139.22677756608343,207.54110621595333,194.77526051920123,181.55087601725467,169.9470623841515,160.65402306538616,153.6654709550132,148.65218741900273,145.18623076328797,142.86015844709206,141.33672739669188,140.35911732119064,139.7425057440683,139.35929391047497,139.12415523878465,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113851208202.82912,31.625335611896976,21.102580347361783,,,214.7178841159458,148.51537329833016,139.113260491809,0.0,0.0,0.0,0.0,0.0,0.0,-1.1406261476149218,-63.58061729753497,0.0,2116.23757252378,0.0,0.0,-61464.37972501119,2116.23757252378,0.0,211.8460295021272,201.16994842345332,187.9094069826713,175.4158978396094,164.97486849744183,156.8806918991327,150.93787148056114,146.75298827070486,143.90214513852195,142.0117801059598,140.7860224451041,140.00602461535112,139.51757040467115,139.2158725844167,207.5233879742143,194.75881549817353,181.53574993235335,169.93309359394965,160.64098109901377,153.65312597463281,148.64034242420803,145.17473143504913,142.84889110223156,141.32561198623296,140.34809940942284,139.73154932798963,139.34837571273806,139.113260491809,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113814333253.026,31.615092570285,21.09574549155912,,,214.69945007975107,148.50354194828353,139.1023668313841,0.0,0.0,0.0,0.0,0.0,0.0,-1.1512218603123896,-63.574276184806635,0.0,2116.026512946897,0.0,0.0,-61458.24967185974,2116.026512946897,0.0,211.82788189817538,201.15286562009135,187.89364673008063,175.4013836215819,164.9613956002161,156.86802625689774,150.9257985296803,146.74133268676002,143.89077387447236,142.00059737133924,140.77496195737558,139.99504191810203,139.50663642176147,139.20496869032144,207.50567149964274,194.74237211730352,181.52062535604483,169.91912619690405,160.62794043335282,153.64078222544572,148.62849861073863,145.16323325365957,142.83762488108312,141.31449768433274,140.3370825964897,139.72059400461228,139.33745860389072,139.1023668313841,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113777461980.88788,31.60485055024663,21.08891131742003,,,214.68101788212988,148.49171177820125,139.0914742574016,0.0,0.0,0.0,0.0,0.0,0.0,-1.1618165162631497,-63.56793570456093,0.0,2115.815474356663,0.0,0.0,-61452.120230204266,2115.815474356663,0.0,211.80973610422322,201.13578452050834,187.87788804934112,175.386870851115,164.94792404668416,156.8553618778391,150.91372678286072,146.729678265249,143.87940374449937,141.98941575199197,140.76390257272806,139.98406031617534,139.4957035293157,139.19406588368926,207.4879567920624,194.7259303764276,181.50550228817863,169.90516019287568,160.61490106827353,153.62843970732922,148.61665597847664,145.15173621900487,142.8263597835346,141.30338449088066,140.32606688228154,139.7096397738273,139.32654258382442,139.0914742574016,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113740594386.048,31.59460955168,21.08207782487653,,,214.66258752289878,148.4798827879656,139.0805827697531,0.0,0.0,0.0,0.0,0.0,0.0,-1.1724101155726054,-63.56159585673463,0.0,2115.60445694418,0.0,0.0,-61445.991399790444,2115.60445694418,0.0,211.7915921200901,201.11870512453459,187.86213094029583,175.37235952806432,164.93445383671204,156.8426987618308,150.9016562399824,146.71802500605585,143.8680347484898,141.97823524780682,140.75284429105147,139.97307980946204,139.48477172722517,139.18316416441166,207.470243851297,194.7094902753822,181.4903807286043,169.89119558172564,160.60186300364623,153.61609842016043,148.60481452730428,145.14024033097073,142.815095809474,141.2922724057662,140.31505226668884,139.69868663552566,139.31562765243052,139.0805827697531,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113703730468.13951,31.584369574483198,21.075245013860624,,,214.64415900187444,148.46805497745893,139.06969236833032,0.0,0.0,0.0,0.0,0.0,0.0,-1.1830026583461497,-63.5552566412647,0.0,2115.3934604429596,0.0,0.0,-61439.86318082174,2115.3934604429596,0.0,211.77344994559527,201.1016274319999,187.84637540278817,175.35784965228558,164.9209849701657,156.83003690874685,150.88958690092517,146.70637290906464,143.85666688633063,141.96705585867255,140.7417871122358,139.96210039785268,139.47384101538108,139.17226353238019,207.4525326771703,194.6930518140037,181.4752606771714,169.87723236331496,160.58882623934122,153.6037583638166,148.5929742571037,145.12874558944276,142.80383295878923,141.28116142887876,140.304038749602,139.68773458959845,139.3047138096005,139.06969236833032,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113666870226.7957,31.57413061855436,21.068412884304344,,,214.62573231887342,148.4562283465636,139.0588030530249,0.0,0.0,0.0,0.0,0.0,0.0,-1.1935941446891645,-63.548918058088034,0.0,2115.182485069643,0.0,0.0,-61433.73557301839,2115.182485069643,0.0,211.75530958055862,201.08455144273452,187.83062143666112,175.34334122363424,164.90751744691119,156.81737631846136,150.87751876556905,146.69472197415948,143.84530015790872,141.95587758447795,140.7307310361711,139.95112208123808,139.4629113936747,139.1613639874864,207.43482326950604,194.67661499212855,181.46014213372945,169.86327053750475,160.5757907752288,153.59141953817502,148.58113516775714,145.11725199430657,142.79257123136824,141.27005156010785,140.2930263309115,139.67678363593672,139.29380105522574,139.0588030530249,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113630013661.64981,31.563892683791615,21.061581436139708,,,214.60730747371235,148.44440289516191,139.0479148237285,0.0,0.0,0.0,0.0,0.0,0.0,-1.2041845747070214,-63.54258010714152,0.0,2114.971530659379,0.0,0.0,-61427.60857648214,2114.971530659379,0.0,211.73717102479932,201.06747715656854,187.8148690417581,175.32883424196612,164.89405126681447,156.80471699084833,150.86545183379388,146.68307220122446,143.83393456311103,141.94470042511182,140.7196760627473,139.9401448595091,139.45198286199724,139.15046552962195,207.41711562812796,194.6601798095932,181.44502509812807,169.84931010415607,160.56275661117922,153.5790819431129,148.56929725914685,145.10575954544785,142.781310627099,141.25894279934292,140.28201501050773,139.66583377443152,139.28288938919772,139.0479148237285,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113593160772.3352,31.553655770093112,21.054750669298755,,,214.58888446620796,148.43257862313627,139.03702768033278,0.0,0.0,0.0,0.0,0.0,0.0,-1.214773948505082,-63.53624278836208,0.0,2114.760597352564,0.0,0.0,-61421.48219100952,2114.760597352564,0.0,211.71903427813695,201.05040457333195,187.79911821792243,175.31432870713675,164.88058642974156,156.79205892578184,150.8533861054797,146.67142359014366,143.8225701018245,141.93352438046296,140.70862219185454,139.92916873255652,139.4410554202401,139.13956815867826,207.39940975285992,194.6437462662341,181.42990957021686,169.83535106313005,160.54972374706284,153.5667455785075,148.55746053115502,145.09426824275232,142.77005114586956,141.24783514647348,140.2710047882812,139.65488500497395,139.27197881140788,139.03702768033278,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113556311558.48528,31.54341987735702,21.04792058371354,,,214.57046329617685,148.420755530369,139.02614162272948,0.0,0.0,0.0,0.0,0.0,0.0,-1.2253622661886963,-63.52990610168661,0.0,2114.5496851369317,0.0,0.0,-61415.35641654968,2114.5496851369317,0.0,211.70089934039106,201.03333369285502,187.7833689649973,175.29982461900192,164.86712293555848,156.7794021231359,150.84132158050645,146.65977614080123,143.811206773936,141.92234945042023,140.69756942338276,139.91819370027108,139.43012906829458,139.12867187454717,207.38170564352572,194.62731436188776,181.41479554984542,169.82139341428785,160.53669218275004,153.55441044423608,148.5456249836639,145.08277808610563,142.75879278756784,141.23672860138905,140.25999566412236,139.64393732745506,139.26106932174767,139.02614162272948,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113519466019.7334,31.5331850054815,21.041091179316112,,,214.55204396343578,148.4089336167425,139.0152566508103,0.0,0.0,0.0,0.0,0.0,0.0,-1.235949527863205,-63.523570047052075,0.0,2114.33879392402,0.0,0.0,-61409.231253128055,2114.33879392402,0.0,211.6827662113812,201.01626451496773,187.76762128282593,175.28532197741728,164.85366078413136,156.76674658278463,150.8292582587541,146.64812985308131,143.79984457933259,141.91117563487245,140.68651775722205,139.9072197625437,139.41920380605185,139.11777667712002,207.3640032999492,194.6108840963907,181.39968303686337,169.80743715749054,160.52366191811112,153.54207654017597,148.53379061655582,145.07128907539345,142.74753555208187,141.22562316397912,140.2489876379217,139.63299074176595,139.25016092010856,139.0152566508103,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113482624155.71294,31.522951154364705,21.034262456038505,,,214.5336264678014,148.39711288213917,139.00437276446695,0.0,0.0,0.0,0.0,0.0,0.0,-1.2465357336339375,-63.5172346243954,0.0,2114.1279236253395,0.0,0.0,-61403.10670077006,2114.1279236253395,0.0,211.66463489092692,200.99919703950042,187.75187517125178,175.27082078223856,164.84019997532624,156.75409230460218,150.8171961401027,146.63648472686808,143.78848351790114,141.9000029337084,140.6754671932625,139.89624691926514,139.40827963340334,139.10688256628856,207.3463027219542,194.59445546957946,181.38457203112034,169.7934822925993,160.51063295301648,153.52974386620443,148.52195742971298,145.0598012105015,142.73627943929964,141.21451883413323,140.2379807095697,139.62204524779773,139.23925360638208,139.00437276446695,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113445785966.05745,31.512718323904846,21.027434413812802,,,214.5152108090905,148.38529332644143,138.99348996359114,0.0,0.0,0.0,0.0,0.0,0.0,-1.257120883606213,-63.51089983365348,0.0,2113.917074508383,0.0,0.0,-61396.9827591451,2113.917074508383,0.0,211.64650537884782,200.98213126628318,187.7361306301182,175.2563210333215,164.82674050900917,156.74143928846257,150.80513522443215,146.62484076204558,143.7771235895287,141.88883134681703,140.66441773139414,139.88527517032634,139.3973565502404,139.09598954194445,207.32860390936463,194.57802848129054,181.36946253246597,169.77952881947533,160.4976052873365,153.51741242219876,148.51012542301768,145.04831449131552,142.7250244491092,141.20341561174092,140.2269748789569,139.61110084544154,139.22834738045967,138.99348996359114,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113408951450.4004,31.50248651400011,21.020607052571062,,,214.49679698711978,148.3734749495317,138.98260824807468,0.0,0.0,0.0,0.0,0.0,0.0,-1.2677049778853404,-63.504565674763285,0.0,2113.7062463575203,0.0,0.0,-61390.85942840576,2113.7062463575203,0.0,211.62837767496345,200.96506719514616,187.72038765926837,175.24182273052173,164.8132823850463,156.72878753424,150.79307551162253,146.61319795849806,143.76576479410227,141.87766087408718,140.65336937150698,139.874304515618,139.38643455645428,139.08509760397925,207.31090686200437,194.56160313136053,181.35435454074997,169.76557673797976,160.48457892094163,153.50508220803636,148.49829459635222,145.03682891772124,142.71377058139862,141.1923134966917,140.21597014597378,139.60015753458848,139.21744224223283,138.98260824807468,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113372120608.37537,31.492255724548713,21.01378037224537,,,214.47838500170607,148.3616577512924,138.97172761780928,0.0,0.0,0.0,0.0,0.0,0.0,-1.2782880165766173,-63.49823214766179,0.0,2113.495439262333,0.0,0.0,-61384.736708399454,2113.495439262333,0.0,211.61025177909355,200.9480048259196,187.7046462585459,175.22732587369518,164.79982560330373,156.71613704180857,150.78101700155383,146.60155631610965,143.75440713150883,141.86649151540772,140.6423221134913,139.86333495503112,139.37551365193636,139.07420675228465,207.2932115796973,194.54517941962598,181.339248055822,169.7516260479738,160.47155385370218,153.49275322359446,148.48646494959888,145.02534448960435,142.70251783605588,141.18121248887516,140.2049665105109,139.58921531512968,139.20653819159315,138.97172761780928,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113335293439.61586,31.48202595544885,21.0069543727678,,,214.45997485266614,148.34984173160592,138.9608480726867,0.0,0.0,0.0,0.0,0.0,0.0,-1.2888699997853317,-63.491899252285904,0.0,2113.2846531088653,0.0,0.0,-61378.61459917704,2113.2846531088653,0.0,211.59212769105758,200.9309441584337,187.68890642779385,175.21283046269753,164.7863701636475,156.70348781104244,150.7689596941062,146.58991583476458,143.7430506016354,141.85532327066755,140.63127595723705,139.85236648845654,139.36459383657805,139.0633169867523,207.27551806226737,194.52875734592342,181.32414307753177,169.73767674931864,160.4585300854886,153.4804254687505,148.47463648264,145.0138612068507,142.69126621296908,141.17011258818087,140.1939639724588,139.5782741869563,139.19563522843214,138.9608480726867,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113298469943.75562,31.471797206598783,21.000129054070463,,,214.44156653981676,148.33802689035477,138.94996961259872,0.0,0.0,0.0,0.0,0.0,0.0,-1.2994509276167605,-63.48556698857261,0.0,2113.0738881646903,0.0,0.0,-61372.49310040792,2113.0738881646903,0.0,211.57400541067534,200.91388519251876,187.67316816685587,175.19833649738445,164.77291606594383,156.69083984181577,150.7569035891596,146.578276514347,143.73169520436895,141.84415613975548,140.62023090263435,139.84139911578512,139.3536751102707,139.0524283072739,207.25782630953847,194.51233691008952,181.309039605729,169.72372884187547,160.44550761617134,153.4680989433818,148.4628091953579,145.00237906934595,142.68001571202632,141.15901379449843,140.18296253170797,139.5673341499595,139.1847333526413,138.94996961259872,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113261650120.42815,31.461569477896706,20.993304416085422,,,214.42316006297477,148.32621322742142,138.9390922374371,0.0,0.0,0.0,0.0,0.0,0.0,-1.3100308001761705,-63.47923535645888,0.0,2112.8631440107565,0.0,0.0,-61366.37221244812,2112.8631440107565,0.0,211.55588493776648,200.89682792800514,187.65743147557532,175.18384397761193,164.75946331005892,156.6781931340026,150.74484868659405,146.5666383547412,143.72034093959667,141.8329901225606,140.60918694957346,139.83043283690785,139.34275747290565,139.0415407137411,207.24013632133463,194.4959181119609,181.29393764026344,169.7097823255056,160.43248644562084,153.4557736473657,148.45098308763494,144.99089807697595,142.6687663331156,141.14791610771738,140.17196218814905,139.55639520403045,139.17383256411222,138.9390922374371,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
