timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113224833969.26727,31.45134276924091,20.986480458744815,,,214.40475542195702,148.31440074268832,138.92821594709366,0.0,0.0,0.0,0.0,0.0,0.0,-1.3206096175688173,-63.472904355881695,0.0,2112.6524210926727,0.0,0.0,-61360.25193478902,2112.6524210926727,0.0,211.5377662721506,200.87977236472292,187.6416963537955,175.1693529032357,164.74601189585883,156.6655476874774,150.7327949862897,146.55500135583134,143.70898780720543,141.82182521897167,140.59814409794433,139.81946765171554,139.33184092437432,139.03065420604565,207.2224480974798,194.47950095137415,181.2788371809848,169.69583720007026,160.41946657370755,153.44344958057962,148.43915815935347,144.97941822962648,142.6575180761251,141.13681952772734,140.16096294167255,139.54545734906034,139.16293286273643,138.92821594709366,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113188021489.90663,31.44111708052962,20.979657181980727,,,214.38635261658038,148.302589436038,138.91734074146024,0.0,0.0,0.0,0.0,0.0,0.0,-1.3311873798999472,-63.466573986778016,0.0,2112.4417190422173,0.0,0.0,-61354.1322677358,2112.4417190422173,0.0,211.51964941364756,200.8627185025024,187.62596280136003,175.15486327411156,164.73256182320972,156.65290350211416,150.72074248812663,146.54336551750166,143.69763580708238,141.8106614288777,140.58710234763728,139.80850356009918,139.32092546456815,139.01976878407916,207.20476163779796,194.46308542816595,181.26373822774283,169.68189346543068,160.40644800030194,153.431126742901,148.42733441039582,144.96793952718332,142.64627094094286,141.12572405441793,140.14996479216907,139.5345205849404,139.15203424840553,138.91734074146024,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113151212681.98001,31.430892411661116,20.972834585725288,,,214.3679516466617,148.2907793073529,138.9064666204286,0.0,0.0,0.0,0.0,0.0,0.0,-1.3417640872747947,-63.460244249084845,0.0,2112.2310380507115,0.0,0.0,-61348.01321103414,2112.2310380507115,0.0,211.5015343620769,200.84566634117397,187.61023081811229,175.14037509009535,164.71911309197785,156.64026057778716,150.7086911919849,146.53173083963648,143.6862849391146,141.79949875216758,140.57606169854233,139.7975405619496,139.31001109337848,139.00888444773344,207.18707694211312,194.44667154217294,181.24864078038735,169.66795112144814,160.3934307252745,153.41880513420716,148.41551184064443,144.95646196953228,142.63502492745698,141.1146296876788,140.13896773952925,139.52358491156176,139.1411367210111,138.9064666204286,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113114407545.1212,31.420668762533666,20.96601266991061,,,214.3495525120179,148.27897035651557,138.8955935838906,0.0,0.0,0.0,0.0,0.0,0.0,-1.3523397397985846,-63.45391514273917,0.0,2112.020378055131,0.0,0.0,-61341.89476468404,2112.020378055131,0.0,211.48342111725847,200.82861588056798,187.5945004038957,175.12588835104302,164.7056657020294,156.62761891437057,150.69664109774467,146.52009732211997,143.6749352031892,141.7883371887304,140.56502215054977,139.78657865715783,139.29909781069685,138.99800119690013,207.16939401024933,194.43025929323184,181.2335448387681,169.65401016798393,160.38041474849575,153.4064847543756,148.40369044998164,144.94498555655917,142.62378003555568,141.10353642739955,140.12797178364363,139.51265032881565,139.13024028044472,138.8955935838906,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113077606078.96416,31.4104461330456,20.959191434468856,,,214.33115521246592,148.26716258340852,138.88472163173805,0.0,0.0,0.0,0.0,0.0,0.0,-1.3629143375765307,-63.447586667678,0.0,2111.809739272241,0.0,0.0,-61335.776928405765,2111.809739272241,0.0,211.46530967901205,200.81156712051475,187.5787715585538,175.11140305681036,164.69221965323058,156.61497851173868,150.68459220528607,146.5084649648364,143.66358659919314,141.77717673845493,140.55398370354973,139.7756178456148,139.2881856164146,138.987119031471,207.15171284203063,194.41384868117936,181.2184504027349,169.64007060489934,160.36740006983615,153.3941656032837,148.39187023828987,144.93351028814988,142.612536265127,141.09244427346985,140.11697692440285,139.50171683659337,139.11934492659802,138.88472163173805,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113040808283.14252,31.400224523095144,20.952370879332115,,,214.31275974782267,148.25535598791433,138.87385076386283,0.0,0.0,0.0,0.0,0.0,0.0,-1.373487880713837,-63.44125882383833,0.0,2111.599121104977,0.0,0.0,-61329.659702733356,2111.599121104977,0.0,211.4472000471574,200.79452006084463,187.56304428193008,175.09691920725325,164.6787749454476,156.60233936976567,150.6725445144892,146.49683376767013,143.65223912701362,141.7660174012303,140.54294635743238,139.76465812721148,139.27727451042327,138.97623795133782,207.13403343728112,194.39743970585215,181.20335747213758,169.62613243205573,160.35438668916626,153.38184768080893,148.3800512054515,144.92203616419016,142.60129361605914,141.08135322577934,140.10598316169754,139.49078443478606,139.1084506593626,138.87385076386283,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,113004014157.2904,31.39000393258067,20.945551004432573,,,214.29436611790507,148.2435505699155,138.86298098015678,0.0,0.0,0.0,0.0,0.0,0.0,-1.3840603693156965,-63.4349316111572,0.0,2111.388524304173,0.0,0.0,-61323.543086853024,2111.388524304173,0.0,211.4290922215143,200.777474701388,187.54731857386807,175.0824368022276,164.6653315785468,156.5897014883259,150.66049802523418,146.48520373050536,143.6408927865378,141.75485917694544,140.53191011208796,139.75369950183887,139.26636449261414,138.96535795639232,207.11635579582483,194.381032367087,181.188266046826,169.6121956493144,160.3413746063566,153.36953098682875,148.368233351349,144.91056318456592,142.59005208824024,141.07026328421765,140.0949904954183,139.479853123285,139.09755747863005,138.86298098015678,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112967223701.04163,31.37978436140045,20.93873180970235,,,214.27597432253015,148.23174632929457,138.85211228051173,0.0,0.0,0.0,0.0,0.0,0.0,-1.3946318034872918,-63.42860502957157,0.0,2111.1779482727434,0.0,0.0,-61317.427081298825,2111.1779482727434,0.0,211.4109862019026,200.7604310419753,187.5315944342113,175.06795584158934,164.6518895523943,156.5770648672936,150.6484527374013,146.47357485322647,143.62954757765274,141.74370206548934,140.5208749674066,139.74274196938794,139.25545556287892,138.9544790465263,207.09867991748587,194.3646266647206,181.17317612664993,169.59826025653672,160.3283638212777,153.35721552122064,148.35641667586475,144.89909134916303,142.57881168155848,141.05917444867455,140.08399892545583,139.46892290198147,139.0866653842921,138.85211228051173,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112930436914.03027,31.369565809452855,20.93191329507363,,,214.25758436151486,148.21994326593412,138.8412446648196,0.0,0.0,0.0,0.0,0.0,0.0,-1.405202183333795,-63.42227907901853,0.0,2110.9673934309685,0.0,0.0,-61311.31168558756,2110.9673934309685,0.0,211.39288198814205,200.74338908243683,187.5158718628033,175.05347632519437,164.63844886685644,156.56442950654298,150.63640865087052,146.4619471357177,143.61820350024558,141.73254606675107,140.50984092327863,139.73178552974963,139.2445477211089,138.9436012216315,207.08100580208838,194.34822259858976,181.1580877114593,169.58432625358404,160.31535433380017,153.34490128386207,148.34460117888125,144.88762065786736,142.56757239590203,141.0480867190397,140.07300845170073,139.45799377076673,139.0757743762403,138.8412446648196,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112893653795.89026,31.359348276636183,20.92509546047856,,,214.23919623467617,148.20814137971678,138.83037813297236,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157715089603675,-63.415953759435055,0.0,2110.7568594106415,0.0,0.0,-61305.19690002441,2110.7568594106415,0.0,211.37477958005266,200.72634882260314,187.50015085948772,175.0389982528986,164.62500952179946,156.5517954059484,150.62436576552219,146.45032057786344,143.6068605542035,141.72139118061958,140.49880797959426,139.720830182815,139.23364096719564,138.9327244815998,207.06333344945648,194.33182016853127,181.14300080110397,169.57039364031772,160.30234614379455,153.33258827463052,148.33278686028092,144.87615111056485,142.55633423115913,141.03700009520279,140.06201907404375,139.44706572953206,139.06488445436636,138.83037813297236,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112856874346.25572,31.349131762848813,20.91827830584932,,,214.22080994183116,148.19634067052513,138.8195126848618,0.0,0.0,0.0,0.0,0.0,0.0,-1.4263397804721607,-63.40962907075822,0.0,2110.5463465303183,0.0,0.0,-61299.082724227905,2110.5463465303183,0.0,211.35667897745412,200.70931026230457,187.484431424108,175.02452162455808,164.6115715170898,156.53916256538423,150.6123240812364,146.43869517954803,143.59551873941365,141.71023740698394,140.48777613624372,139.7098759284751,139.22273530103067,138.92184882632282,207.0456628594143,194.31541937438192,181.12791539543386,169.55646241659912,160.28933925113142,153.3202764934035,148.32097371994627,144.86468270714133,142.54509718721792,141.02591457705347,140.05103079237554,139.43613877816873,139.05399561856194,138.8195126848618,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112820098564.76074,31.338916267989095,20.911461831118086,,,214.20242548279688,148.18454113824174,138.80864832037986,0.0,0.0,0.0,0.0,0.0,0.0,-1.436906997974315,-63.40330501292507,0.0,2110.3358546253075,0.0,0.0,-61292.96915829976,2110.3358546253075,0.0,211.3385801801664,200.6922734013718,187.46871355650788,175.01004644002876,164.59813485259357,156.52653098472473,150.6002835978935,146.42707094065574,143.58417805576318,141.6990847457332,140.47674539311726,139.69892276662088,139.21183072250545,138.91097425569257,207.02799403178602,194.29902021597854,181.11283149429886,169.54253258228968,160.2763336556814,153.30796594005852,148.3091617577597,144.85321544748274,142.53386126396663,141.01483016448154,140.04004360658675,139.42521291656809,139.04310786871875,138.80864832037986,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112783326451.03938,31.328701791955385,20.904646036217038,,,214.18404285739032,148.17274278274925,138.7977850394185,0.0,0.0,0.0,0.0,0.0,0.0,-1.4474731615719605,-63.39698158587264,0.0,2110.1253836072137,0.0,0.0,-61286.85620226542,2110.1253836072137,0.0,211.32048318800943,200.67523823963498,187.45299725653086,174.99557269916656,164.5846995281772,156.51390066384425,150.58824431537363,146.4154478610711,143.57283850313937,141.68793319675635,140.46571575010512,139.68797069714347,139.20092723151157,138.90010076960073,207.01032696639587,194.28262269315792,181.09774909754884,169.5286041372508,160.26332935731514,153.29565661447316,148.29735097360384,144.841749331475,142.5226264612935,141.00374685737674,140.02905751656812,139.4142881446214,139.03222120472844,138.7977850394185,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112746558004.7259,31.318488334646084,20.897830921078373,,,214.16566206542865,148.16094560393032,138.78692284186963,0.0,0.0,0.0,0.0,0.0,0.0,-1.4580382713702167,-63.390658789538,0.0,2109.9149337437266,0.0,0.0,-61280.74385579427,2109.9149337437266,0.0,211.30238800080312,200.6582047769248,187.43728252402067,174.98110040182755,164.57126554370697,156.50127160261712,150.57620623355697,146.40382594067827,143.56150008142922,141.67678275994257,140.45468720709766,139.67701971993387,139.1900248279405,138.88922836793924,206.99266166306802,194.2662268057569,181.08266820503383,169.51467708134393,160.2503263559032,153.2833485165249,148.28554136736108,144.83028435900403,142.51139277908675,140.99266465562877,140.01807252221033,139.40336446222,139.0213356264827,138.78692284186963,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112709793225.45445,31.30827589595957,20.891016485634296,,,214.1472831067289,148.14914960166752,138.7760617276252,0.0,0.0,0.0,0.0,0.0,0.0,-1.468602327474193,-63.384336623858196,0.0,2109.7045047684296,0.0,0.0,-61274.632119089765,2109.7045047684296,0.0,211.2842946183674,200.64117301307184,187.42156935882088,174.96662954786768,164.55783289904932,156.4886438009177,150.5641693523238,146.3922051793618,143.55016279052015,141.66563343518087,140.44365976398515,139.66606983488313,139.17912351168383,138.87835705059985,206.97499812162667,194.24983255361238,181.06758881660377,169.50075141443045,160.23732465131627,153.27104164609136,148.27373293891395,144.81882052995581,142.50016021723468,140.98158355912744,140.00708862340414,139.39244186925524,139.01045113387326,138.7760617276252,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112673032112.85927,31.29806447579424,20.884202729816998,,,214.12890598110823,148.13735477584353,138.76520169657715,0.0,0.0,0.0,0.0,0.0,0.0,-1.479165329988988,-63.3780150887703,0.0,2109.494096796421,0.0,0.0,-61268.52099197388,2109.494096796421,0.0,211.2662030405222,200.62414294790653,187.40585776077515,174.95216013714298,164.54440159407054,156.47601725862037,150.5521336715544,146.38058557700603,143.53882663029927,141.6544852223603,140.43263342065785,139.65512104188235,139.16822328263308,138.8674868174745,206.9573363418961,194.23343993656124,181.0525109321086,169.48682713637186,160.22432424342495,153.25873600305007,148.26192568814503,144.8073578442163,142.48892877562548,140.97050356776248,139.9961058200403,139.38152036561846,138.9995677267919,138.76520169657715,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112636274666.57465,31.287854074048514,20.8773896535587,,,214.11053068838373,148.12556112634104,138.7543427486175,0.0,0.0,0.0,0.0,0.0,0.0,-1.4897272790196898,-63.37169418421139,0.0,2109.2837098410746,0.0,0.0,-61262.41047437032,2109.2837098410746,0.0,211.24811326708752,200.6071145812594,187.39014772972723,174.93769216950952,164.530971628637,156.46339197559962,150.54009919112903,146.36896713349535,143.5274916006538,141.6433381213701,140.42160817700608,139.64417334082262,139.15732414067986,138.856617668455,206.93967632370058,194.21704895444034,181.0374345513983,169.47290424702965,160.21132513209994,153.2464315872786,148.25011961493684,144.7958963016715,142.4776984541475,140.95942468142368,139.9851241120095,139.370599951201,138.98868540513027,138.7543427486175,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112599520886.23485,31.27764469062079,20.870577256791613,,,214.0921572283726,148.11376865304274,138.74348488363816,0.0,0.0,0.0,0.0,0.0,0.0,-1.5002881746713763,-63.365373910118564,0.0,2109.0733437886083,0.0,0.0,-61256.300566329955,2109.0733437886083,0.0,211.23002529788351,200.59008791296108,187.37443926552072,174.92322564482342,164.51754300261518,156.45076795172966,150.52806591092795,146.35734984871416,143.516157701471,141.63219213209916,140.41058403292018,139.63322673159504,139.14642608571572,138.84574960343326,206.92201806686435,194.20065960708664,181.02235967432287,169.45898274626524,160.19832731721192,153.23412839865458,148.2383147191719,144.78443590220726,142.4664692526889,140.94834690000084,139.9741434992025,139.3596806258942,138.97780416878018,138.74348488363816,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112562770771.47426,31.267436325409516,20.86376553944797,,,214.073785600892,148.10197735583128,138.73262810153116,0.0,0.0,0.0,0.0,0.0,0.0,-1.5108480170491145,-63.35905426642892,0.0,2108.8629987795866,0.0,0.0,-61250.19126764933,2108.8629987795866,0.0,211.21193913272992,200.57306294284209,187.35873236799935,174.90876056294064,164.5041157158713,156.43814518688504,150.51603383083145,146.34573372254695,143.50482493263817,141.62104725443683,140.39956098829046,139.62228121409063,139.13552911763227,138.83488262230108,206.90436157121172,194.184271894337,181.00728630073237,169.44506263394015,160.18533079863155,153.2218264370556,148.22651100073284,144.77297664570975,142.4552411711381,140.9372702233837,139.96316398151012,139.34876238958952,138.96692401763335,138.73262810153116,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112526024321.92728,31.257228978313133,20.856954501460002,,,214.05541580575908,148.09018723458934,138.72177240218846,0.0,0.0,0.0,0.0,0.0,0.0,-1.521406806257961,-63.35273525307948,0.0,2108.6526747764656,0.0,0.0,-61244.082578303016,2108.6526747764656,0.0,211.19385477144695,200.55603967073304,187.34302703700686,174.89429692371726,164.490689768272,156.4255236809401,150.50400295071987,146.33411875487818,143.49349329404248,141.60990348827212,140.3885390430073,139.61133678820062,139.12463323632105,138.82401672495052,206.886706836567,194.16788581602842,180.9922144304768,169.4311439099159,160.17233557622956,153.20952570235926,148.2147084595022,144.7615185320648,142.4440142093834,140.92619465146217,139.95218555882312,139.33784524217828,138.9560449515816,138.72177240218846,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112489281537.22835,31.247022649230097,20.850144142759955,,,214.03704784279108,148.07839828919964,138.71091778550212,0.0,0.0,0.0,0.0,0.0,0.0,-1.5319645424029622,-63.34641687000743,0.0,2108.4423717927057,0.0,0.0,-61237.974498214724,2108.4423717927057,0.0,211.17577221385454,200.53901809646462,187.32732327238702,174.87983472700952,164.47726515968355,156.41290343376932,150.49197327047344,146.32250494559224,143.4821627855713,141.59876083349417,140.37751819696106,139.6003934538161,139.11373844167375,138.81315191127337,206.86905386275453,194.15150137199782,180.97714406340617,169.41722657405404,160.15934164987664,153.1972261944432,148.20290709536255,144.75006156115856,142.43278836731307,140.91512018412598,139.94120823103225,139.3269291835519,138.94516697051662,138.71091778550212,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112452542417.01183,31.23681733805884,20.843334463280055,,,214.01868171180527,148.06661051954495,138.70006425136415,0.0,0.0,0.0,0.0,0.0,0.0,-1.542521225589154,-63.34009911714982,0.0,2108.232089612786,0.0,0.0,-61231.86702753703,2108.232089612786,0.0,211.15769145977285,200.52199821986736,187.3116210739835,174.86537397267344,164.46384188997246,156.40028444524714,150.47994478997262,146.31089229457356,143.47083340711183,141.5876192899922,140.36649845004206,139.58945121082817,139.10284473358197,138.80228818116154,206.85140264959858,194.13511856208223,180.96207519937062,169.40331062621607,160.1463490194436,153.18492791318508,148.1911069081965,144.738605732877,142.42156364481542,140.904046821265,139.93023199802838,139.31601421360176,138.93429007433025,138.70006425136415,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112415806960.9123,31.22661304469786,20.836525462952572,,,214.00031741261884,148.054823925508,138.6892117996666,0.0,0.0,0.0,0.0,0.0,0.0,-1.5530768559215615,-63.33378199444379,0.0,2108.02182855532,0.0,0.0,-61225.76016588847,2108.02182855532,0.0,211.139612509022,200.504980040772,187.2959204416402,174.8509146605651,164.45041995900513,156.3876667152481,150.46791750909765,146.29928080170677,143.45950515855142,141.5764788576553,140.3554798021407,139.57851005912804,139.09195211193727,138.79142553450703,206.8337531969236,194.1187373861186,180.94700783822017,169.38939606626354,160.1333576848011,153.17263085846253,148.17930789788667,144.72715104710616,142.4103400417788,140.8929745627691,139.91925685970224,139.30510033221935,138.9234142629143,138.6892117996666,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112379075168.5642,31.216409769045608,20.82971714170975,,,213.98195494504904,148.0430385069715,138.67836043030147,0.0,0.0,0.0,0.0,0.0,0.0,-1.5636314335051993,-63.32746550182645,0.0,2107.811588328528,0.0,0.0,-61219.653913497925,2107.811588328528,0.0,211.121535361422,200.48796355900907,187.28022137520077,174.83645679054067,164.4369993666481,156.37505024364648,150.45589142772891,146.28767046687625,143.44817803977733,141.5653395363727,140.34446225314744,139.56756999860684,139.08106057663144,138.78056397120176,206.81610550455395,194.10235784394393,180.9319419798049,169.37548289405805,160.12036764581993,153.16033503015316,148.16751006431568,144.71569750373212,142.39911755809158,140.8819034085281,139.90828281594472,139.29418753929608,138.91253953616055,138.67836043030147,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112342347039.60226,31.206207511000628,20.822909499483885,,,213.96359430891317,148.03125426381823,138.66751014316083,0.0,0.0,0.0,0.0,0.0,0.0,-1.5741849584450716,-63.32114963923493,0.0,2107.6013693527275,0.0,0.0,-61213.5482698822,2107.6013693527275,0.0,211.1034600167929,200.47094877440952,187.26452387450908,174.82200036245644,164.42358011276784,156.36243503031702,150.44386654574672,146.2760612899665,143.43685205067698,141.5542013260335,140.33344580295258,139.5566310291557,139.070170127556,138.76970349113765,206.79845957231402,194.0859799353953,180.91687762397493,169.36157110946115,160.10737890237084,153.14804042813475,148.15571340736616,144.7042451026409,142.38789619364212,140.87083335843187,139.8973098666466,139.28327583472338,138.90166589396085,138.66751014316083,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112305622573.66093,31.19600627046137,20.816102536207218,,,213.94523550402855,148.01947119593092,138.65666093813672,0.0,0.0,0.0,0.0,0.0,0.0,-1.5847374308461728,-63.314834406606366,0.0,2107.3911710564353,0.0,0.0,-61207.44323554993,2107.3911710564353,0.0,211.08538647495507,200.45393568680373,187.24882793940893,174.8075453761684,164.4101621972308,156.349821075134,150.43184286303148,146.26445327086196,143.4255271911376,141.54306422652706,140.3224304514466,139.5456931506659,139.05928076460265,138.7588440942067,206.78081540002822,194.0696036603097,180.90181477058036,169.34766071233443,160.09439145432464,153.13574705228496,148.14391792692075,144.69279384371856,142.3766759483188,140.8597644123703,139.88633801169874,139.27236521839268,138.89079333620703,138.65666093813672,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112268901770.37488,31.185806047326356,20.809296251812036,,,213.92687853021246,148.0076893031924,138.64581281512125,0.0,0.0,0.0,0.0,0.0,0.0,-1.5952888508134857,-63.3085198038779,0.0,2107.1809937837024,0.0,0.0,-61201.338810094196,2107.1809937837024,0.0,211.06731473572847,200.43692429602254,187.23313356974415,174.79309183153282,164.3967456199035,156.337208377972,150.41982037946363,146.2528464094474,143.41420346104653,141.53192823774245,140.31141619851985,139.53475636302858,139.0483924876631,138.74798578030087,206.763172987521,194.0532290185242,180.88675341947135,169.33375170253953,160.08140530155205,153.12345490248146,148.1321236228621,144.68134372685122,142.36545682200995,140.8486965702333,139.87536725099204,139.26145569019545,138.87992186279092,138.64581281512125,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112232184629.37888,31.175606841494133,20.80249064623064,,,213.90852338728223,147.99590858548544,138.6349657740065,0.0,0.0,0.0,0.0,0.0,0.0,-1.6058392184519836,-63.302205830986644,0.0,2106.970837649642,0.0,0.0,-61195.234993337,2106.970837649642,0.0,211.04924479893336,200.41991460189683,187.21744076535853,174.77863972840584,164.3833303806525,156.32459693870564,150.40779909492355,146.24124070560708,143.4028808602912,141.52079335956898,140.3004030440628,139.5238206661349,139.03750529662906,138.73712854931213,206.7455323346168,194.03685600987586,180.87169357049802,169.31984407993804,160.06842044392397,153.111163978602,148.12033049507292,144.669894751925,142.35423881460403,140.83762983191073,139.86439758441733,139.25054725002317,138.86905147360437,138.6349657740065,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112195471150.30748,31.16540865286319,20.7956857193953,,,213.89017007505527,147.98412904269287,138.62411981468455,0.0,0.0,0.0,0.0,0.0,0.0,-1.6163885338666286,-63.295892487869786,0.0,2106.7607022099983,0.0,0.0,-61189.13178565979,2106.7607022099983,0.0,211.03117666438996,200.4029066042572,187.20174952609608,174.76418906664375,164.36991647934428,156.31198675720927,150.3957790092916,146.22963615922572,143.3915593887589,141.50965959189583,140.28939098796587,139.51288605987614,139.0266191913921,138.72627240113252,206.72789344114008,194.0204846342018,180.8566352235106,169.30593784439156,160.05543688131118,153.09887428052426,148.10853854343588,144.65844691882594,142.3430219259894,140.82656419729253,139.85342901186547,139.23963989776735,138.85818216853923,138.62411981468455,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112158761332.79556,31.1552114813321,20.788881471238337,,,213.8718185933489,147.97235067469748,138.61327493704755,0.0,0.0,0.0,0.0,0.0,0.0,-1.6269367971623725,-63.289579774464464,0.0,2106.5505879359407,0.0,0.0,-61183.029186528525,2106.5505879359407,0.0,211.01311033191845,200.38590030293437,187.18605985180054,174.74973984610278,164.35650391584548,156.2993778333576,150.3837601224482,146.21803277018782,143.3802390463371,141.49852693461224,140.27838003011956,139.5019525441435,139.01573417184406,138.71541733565397,206.71025630691537,194.00411489133916,180.8415783783592,169.29203299576187,160.04245461358448,153.08658580812605,148.09674776783362,144.6470002274402,142.33180615605448,140.81549966626864,139.84246153322735,139.22873363331948,138.8473139474874,138.61327493704755,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112122055176.47789,31.145015326799413,20.782077901692052,,,213.85346894198054,147.9605734813821,138.6024311409876,0.0,0.0,0.0,0.0,0.0,0.0,-1.637484008444157,-63.28326769070786,0.0,2106.3404945866423,0.0,0.0,-61176.927196121214,2106.3404945866423,0.0,210.99504580133893,200.3688956977593,187.1703717423159,174.73529206663912,164.34309269002264,156.2867701670251,150.37174243427387,146.20643053837793,143.368919832913,141.48739538760753,140.26737017041435,139.4910201188282,139.00485023787658,138.7045633527686,206.69262093176712,193.98774678112497,180.82652303489405,169.27812953391052,160.02947364061478,153.07429856128505,148.08495816814892,144.6355546776539,142.32059150468768,140.80443623872893,139.8314951483939,139.21782845657103,138.83644681034082,138.6024311409876,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112085352680.98923,31.134820189163673,20.77527501068875,,,213.83512112076758,147.94879746262959,138.59158842639678,0.0,0.0,0.0,0.0,0.0,0.0,-1.6480301678169134,-63.27695623653713,0.0,2106.130422099268,0.0,0.0,-61170.82581443786,2106.130422099268,0.0,210.97698307247188,200.35189278856262,187.15468519748595,174.72084572810908,164.32968280174222,156.27416375808647,150.35972594464891,146.19482946368063,143.35760174837424,141.4762649507709,140.25636140874064,139.48008878382151,138.99396738938142,138.69371045236832,206.67498731551987,193.97138030339647,180.81146919296538,169.2642274586992,160.01649396227293,153.06201253987908,148.07316974426445,144.62411026935314,142.3093779717775,140.79337391456338,139.82052985725602,139.20692436741356,138.8255807569913,138.59158842639678,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112048653845.96445,31.124626068323458,20.76847279816075,,,213.81677512952746,147.93702261832274,138.58074679316732,0.0,0.0,0.0,0.0,0.0,0.0,-1.6585752753855616,-63.27064541188943,0.0,2105.920370588974,0.0,0.0,-61164.72504130046,2105.920370588974,0.0,210.95892214513745,200.3348915751753,187.13900021715472,174.7064008303689,164.31627425087086,156.26155860641612,150.34771065345396,146.18322954598065,143.34628479260806,141.46513562399156,140.24535374498902,139.4691585390147,138.98308562625033,138.6828586343453,206.65735545799814,193.95501545799073,180.79641685242336,169.25032676998958,160.00351557842976,153.0497277437859,148.06138249606298,144.61266700242413,142.29816555721231,140.7823126936619,139.80956565970462,139.1960213657386,138.81471578733078,138.58074679316732,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,112011958671.03856,31.11443296417738,20.76167126404041,,,213.7984309680776,147.9252489483445,138.56990624119132,0.0,0.0,0.0,0.0,0.0,0.0,-1.6691193312550119,-63.26433521670199,0.0,2105.710340221878,0.0,0.0,-61158.624876480106,2105.710340221878,0.0,210.94086301915593,200.317892057428,187.1233168011661,174.69195737327487,164.30286703727526,156.2489547118888,150.33569656056935,146.17163078516236,143.33496896550193,141.45400740715894,140.23434717904982,139.45822938429902,138.9722049483751,138.67200789859146,206.6397253590265,193.93865224474496,180.78136601311826,169.2364274676434,159.99053848895613,153.03744417288326,148.0495964234272,144.60122487675304,142.28695426088066,140.77125257591453,139.7986025556306,139.18511945143769,138.80385190125116,138.56990624119132,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,111975267155.84634,31.104240876623983,20.75487040826002,,,213.7800886362355,147.91347645257767,138.55906677036094,0.0,0.0,0.0,0.0,0.0,0.0,-1.6796623355301636,-63.25802565091197,0.0,2105.5003305536884,0.0,0.0,-61152.525320358276,2105.5003305536884,0.0,210.92280569434752,200.3008942351517,187.10763494936413,174.67751535668327,164.2894611608219,156.236352074379,150.32368366587568,146.16003318111052,143.32365426694327,141.44288030016233,140.22334171081368,139.44730131956572,138.96132535564735,138.66115824499897,206.62209701842954,193.92229066349634,180.76631667490034,169.2225295515224,159.97756269372297,153.025161827049,148.03781152623986,144.589783892226,142.27574408267097,140.7601935612112,139.78764054492495,139.17421862440233,138.7929890986444,138.55906677036094,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.1789346356904,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.1789346356904,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,111938579300.02278,31.094049805561884,20.748070230751935,,,213.76174813381857,147.90170513090519,138.54822838056836,0.0,0.0,0.0,0.0,0.0,0.0,-1.6902042883159065,-63.25171671445654,0.0,2105.2903418521673,0.0,0.0,-61146.42637260437,2105.2903418521673,0.0,210.90475017053274,200.28389810817728,187.09195466159267,174.66307478045044,164.27605662137756,156.22375069376145,150.3116719692533,146.14843673370973,143.3123406968196,141.43175430289097,140.21233734017122,139.43637434470617,138.950446847959,138.65030967345976,206.60447043603182,193.9059307140821,180.75126883761982,169.20863302148825,159.9645881926012,153.0128807061609,148.02602780438377,144.57834404872918,142.26453502247173,140.7491356494419,139.77667962747861,139.16331888452413,138.7821273794024,138.54822838056836,207.8589798452228,195.14616908018274,181.89951895056217,170.24513712619841,160.8956451699161,153.8558636589734,148.8009648961001,145.30355281227222,142.95489892095566,141.41587755698467,140.4278250537598,139.8043931188973,139.41681753981555,139.1789346356904
2026-07-12 04:00:00+00:00,11.475,35606.24965579034,35606.23649999999,35606.24965579034,0.0,0.0,0.0,35.606236499999994,35.60624965579034,35606.23649999999,139.1789346356904,0,,,True,optimized,9,35573.882228199676,0.021,0.0,0,none,0.00022430419921875,0.00022430419921875,0.0,0.0,4.486083984375e-05,0.00887600158313262,0.2,False,0.021,0.0,0.0,138.70214043942042,,182.0,182.0,213.7706241354017,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111983323398.95415,31.10647872193171,20.75636365124061,213.7706241354017,138.70214043942042,213.77609880632386,147.91421824957018,138.55800334999816,0.0,0.0,0.0,0.0,0.0,0.0,-1.7007475212492345,-63.2593975999667,137829.0553761549,137832.89581890998,137829.0553761549,0.0,-63255.55715721162,3.8404427550776745,0.0,210.92603318335213,200.30897983199915,187.1163705172501,174.68515749641762,164.29539938575965,156.2405447949881,150.32636021519133,146.16151180419192,143.324245322424,141.44284376615343,140.22287684514004,139.44655241936366,138.9603924373081,138.66010838320034,206.62891191363664,193.9314162664306,180.77497892169245,169.22963501558615,159.98283072181744,153.02872297473297,148.03996852702016,144.59087062092078,142.27605812181716,140.75997193180416,139.78705900543753,139.17340143470116,138.79202083763155,138.55800334999816,206.94299455159373,194.24841275123484,181.06883261917733,169.49266778552524,160.21575181483627,153.23602315767357,148.2272297517582,144.76337223070573,142.43815557804152,140.914983871257,139.93737618524207,139.32067828188758,138.93736584992823,138.70214043942042
