timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:10:00+00:00,89.283,277039.90440519026,277039.79202,56184.80671214301,220854.985307857,0.0,220855.09769304725,277.03979202,277.03990440519027,277039.79202,138.70214043942042,0,,,True,optimized,9,275101.93040748767,0.021,0.0,0,none,0.001734111785888672,0.001734111785888672,0.0,0.0,0.00034682235717773443,0.00129272142689274,0.2,False,0.021,0.0,0.0,138.59312780767962,,182.0,182.0,213.77739152775075,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111979078866.62407,31.105299685173353,20.755576917520813,213.77739152775075,138.59312780767962,213.76257919227183,147.91112000197163,138.55218768817886,0.0,0.0,0.0,0.0,0.0,0.0,-1.7112906307366644,-63.258656924579746,56184.80671214301,56184.436374449535,56184.80671214301,0.0,-63259.027262273215,-0.3703376934718108,0.0,210.92319501650147,200.31291814660298,187.1216202407707,174.68941961237044,164.29780208238967,156.24095111123216,150.32499353846424,146.1587274093121,143.32040197360712,141.43824735275865,140.217764482486,139.44109684585698,138.95471394648908,138.65428794155295,206.63092701269977,193.93680506794206,180.7802137961147,169.2332619861435,159.98441105387565,153.02834773082267,148.03795967982734,144.58760593502495,142.27188119251423,140.75515976431,139.78181874365757,139.1678801739581,138.7863190662397,138.55218768817886,206.94216681912596,194.30058035863135,181.12071808897872,169.5219610678724,160.2154595882842,153.2071723640473,148.17441449088477,144.6920604823102,142.35338110435873,140.82082225062786,139.83688329869136,139.21602648262999,138.83004075112302,138.59312780767962
2026-07-12 04:20:00+00:00,220.844,685265.6131089624,685265.6813599999,80617.54950151301,604648.1318584869,0.06825103750452399,604648.0636074494,685.2656813599999,685.2656131089624,685265.6813599999,138.59312780767962,0,,,True,optimized,9,673640.6824917143,0.021,0.0,0,none,0.004284049987792969,0.004284049987792969,0.0,0.0,0.0008568099975585938,0.001346528981883921,0.2,False,0.021,0.0,0.0,138.56735461822313,,182.0,182.0,213.7639257212537,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111989493662.3578,31.10819268398828,20.75750732359416,213.7639257212537,138.56735461822313,213.74504911681476,147.91383142698953,138.54326208764047,0.0,0.0,0.0,0.0,0.0,0.0,-1.7218340401198864,-63.26045629933262,80617.54950151307,80618.4491888895,80617.54950151307,0.0,-63259.556611956184,0.899687376433576,0.0,210.9258991783517,200.33316204114453,187.1447291457038,174.7092810053161,164.31219092389796,156.24961616644248,150.32863603458821,146.15837908161254,143.31708533804138,141.4328261228151,140.21090454557114,139.4332814316509,138.94627867647276,138.64545843368552,206.6459619122148,193.96008875068412,180.80243803218747,169.25068474862942,159.99599543531977,153.03444661633608,148.0395173784175,144.58568986893073,142.26745089337533,140.74898331678943,139.77446794160946,139.15975968407116,138.77770469090075,138.54326208764047,207.28977626797288,194.75308262934288,181.5498899080582,169.87765013472716,160.4850276058787,153.3969693059123,148.29866833059594,144.76641513337333,142.39173213537381,140.83422253891848,139.83353069566922,139.2017086787291,138.8086954629614,138.56735461822313
2026-07-12 04:30:00+00:00,355.265,1102366.4098759624,1102365.9790999999,136950.84556495235,965415.1335350475,0.0,965415.5643110101,1102.3659790999998,1102.3664098759625,1102365.9790999999,138.56735461822313,0,,,True,optimized,9,1072881.6641490203,0.021,0.0,0,none,0.006891025543212892,0.006891025543212892,0.0,0.0,0.0013782051086425784,0.0012255228044750766,0.2,False,0.021,0.0,0.0,138.56058091841214,,182.0,182.0,213.74627463961923,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112033705610.20628,31.120473780612855,20.765702108669466,213.74627463961923,138.56058091841214,213.7273666382713,147.9272439690216,138.5340317061847,0.0,0.0,0.0,0.0,0.0,0.0,-1.7323787193424927,-63.26807533563786,136950.8455649523,136954.6550831049,136950.8455649523,0.0,-63264.265817485255,3.8095181526077795,0.0,210.94131049776965,200.38165706925307,187.1983154435732,174.75627001250555,164.34840135785922,156.27464143139346,150.3438793524383,146.16586364059688,143.31880496625323,141.43046073051562,140.20574769391175,139.42627123262005,138.93806651517482,138.63648170294965,206.68443229689026,194.01387828051327,180.8537774249216,169.29252371437647,160.0264452527969,153.054250828173,148.05053077173173,144.5899886013135,142.26689399659173,140.74505601166666,139.76827476177,139.1520818857184,138.76907455868977,138.5340317061847,207.72276055176823,195.32613155835205,182.09949644378324,170.33963913638283,160.84242211928188,153.65669891440677,148.477756289215,144.8838924039621,142.4646393070687,140.87618046576083,139.854674242253,139.20920904543345,138.80744010455484,138.56058091841214
2026-07-12 04:40:00+00:00,472.395,1465813.2173955413,1465813.3413,196421.62072802056,1269391.7205719794,0.12390445871278644,1269391.5966675207,1465.8133413,1465.8132173955412,1465813.3413,138.56058091841214,0,,,True,optimized,9,1414572.246528806,0.021,0.0,0,none,0.0091644287109375,0.0091644287109375,0.0,0.0,0.0018328857421875,0.0015593529626585223,0.2,False,0.021,0.0,0.0,138.55784220641033,,182.0,182.0,213.72892599123395,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112113593611.83157,31.142664892175436,20.78050953144257,213.72892599123395,138.55784220641033,213.7096992221428,147.95119292295365,138.52510134880814,0.0,0.0,0.0,0.0,0.0,0.0,-1.7429256905707322,-63.28182736943692,196421.6207280206,196428.49674492012,196421.6207280206,0.0,-63274.951352537406,6.87601689951407,0.0,210.96834763361193,200.45847387519382,187.28318165950932,174.83145542958388,164.40755547695815,156.3170983816667,150.37170293791834,146.18206290234392,143.3263569614075,141.43187957590828,140.20297234126676,139.42070941540265,138.9306964998199,138.62796100242855,206.7458375178036,194.09878363691928,180.93526710163405,169.35993946170206,160.07690031322977,153.08881342551388,148.07194824684214,144.60135309271067,142.27098164992833,140.74408862961113,139.76390673443802,139.14548446999478,138.76104632677172,138.52510134880814,208.1286921162039,195.89114780458775,182.65000671468172,170.8068380729168,161.20678982844814,153.9237212441564,148.66375090293107,145.00764267890324,142.54318166866227,140.92323400323843,139.88049820008357,139.22109010758294,138.8103590270921,138.55784220641033
2026-07-12 04:50:00+00:00,569.685,1767697.9875772293,1767698.3738999998,249150.62781626242,1518547.7460837374,0.38632277050055563,1518547.3597609669,1767.6983738999998,1767.6979875772292,1767698.3738999998,138.55784220641033,0,,,True,optimized,9,1694214.3543329327,0.021,0.0,0,none,0.011054271697998046,0.011054271697998046,0.0,0.0,0.0022108543395996092,0.0013327981204440675,0.2,False,0.021,0.0,0.0,138.55561794717968,,182.0,182.0,213.71103202026325,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112225109136.03973,31.173641426677705,20.801179187449982,213.71103202026325,138.55561794717968,213.69202478796302,147.9844767261852,138.51656493887995,0.0,0.0,0.0,0.0,0.0,0.0,-1.7534758596100466,-63.30101423588656,249150.62781626242,249160.22124948725,249150.62781626242,0.0,-63291.42080266174,9.593433224821638,0.0,211.00390783339702,200.5594162757416,187.3956411987467,174.9318742400496,164.48743506711477,156.3754220680575,150.4110597945109,146.2063137520587,143.3393492864649,141.43687507185965,140.2024928026052,139.41658904115778,138.92421163672626,138.6199704563815,206.8259799048075,194.2109188001768,181.04367341591723,169.45044215604102,160.14556384840222,153.136908512628,148.10297788503766,144.6193034925096,142.27944938873677,140.74596066665973,139.76133714069786,139.14000058676444,138.75369072866127,138.51656493887995,208.4770610858562,196.40788336719635,183.16235264286058,171.24557791775385,161.55107894636075,154.1772389433756,148.84105556393774,145.12605950398284,142.61864649255912,140.96868400167446,139.9056601209929,139.2328993216714,138.81357052327334,138.55561794717968
2026-07-12 05:00:00+00:00,649.69,2015948.3390706421,2015949.0886000001,293334.260833204,1722614.827766796,0.7495293579995632,1722614.078237438,2015.9490886,2015.948339070642,2015949.0886000001,138.55561794717968,0,,,True,optimized,9,1921459.1799847689,0.021,0.0,0,none,0.012609500885009764,0.012609500885009764,0.0,0.0,0.002521900177001953,0.0014081306788398251,0.2,False,0.021,0.0,0.0,138.55315200990407,,182.0,182.0,213.69343291864186,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112363121961.97144,31.211978322769845,20.826760178588884,213.69343291864186,138.55315200990407,213.67435379665724,148.02579620985404,138.50840120328695,0.0,0.0,0.0,0.0,0.0,0.0,-1.7640299853308548,-63.32475432484933,293334.260833204,293346.13087768544,293334.260833204,0.0,-63312.88428036793,11.870044481402147,0.0,211.04518352704852,200.67966295718534,187.53115699288435,175.05372226690935,164.5850851082743,156.4474454001857,150.4604306433628,146.23758971381525,143.35711050268404,141.44502139247726,140.20404787386525,139.41375643947347,138.91852708562178,138.61246849223346,206.9202556263235,194.3455725065015,181.17487355871785,169.56072937501213,160.22995789687175,153.19676785750784,148.14240790858486,144.64303756406565,142.29178286641968,140.7503531663597,139.76037598742678,139.13552344178535,138.74695366072228,138.50840120328695,208.76882276785616,196.87274256104214,183.63168987050193,171.65098610061156,161.8709758612842,154.41370132771135,149.00686449868988,145.23696478359156,142.68933976338482,141.0111880562777,139.92906212036226,139.2437035631454,138.8162492287565,138.55315200990407
2026-07-12 05:10:00+00:00,715.718,2220831.803258838,2220830.01092,329824.9473427802,1891005.0635772196,0.0,1891006.855916058,2220.83001092,2220.831803258838,2220830.01092,138.55315200990407,0,,,True,optimized,9,2107219.00583613,0.021,0.0,0,none,0.01389412307739258,0.01389412307739258,0.0,0.0,0.0027788246154785163,0.0011725528106865113,0.2,False,0.021,0.0,0.0,138.5503492500354,,182.0,182.0,213.67552634946793,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112523013827.73782,31.256392729927175,20.856396499515878,213.67552634946793,138.5503492500354,213.65667284748648,148.07400658130766,138.50056980397568,0.0,0.0,0.0,0.0,0.0,0.0,-1.7745886944096467,-63.35225447275122,329824.9473427802,329838.69741673116,329824.9473427802,0.0,-63338.50439880026,13.75007395096327,0.0,211.0901204202079,200.8149918419989,187.68562688165133,175.19350674658978,164.69776027524722,156.53113421739593,150.51837496031476,146.27490663818915,143.37898778615826,141.4558962995159,140.20737059878687,139.4120465226988,138.9135431442007,138.6053966370385,207.02475322469482,194.49850905606667,181.32509691618029,169.68774329500792,160.32776392989803,153.26672062478124,148.18908115497973,144.6717793390259,142.30747574242034,140.75694368231353,139.76082268330134,139.13193132997398,138.74076349944042,138.50056980397568,209.01458996754505,197.29267066325036,184.0633756238697,172.02693944031128,162.1691350632385,154.63484465339891,149.16226390188248,145.34100315892715,142.7556155738747,141.050913213818,139.9507535656502,139.25347925220413,138.81832690575112,138.5503492500354
2026-07-12 05:20:00+00:00,770.668,2391336.293982953,2391336.56392,360017.6322775781,2031318.931642422,0.2699370472691953,2031318.6617053747,2391.33656392,2391.3362939829526,2391336.56392,138.5503492500354,0,,,True,optimized,9,2260619.3024483514,0.021,0.0,0,none,0.014964054107666016,0.014964054107666016,0.0,0.0,0.0029928108215332033,0.0012578467646164881,0.2,False,0.021,0.0,0.0,138.54723663171325,,182.0,182.0,213.6579306942511,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112701003871.18822,31.305834408663394,20.889387358833336,213.6579306942511,138.54723663171325,213.63899617619992,148.12815122994633,138.49303138906737,0.0,0.0,0.0,0.0,0.0,0.0,-1.7851525052842734,-63.38286524775927,360017.632277578,360032.93766508205,360017.632277578,0.0,-63367.55986025522,15.305387504049577,0.0,211.1372958445595,200.96201142294848,187.85566398571078,175.34831831128767,164.82315867976817,156.62477390464514,150.58367305105918,146.3174277531867,143.40442366634417,141.46913737051378,140.21223026201832,139.41131516538383,138.909171376744,138.59870162116312,207.13648128384392,194.6662125256676,181.4911730356426,169.82889050912178,160.43700208811455,153.3453319243263,148.24199877341283,144.70485556146528,142.3260861382301,140.76544869910316,139.76249895636286,139.1291142727607,138.73505370892312,138.49303138906737,209.2256898147067,197.67589916539382,184.46422525789558,172.37869246101477,162.44937766005106,154.84332665930415,149.30903708771436,145.43933455995045,142.8182064767133,141.0883076008647,139.97099785460563,139.2623722684657,138.8198759082,138.54723663171325
2026-07-12 05:30:00+00:00,816.844,2534617.8431169,2534617.92136,385199.83537034784,2149418.085989652,0.07824310008436441,2149418.007746552,2534.61792136,2534.6178431169,2534617.92136,138.54723663171325,0,,,True,optimized,9,2388698.382652768,0.021,0.0,0,none,0.01586399459838867,0.01586399459838867,0.0,0.0,0.0031727989196777343,0.0013286413114030893,0.2,False,0.021,0.0,0.0,138.54388461157072,,182.0,182.0,213.64032481751133,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112894084091.87773,31.35946780329937,20.925175216818364,213.64032481751133,138.54388461157072,213.62132462828797,148.18745360893644,138.48575213086366,0.0,0.0,0.0,0.0,0.0,0.0,-1.7957218502611436,-63.416069861222,385199.8353703476,385216.43767707894,385199.8353703476,0.0,-63399.467554490664,16.602306731336284,0.0,211.18571728871575,201.11807218799402,188.03855118709583,175.51581024557615,164.95941620361765,156.72697156188346,150.65533162404236,146.36447021460765,143.4329623923947,141.48444777126116,140.21843751618718,139.41144377177255,138.90533874059045,138.59233919152345,207.2532228641253,194.8458502513608,181.67052293895054,169.98204914290238,160.5560450608048,153.43141808671345,148.30033431137676,144.74170768091048,142.34724649235815,140.77563169242262,139.76525553140405,139.12697969834736,138.72976783679255,138.48575213086366,209.41070718785866,198.02996256921153,184.84078349537944,172.71149128020178,162.71564053094298,155.04196300319046,149.44912350025243,145.5332546792406,142.8779558999694,141.1239086130199,139.9901301227219,139.2705870625949,138.8210181878417,138.54388461157072
2026-07-12 05:40:00+00:00,856.022,2656184.0774764055,2656184.9046799997,406408.2345872475,2249776.670092752,0.827203594148159,2249775.842889158,2656.18490468,2656.1840774764055,2656184.9046799997,138.54388461157072,0,,,True,optimized,9,2496794.4547380526,0.021,0.0,0,none,0.016628391265869145,0.016628391265869145,0.0,0.0,0.0033256782531738294,0.0010879318233776303,0.2,False,0.021,0.0,0.0,138.54035974739477,,182.0,182.0,213.62241256011134,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113099868774.15753,31.41663021504376,20.96331787565014,213.62241256011134,138.54035974739477,213.60364259508023,148.2512883070087,138.47870437395935,0.0,0.0,0.0,0.0,0.0,0.0,-1.8062970933245779,-63.45145838060459,406408.2345872473,406425.9288469386,406408.2345872473,0.0,-63433.764120913285,17.694259691306797,0.0,211.23467344600223,201.28110686261698,188.23211679864212,175.69410103598258,165.1050351639589,156.83660619602549,150.73255028247405,146.41548326904683,143.4642360971447,141.50158775190678,140.22583933418434,139.4123364270085,138.90198610449195,138.5862734746951,207.37332188944433,195.03516046625515,181.86107319945526,170.14550851210498,160.68357776346755,153.52402081341717,148.36341775711315,144.78188238793538,142.3706582246867,140.7873003704485,139.7689709435097,139.12545220041164,138.7248598328311,138.47870437395935,209.57567231537968,198.3608925990906,185.19837082399863,173.02968165356393,162.97123137990232,155.23314581625115,149.58418699329434,145.6238848195059,142.9355998591805,141.15818896565065,140.00844815767218,139.27830763426073,138.82186555682273,138.54035974739477
2026-07-12 05:50:00+00:00,889.564,2760263.6369132334,2760263.7181599997,424443.67850291636,2335820.0396570833,0.08124676626175642,2335819.958410317,2760.26371816,2760.2636369132333,2760263.7181599997,138.54035974739477,0,,,True,optimized,9,2588925.7090191673,0.021,0.0,0,none,0.01728351974487305,0.01728351974487305,0.0,0.0,0.00345670394897461,0.0010943522702007158,0.2,False,0.021,0.0,0.0,138.53671608497368,,182.0,182.0,213.60473694735043,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113316452932.70851,31.47679248130792,21.003462241967668,213.60473694735043,138.53671608497368,213.58596132196482,148.31914950189358,138.4718656814183,0.0,0.0,0.0,0.0,0.0,0.0,-1.8168785439004604,-63.48870345529602,424443.67850291636,424462.30104026204,424443.67850291636,0.0,-63470.08091795031,18.622537345705496,0.0,211.28364755336776,201.44948609567712,188.43461257978183,175.8816734421411,165.25880708102346,156.95277271043332,150.81468252093097,146.47002197068707,143.4979475628502,141.52036360156072,140.23431207461135,139.41391563394666,138.89906568460006,138.58047547453435,207.4955208644883,195.2323285205933,182.0611497816962,170.31788619952263,160.8185363736504,153.62236430224124,148.4307064313414,144.8250124129141,142.39607937998557,140.8002988889805,139.77354673972647,139.12447064780554,138.72029235467355,138.4718656814183,209.7248093731583,198.67326099591224,185.54105108015474,173.33661826558833,163.21872500176315,155.418748683374,149.71553754304645,145.71211189247222,142.99172311452577,141.19152540389683,140.02619017048673,139.28568188437515,138.82250823898673,138.53671608497368
2026-07-12 06:00:00+00:00,918.518,2850103.578382999,2850106.24292,439920.0794649366,2410186.1634550635,2.6645370009355247,2410183.4989180625,2850.10624292,2850.1035783829993,2850106.24292,138.53671608497368,0,,,True,optimized,9,2668149.1851164955,0.021,0.0,0,none,0.017849727630615236,0.017849727630615236,0.0,0.0,0.0035699455261230476,0.0010311143186072513,0.2,False,0.021,0.0,0.0,138.5329967333597,,182.0,182.0,213.58699243628342,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113542300107.04146,31.539527807511515,21.045323529325245,213.58699243628342,138.5329967333597,213.56827826969223,148.39062525389437,138.46521782975051,0.0,0.0,0.0,0.0,0.0,0.0,-1.8274664674056973,-63.527541031421386,439920.0794649366,439939.4982529993,439920.0794649366,0.0,-63508.122243358695,19.41878806269233,0.0,211.33225785681626,201.62190933024658,188.6446163830147,176.07729237800697,165.4197487245355,157.07473489001978,150.90120261874316,146.5277246485934,143.53385530911376,141.54061800928883,140.24375537219458,139.4161185116139,138.89653872223974,138.57492167713028,207.61884944452706,195.43588400626274,182.26938889177677,170.49805653011285,160.96005469977356,153.72581691356584,148.50175859308635,144.8707988927632,142.42331314105232,140.81450052260743,139.77890289239622,139.1239853667416,138.71603506653528,138.46521782975051,209.86115213804436,198.9705084434879,185.87190939097874,173.63486721170003,163.46010402677857,155.60022179183167,149.84419313411556,145.79862763550116,143.04678336109237,141.22421369759505,140.04354370348557,139.2928267401689,138.82301779698838,138.5329967333597
2026-07-12 06:10:00+00:00,943.697,2928235.0520718186,2928235.1691799997,453310.04072608426,2474925.1284539155,0.11710818111896515,2474925.0113457344,2928.23516918,2928.2350520718187,2928235.1691799997,138.5329967333597,0,,,True,optimized,9,2736818.5164890294,0.021,0.0,0,none,0.018342796325683593,0.018342796325683593,0.0,0.0,0.0036685592651367186,0.0010096501200962393,0.2,False,0.021,0.0,0.0,138.52923556985897,,182.0,182.0,213.56928791981233,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113776157542.42807,31.60448820623002,21.088669536785105,213.56928791981233,138.52923556985897,213.5505953423226,148.46537710575575,138.4587459581473,0.0,0.0,0.0,0.0,0.0,0.0,-1.8380610933721484,-63.56775579870733,453310.04072608426,453330.1481097272,453310.04072608426,0.0,-63547.64841506438,20.10738364294957,0.0,211.38021847300604,201.7973254577295,188.86095800559818,176.27994168035698,165.58705232331832,157.20188849819272,150.9916794894724,146.58829500762087,143.57176168972902,141.56222233639468,140.25408722176107,139.41889372304544,138.89437359796054,138.5695929113157,207.7425495574061,195.64462181626595,182.4846677936014,170.68509423531694,161.10742147483595,153.8338603889978,148.57621209315238,144.91899702201104,142.4521984273868,140.82980163909224,139.78497400779617,139.12395579705498,138.7120632143908,138.4587459581473,209.98692867663584,199.2552183135076,186.19327470412105,173.92637660204034,163.69688172083772,155.77867717532828,149.97093671929025,145.88396564637682,143.1011346426429,141.25648329050347,140.06065457757657,139.29983339431217,138.8234502195732,138.52923556985897
2026-07-12 06:20:00+00:00,965.739,2996632.1406611833,2996630.17266,464979.7945829723,2531650.378077028,0.0,2531652.346078211,2996.63017266,2996.6321406611833,2996630.17266,138.52923556985897,0,,,True,optimized,9,2796765.0351252444,0.021,0.0,0,none,0.01877498245239258,0.01877498245239258,0.0,0.0,0.0037549964904785163,0.0012999595203382341,0.2,False,0.021,0.0,0.0,138.52545885158278,,182.0,182.0,213.55189530184293,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114016992341.3705,31.671386761491807,21.133308814447133,213.55189530184293,138.52545885158278,213.53292873470926,148.54312399904185,138.45243786784997,0.0,0.0,0.0,0.0,0.0,0.0,-1.8486626217431164,-63.60917022580836,464979.7945829721,465000.50179652264,464979.7945829721,0.0,-63588.463012257824,20.707213550536835,0.0,211.42731670838054,201.97487425218637,189.08266241221597,176.48877514468404,165.7600466628821,157.33373224479925,151.08575599571137,146.65148790876725,143.61150339982322,141.58507043176087,140.26524003315356,139.42219900297013,138.8925443086071,138.56447342620504,207.8660216006971,195.85754207995475,182.70605113960218,170.8782302839492,161.26004657163148,153.94606534111645,148.6537672775194,144.969404505925,142.48260229900131,140.84611681290113,139.79170624137168,139.12434857812715,138.70835645841495,138.45243786784997,210.10377989269156,199.52932735457125,186.50689319243955,174.21261342673924,163.9302027265294,155.9549589720657,150.09636444621975,145.9685332310159,143.15504782568294,141.2885101841083,140.07763487837056,139.30677209574935,138.82384876651432,138.52545885158278
2026-07-12 06:30:00+00:00,985.149,3056860.687928663,3056858.23806,475216.90878874063,2581641.3292712593,0.0,2581643.7791399225,3056.85823806,3056.860687928663,3056858.23806,138.52545885158278,0,,,True,optimized,9,2849419.658545158,0.021,0.0,0,none,0.019156219482421882,0.019156219482421882,0.0,0.0,0.0038312438964843766,0.0013119077286489755,0.2,False,0.021,0.0,0.0,138.52168785776007,,182.0,182.0,213.5342406424379,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114263944244.6459,31.73998451240164,21.17908191130807,213.5342406424379,138.52168785776007,213.51526529590055,148.6236311620052,138.44628349836754,0.0,0.0,0.0,0.0,0.0,0.0,-1.859271227815392,-63.65163643365346,475216.9087887407,475238.14189266326,475216.9087887407,0.0,-63630.40332973091,21.23310392255371,0.0,211.4733897645146,202.15384491810147,189.30890895136727,176.70308126433667,165.93816900368748,157.46984678615846,151.18313396322438,146.71709906019234,143.6529445870047,141.60907413916735,140.27715776319545,139.42599935909385,138.89102935763074,138.55955021838528,207.98878765814575,196.07380678462502,182.93275183174697,171.07681952477387,161.41743615033457,154.06207315583944,148.7341743434072,145.02185300342046,142.51441431728193,140.8633751919752,139.79905500146407,139.12513612208184,138.70489800149483,138.44628349836754,210.21298096069123,199.79434432936856,186.8141279823714,174.4947295917257,164.16097085492376,156.12973640538192,150.2209509158769,146.0526556492056,143.2087397885107,141.32043569966126,140.09457481526834,139.31369949012512,138.82424841979434,138.52168785776007
2026-07-12 06:40:00+00:00,1002.33,3110168.1412172904,3110169.8502,484248.5595239159,2625921.2906760843,1.7089827097952366,2625919.5816933746,3110.1698502000004,3110.16814121729,3110169.8502,138.52168785776007,0,,,True,optimized,9,2895927.79609532,0.021,0.0,0,none,0.019494277954101566,0.019494277954101566,0.0,0.0,0.0038988555908203134,0.0011550134083506691,0.2,False,0.021,0.0,0.0,138.51793913188132,,182.0,182.0,213.5164203093089,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114516289380.43471,31.810080383454086,21.225854656080024,213.5164203093089,138.51793913188132,213.49759535979086,148.70670045583574,138.4402745070377,0.0,0.0,0.0,0.0,0.0,0.0,-1.869887066146198,-63.69502998483499,484248.5595239161,484270.2562995069,484248.5595239161,0.0,-63673.33320924424,21.696775590746256,0.0,211.51831183770463,202.33364436797117,189.53899943774843,176.92225539416572,166.12094278498304,157.60987798096136,151.28356218793368,146.78495674370615,143.69597130975686,141.63415967563134,140.28979359909883,139.4302656169073,138.88981085558984,138.55481248582157,208.1104644866091,196.2927063036283,183.1641004894523,171.28031529595899,161.57917306786516,154.1815816770722,148.8172233085417,145.07620132351366,142.5475420526637,140.88151759799706,139.8069831139824,139.12629547180663,138.7016738904997,138.4402745070377,210.3154951405703,200.05141278630924,187.1160053993346,174.77359581462136,164.38987265816527,156.3035198683346,150.34505930871032,146.13658253408443,143.26237740585668,141.352368862901,140.11154413915665,139.3206594497602,138.82467633977998,138.51793913188132
2026-07-12 06:50:00+00:00,1017.608,3157575.162063604,3157576.5675199996,492257.3466567644,2665319.220863235,1.405456395354122,2665317.81540684,3157.5765675199996,3157.5751620636042,3157576.5675199996,138.51793913188132,0,,,True,optimized,9,2937201.586154181,0.021,0.0,0,none,0.019795486450195313,0.019795486450195313,0.0,0.0,0.003959097290039063,0.001016754598879288,0.2,False,0.021,0.0,0.0,138.5142259434047,,182.0,182.0,213.49861211438974,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114773413505.84746,31.881503751624294,21.273513197446587,213.49861211438974,138.5142259434047,213.47991931372084,148.79216337603833,138.4344039339935,0.0,0.0,0.0,0.0,0.0,0.0,-1.8805102736938966,-63.73924528619265,492257.3466567643,492279.45430744305,492257.3466567643,0.0,-63717.13763551385,22.107650678801292,0.0,211.5619894656463,202.51377322506508,189.77233372600367,177.14577830788994,166.30796037371334,157.75352389156518,151.38682710343244,146.85491536212524,143.74048720808594,141.66026479770986,140.3031081430022,139.4349732777617,138.8888738132258,138.5502511970093,208.23074188921322,196.5136338125857,183.39952182399213,171.48824965505847,161.7449015547561,154.30433397589783,148.90273611565144,145.13233005857217,142.58190753426737,140.90049423069667,139.8154593672386,139.12780739435877,138.69867246070342,138.4344039339935,210.41207300381916,200.30142566782135,187.4133201802476,175.04988912009807,164.6174449459336,156.47671020157293,150.4689759708041,146.2205113713906,143.3160930760444,141.3843964168398,140.12859848193202,139.32768702874066,138.82515427691283,138.5142259434047
2026-07-12 07:00:00+00:00,1031.248,3199897.7094967375,3199900.6691199997,499390.428571783,2700510.2405482167,2.959623262286186,2700507.2809249545,3199.9006691199997,3199.8977094967377,3199900.6691199997,138.5142259434047,0,,,True,optimized,9,2973989.5361299166,0.021,0.0,0,none,0.02006489181518555,0.02006489181518555,0.0,0.0,0.00401297836303711,0.0010726927685311693,0.2,False,0.021,0.0,0.0,138.51055863332508,,182.0,182.0,213.48099200648937,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115034790731.82535,31.95410853661815,21.321960060674797,213.48099200648937,138.51055863332508,213.4622472968094,148.87987512650088,138.4286659333158,0.0,0.0,0.0,0.0,0.0,0.0,-1.8911409723490755,-63.784191931073416,499390.42857178306,499412.90189422347,499390.42857178306,0.0,-63761.71860863303,22.473322440382617,0.0,211.60435632220907,202.69380758495137,190.00839063356858,177.37319933768637,166.49886943593876,157.90052447997604,151.49274536361813,146.9268502993697,143.7864100487994,141.6873365369017,140.31706795895246,139.44010160382686,138.88820557439254,138.5458587454668,208.34936840081045,196.7360654324495,183.6385161480287,171.70021781541513,161.9143151023463,154.4301094437804,148.99056035640666,145.19013730928032,142.6174444168971,140.92026283318705,139.82445734740406,139.12965565459285,138.6958838900631,138.4286659333158,210.50332270391732,200.54506784132488,187.70667060938365,175.3241201411802,164.84409480178888,156.64961275473001,150.5929199037259,146.30459374198247,143.369988746778,141.41658535691246,140.14578092771484,139.33480942997986,138.8256991490824,138.51055863332508
2026-07-12 07:10:00+00:00,1043.47,3237824.8370101857,3237824.8018,505768.9067958277,2732055.8950041723,0.0,2732055.930214358,3237.8248018,3237.8248370101855,3237824.8018,138.51055863332508,0,,,True,optimized,9,3006900.894209894,0.021,0.0,0,none,0.020306819915771483,0.020306819915771483,0.0,0.0,0.004061363983154297,0.001234501347511241,0.2,False,0.021,0.0,0.0,138.50694604706104,,182.0,182.0,213.46348179815692,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115299967880.721,32.02776885575583,21.371111248257147,213.46348179815692,138.50694604706104,213.44458547687148,148.96971093071605,138.42305558167638,0.0,0.0,0.0,0.0,0.0,0.0,-1.9017792710171475,-63.829792008431454,505768.9067958277,505791.7068345067,505768.9067958277,0.0,-63806.99196975242,22.800038679037243,0.0,211.64536615828735,202.87338602480636,190.24671442873247,177.60412451952425,166.69336338796282,158.05065440858905,151.6011586729189,147.0006543449349,143.83366932632376,141.71532962926173,140.33164456634123,139.44563298482387,138.88779542392237,138.54162871044403,208.4661409152173,196.9595459082745,183.88064612579618,171.9158670100123,162.08714780409235,154.55871743199788,149.0805647934397,145.2495356366045,142.65409596247073,140.94078738542467,139.83395460956518,139.13182649836534,138.69329988219135,138.42305558167638,210.5897554363113,200.7829036500699,187.99654505651515,175.59670800533556,165.07015896724735,156.8224817233646,150.71707437933858,146.388957081257,143.4241504680431,141.44899242462807,140.16312808208158,139.3420498227073,138.82632539726012,138.50694604706104
2026-07-12 07:20:00+00:00,1054.453,3271901.360112326,3271904.3918199996,511491.6006628354,2760412.791157164,3.0317076733335853,2760409.759449491,3271.9043918199995,3271.901360112326,3271904.3918199996,138.50694604706104,0,,,True,optimized,9,3036440.4582220484,0.021,0.0,0,none,0.020524795532226563,0.020524795532226563,0.0,0.0,0.004104959106445313,0.0010803271925681202,0.2,False,0.021,0.0,0.0,138.5033954043849,,182.0,182.0,213.44566580406405,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115568551110.1769,32.10237530838247,21.420893760617048,213.44566580406405,138.5033954043849,213.42691777469685,149.0615625168287,138.4175687272037,0.0,0.0,0.0,0.0,0.0,0.0,-1.9124252673167417,-63.875977797566016,511491.6006628356,511514.6935574029,511491.6006628356,0.0,-63852.88490299875,23.092894567271287,0.0,211.68498364418957,203.05219902406512,190.48690390604233,177.8382069804452,166.89117363939684,158.20371718475786,151.71192957806335,147.07623478137916,143.88220430745685,141.74420523515457,140.3468136198735,139.45155242154564,138.88763426787233,138.5375556621046,208.58089597506077,197.18367726746578,184.12552625536802,172.13488765796203,162.26316748920573,154.68999220986436,149.17263581232385,145.3104496476159,142.69181344176872,140.9620370702762,139.8439320217399,139.1343082436836,138.69091341560426,138.4175687272037,210.6717841459718,201.01538047075056,188.28332091487718,175.86797783835934,165.2959010238019,156.9955175809898,150.84158485296527,146.4737030992995,143.478647261554,141.48166341547935,140.18066955389966,139.34942700887413,138.82704477461903,138.5033954043849
2026-07-12 07:30:00+00:00,1064.348,3302608.5379102826,3302607.9831199995,516640.6332313004,2785967.349888699,0.0,2785967.904678982,3302.6079831199995,3302.6085379102824,3302607.9831199995,138.5033954043849,0,,,True,optimized,9,3063015.537699454,0.021,0.0,0,none,0.020721702575683593,0.020721702575683593,0.0,0.0,0.004144340515136719,0.0010511991000043963,0.2,False,0.021,0.0,0.0,138.49991244478272,,182.0,182.0,213.42796897379685,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115840195889.7568,32.177832191599116,21.47124373825465,213.42796897379685,138.49991244478272,213.40924967895623,149.15533506408786,138.41220185077933,0.0,0.0,0.0,0.0,0.0,0.0,-1.9230790489942973,-63.92269006533358,516640.6332313003,516663.98936518404,516640.6332313003,0.0,-63899.3339314498,23.356133883782604,0.0,211.72318628379807,203.2299797801128,190.7286028340876,178.07513839278695,167.09206262514212,158.35953986096445,151.82493763650697,147.1535107195525,143.93196223509602,141.7739297590589,140.36255415492994,139.45784704704755,138.887714336398,138.53363498006237,208.69350176405075,197.40810904667714,184.37281364539933,172.35700553668812,162.44216959418293,154.82378844016387,149.26667422365554,145.37281381160466,142.73055468424312,140.98398533406888,139.8543731668015,139.13709090715523,138.6887185141967,138.41220185077933,210.74973084551576,201.24284914387485,188.56728140466697,176.13817346555444,165.52152052328032,157.1688733710422,150.96656316043044,146.55891050224173,143.53353285000023,141.51463455021386,140.19842862403914,139.35695582949205,138.82786659247049,138.49991244478272
2026-07-12 07:40:00+00:00,1073.283,3330335.406326179,3330332.7520199995,521284.96303524217,2809047.7889847574,0.0,2809050.4432909368,3330.3327520199996,3330.335406326179,3330332.7520199995,138.49991244478272,0,,,True,optimized,9,3086988.2007842916,0.021,0.0,0,none,0.020899944305419926,0.020899944305419926,0.0,0.0,0.004179988861083985,0.0012291152827685892,0.2,False,0.021,0.0,0.0,138.49650177537174,,182.0,182.0,213.410478794239,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116114599097.54976,32.25405530487493,21.522104996834432,213.410478794239,138.49650177537174,213.39159241113944,149.25094482101983,138.40695195110723,0.0,0.0,0.0,0.0,0.0,0.0,-1.9337406951101814,-63.96987669530558,521284.9630352421,521308.5563502281,521284.9630352421,0.0,-63946.2833803196,23.59331498598476,0.0,211.75996509746753,203.40649724477382,190.97149242840632,178.3146422130364,167.2958182666211,158.5179688087274,151.9400763539962,147.23241096464477,143.98289688744916,141.80447390211557,140.37884797336255,139.46450574137518,138.88802894435145,138.52986270703892,208.80385207091828,197.63253050983639,184.62220062956678,172.58197546121002,162.6239721864769,154.9599774902829,149.36259264738675,145.43657066898405,142.7702828859219,141.00660910791353,139.8652638495088,139.1401658952951,138.68671005729442,138.40695195110723,210.82388548066723,201.46558865040024,188.84863974100847,176.40747766823196,165.7471686996563,157.34266624179338,151.0920956355055,146.6446405161099,143.5888493150608,141.54793375046503,140.21642376394428,139.364648104422,138.82879829775283,138.49650177537174
2026-07-12 07:50:00+00:00,1081.364,3355407.4561670064,3355407.61016,525288.4559451235,2830119.1542148767,0.15399299375712872,2830119.000221883,3355.4076101600003,3355.4074561670063,3355407.61016,138.49650177537174,0,,,True,optimized,9,3108647.396507579,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.20620682286224223,0.2,False,0.021,0.0,0.0,138.49294527940953,,182.0,182.0,213.59779923400168,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116391375965.56792,32.33093776821331,21.573406218734853,213.59779923400168,138.49294527940953,213.38464615638722,149.348057245983,138.40180839910943,0.0,0.0,0.0,0.0,0.0,0.0,-1.9444102742992504,-64.01747513441467,525288.4559451233,525312.2551646779,525288.4559451233,0.0,-63993.6759148601,23.799219554573938,0.0,211.79729441143056,203.58128759371664,191.21488130378722,178.55604766583792,167.50187877086935,158.6785686494654,152.05702638553916,147.31271106789484,144.03485575777688,141.83573686733635,140.39562998019966,139.47148729480193,138.88855245713538,138.52622316685694,208.91171777370585,197.85633860208333,184.873030099392,172.80922504767688,162.80812122519458,155.0982205539865,149.46014980657358,145.5015546075966,142.81088770103116,141.02983665119052,139.87655839124767,139.14350464330673,138.68487048084944,138.40180839910943,210.89102215832065,201.67538887570151,189.11750612282137,176.6666045799512,165.96510957592866,157.510913326407,151.21379875925345,146.72780996559027,143.64249864971683,141.58017126803247,140.23375625855522,139.37193331350133,138.8294845940898,138.49294527940953
2026-07-12 08:00:00+00:00,1088.682,3378114.0527561298,3378114.9250799995,528638.2678938434,2849476.657186156,0.8723238697275519,2849475.7848622864,3378.1149250799995,3378.1140527561297,3378114.9250799995,138.49294527940953,0,,,True,optimized,9,3128243.3313224073,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.683360350706181,0.2,False,0.021,0.0,0.0,138.48906450218573,,182.0,182.0,214.0680065070934,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116670134057.2735,32.40837057146486,21.625074664951203,214.0680065070934,138.48906450218573,213.40327616315966,149.44615333679937,138.3967495865974,0.0,0.0,0.0,0.0,0.0,0.0,-1.9550878445716948,-64.06542163466638,528638.2678938434,528662.2411439691,528638.2678938434,0.0,-64041.44838454056,23.97325012581132,0.0,211.83955439496427,203.7537634425091,191.45769102714303,178.7982499178591,167.70928573324773,158.84057855717705,152.17521927865636,147.39400538615712,144.08755964027551,141.8675320390519,140.41277846708766,139.4787139646621,138.88923611345777,138.52268629636595,209.01695347046632,198.0786077366136,185.12421441406835,173.03775905675755,162.9938013575183,155.23789456923808,149.55889337322287,145.56745007837074,142.85215592168245,141.05352765010298,139.8881664640445,139.1470501107327,138.68316438410443,138.3967495865974,210.95893460700213,201.8676447086348,189.3673380780649,176.90897359776702,166.16964994391543,157.6690989331248,151.3283000462864,146.80601171004486,143.69282325447688,141.61023974727297,140.24970271611093,139.37834908578083,138.82963560820713,138.48906450218573
2026-07-12 08:10:00+00:00,1095.314,3398692.0613041283,3398693.6231600004,531720.0491442564,2866973.574015744,1.5618558721616864,2866972.012159872,3398.6936231600002,3398.6920613041284,3398693.6231600004,138.48906450218573,0,,,True,optimized,9,3145987.430056126,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.089911085721667,0.2,False,0.021,0.0,0.0,138.4851423098974,,182.0,182.0,214.49318724888133,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116950712354.5544,32.48630898737622,21.677080490410233,214.49318724888133,138.4851423098974,213.44464885242297,149.54508203503087,138.3917610849379,0.0,0.0,0.0,0.0,0.0,0.0,-1.9657734588579474,-64.11368571751626,531720.0491442564,531744.1811856814,531720.0491442564,0.0,-64089.55367609131,24.13204142494942,0.0,211.88882869407038,203.9238932710605,191.69939452812451,179.04067985471073,167.91753661245068,159.00359540637055,152.29435159073267,147.4760761518476,144.1408579876809,141.89975843448534,140.4302273702552,139.48614342636316,138.89005328962284,138.519235626201,209.1202991319788,198.2988597547227,185.37511468469165,173.2669688592916,163.18050305930092,155.37860435380384,149.6585332027105,145.6340528936831,142.89394859654936,141.07759010017307,139.90002854451447,139.1507645445397,138.68156823167857,138.3917610849379,211.0422683193496,202.05529340637617,189.61230238012433,177.1474910745474,166.37136270474105,157.82530583339687,151.4414681048053,146.8833446599416,143.74259628990956,141.6399654783871,140.2654401759474,139.38464009331014,138.82971317541154,138.4851423098974
2026-07-12 08:20:00+00:00,1101.327,3417354.1583700376,3417351.60138,534561.8324941071,2882789.768885893,0.0,2882792.3258759305,3417.35160138,3417.3541583700376,3417351.60138,138.4851423098974,0,,,True,optimized,9,3162067.383042057,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.4334817433231706,0.2,False,0.021,0.0,0.0,138.48127427515655,,182.0,182.0,214.87813059574614,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117232966675.8694,32.56471296551928,21.7293969707354,214.87813059574614,138.48127427515655,213.50524589694498,149.64481735782664,138.3868394237216,0.0,0.0,0.0,0.0,0.0,0.0,-1.9764671657836177,-64.1622415540226,534561.8324941068,534586.11041236,534561.8324941068,0.0,-64137.96363576944,24.27791825315944,0.0,211.9446789060711,204.09189526589182,191.93990874780718,179.28322881857474,168.12653742293165,159.16754552544458,152.41436895315468,147.5588850341027,144.19472476793956,141.93239888223908,140.4479656234459,139.4937686932295,138.89099965258285,138.51586850134635,209.2226958851657,198.5170446250718,185.62557919696715,173.4967055174976,163.36810128043842,155.52025291640928,149.7589981848015,145.70131313721734,142.93623186168116,141.10200165316618,139.91213022723542,139.15463883255822,138.6800763593588,138.3868394237216,211.13149859279486,202.24126868076232,189.85582877851186,177.3856308330738,166.5732744620216,157.98194631581802,151.5551111041422,146.9611027407275,143.79271055261512,141.66994584029442,140.28135927852585,139.39105609222386,138.8298738417643,138.48127427515655
2026-07-12 08:30:00+00:00,1106.778,3434264.56366686,3434265.72732,537147.4794206251,2897118.247899375,1.1636531399562955,2897117.084246235,3434.26572732,3434.26456366686,3434265.72732,138.48127427515655,0,,,True,optimized,9,3176628.1149082957,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.7211774325566012,0.2,False,0.021,0.0,0.0,138.47747963817733,,182.0,182.0,215.22642332950159,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117516743172.5125,32.64353977014236,21.781995589719184,215.22642332950159,138.47747963817733,213.58194818685774,149.7453571982708,138.38198459855064,0.0,0.0,0.0,0.0,0.0,0.0,-1.9871690094186574,-64.21106181023825,537147.4794206253,537171.8895487331,537147.4794206253,0.0,-64186.65168213041,24.410128107840137,0.0,212.00631472739406,204.2578823169557,192.17921423956543,179.52586203645842,168.33626448948004,159.33241459222873,152.53526333304217,147.64242792096712,144.24915815768384,141.9654527687756,140.46599317213747,139.50158993722604,138.8920754299692,138.51258512403857,209.32429192364566,198.7332003097034,185.8755665623073,173.72693510197286,163.55657304940678,155.66282560016856,149.8602794649436,145.76922573856808,142.9790029738984,141.12676091612425,139.92447085284545,139.158672696212,138.67868867578002,138.38198459855064,211.2208770345639,202.42568289039426,190.09838267967146,177.62390306218313,166.77586637623787,158.13942337471957,151.66954305060204,147.03951659420235,143.84332864126517,141.7002922284408,140.29753391294125,139.39764490675847,138.83014836933935,138.47747963817733
2026-07-12 08:40:00+00:00,1111.716,3449589.577634788,3449588.0450399993,539496.1827172549,2910091.8623227444,0.0,2910093.3949175333,3449.588045039999,3449.589577634788,3449588.0450399993,138.47747963817733,0,,,True,optimized,9,3189815.6002022712,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.959660613972801,0.2,False,0.021,0.0,0.0,138.4737631175808,,182.0,182.0,215.54160880083055,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117801899527.22125,32.72274986867257,21.834849968533344,215.54160880083055,138.4737631175808,213.6720073291112,149.846703597044,138.37719718694456,0.0,0.0,0.0,0.0,0.0,0.0,-1.9978790296289497,-64.26012126175335,539496.182717255,539520.7124430125,539496.182717255,0.0,-64235.59153599583,24.5297257575221,0.0,212.07300936227637,204.42190641496668,192.41729429166037,179.76855472696133,168.54670446552078,159.4981976309376,152.65703434397406,147.72670655532886,144.30416058558623,141.99892245098764,140.4843119785459,139.50960865998388,138.89328170590127,138.5093862422153,209.42514225017447,198.94734548575877,186.12504853652106,173.95763809273288,163.7459093692282,155.8063196703763,149.96237756023325,145.83779258736746,143.0222641367431,141.1518698883762,139.93705202542677,139.16286733253997,138.67740603021437,138.37719718694456,211.310339611307,202.60820627947342,190.33999924334722,177.8623636272208,166.9792072529788,158.29780378710433,151.7848210636313,147.11863100605447,143.89448372478557,141.731028417007,140.3139802831308,139.40441730329692,138.83054385239024,138.4737631175808
2026-07-12 08:50:00+00:00,1116.184,3463451.886806632,3463451.9809599994,541627.4551984249,2921824.5257615745,0.09415336744859815,2921824.431608207,3463.451980959999,3463.451886806632,3463451.9809599994,138.4737631175808,0,,,True,optimized,9,3201737.699200593,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.154289199400324,0.2,False,0.021,0.0,0.0,138.47012629167298,,182.0,182.0,215.82629652851153,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118088305144.92212,32.802306984700586,21.88793590108402,215.82629652851153,138.47012629167298,213.77297607762642,149.9488592404695,138.372477889771,0.0,0.0,0.0,0.0,0.0,0.0,-2.0085972624287622,-64.30939679887378,541627.4551984248,541652.092966985,541627.4551984248,0.0,-64284.75903031358,24.63776856019831,0.0,212.14410042029348,204.5840101490364,192.65412943937798,180.01128323890495,168.75784535950035,159.66489105098788,152.77968283644492,147.81172368833208,144.35973524675794,142.03281084094493,140.50292439555648,139.51782662676902,138.8946197378909,138.50627271710076,209.52529576427148,199.15948369248252,186.37399805140828,174.188796876494,163.93610329391836,155.95073431464914,150.06529459395108,145.90701682273465,143.06601847260822,141.1773312175474,139.94987579317063,139.16722423374196,138.6762294632249,138.372477889771,211.399848827527,202.78876152843972,190.5806459272921,178.10100194626517,167.18329890870257,158.45709630383726,151.9009560339362,147.1984563333063,143.9461844549247,141.7621611343771,140.33070329730862,139.41137670524998,138.83106262490384,138.47012629167298
2026-07-12 09:00:00+00:00,1120.22,3475974.7545163683,3475975.4467999996,543558.9291273858,2932416.5176726137,0.6922836313024163,2932415.8253889824,3475.9754467999996,3475.974754516368,3475975.4467999996,138.47012629167298,0,,,True,optimized,9,3212502.324878682,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.3101184647999844,0.2,False,0.021,0.0,0.0,138.46657015909048,,182.0,182.0,216.0830945424264,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118375840023.18988,32.88217778421941,21.9412311446488,216.0830945424264,138.46657015909048,213.8826883784047,150.05182685752163,138.36782743734898,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193237403004334,-64.35886723002703,543558.9291273858,543583.6643429624,543558.9291273858,0.0,-64334.13201445044,24.73521557658387,0.0,212.21898185575643,204.7442344151631,192.88969986212038,180.25402381238825,168.96967516902123,159.8324913435237,152.90320979733215,147.89748221781093,144.41588546819054,142.06712095806117,140.52183285868767,139.52624566261707,138.89609082495045,138.5032454382466,209.6247958684064,199.3696181553029,186.62238747122035,174.42039386545295,164.12714799197417,156.096068921648,150.16903290950745,145.97690178486573,143.11026926874632,141.2031476775533,139.96294429694575,139.17174495659836,138.67516005899844,138.36782743734898,211.48934631750694,202.96737075133564,190.8202904239497,178.33979728024408,167.38813273742312,158.61730008857907,152.0179509464161,147.27899688373066,143.9984351039508,141.79369401904023,140.34770578221205,139.41852517485995,138.83170613136292,138.46657015909048
