timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:10:00+00:00,1123.854,3487249.473195738,3487251.5307599995,545305.7264315146,2941945.804328485,2.057564261369407,2941943.7467642236,3487.2515307599997,3487.249473195738,3487251.5307599995,138.46657015909048,0,,,True,optimized,9,3222189.5337379044,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.431249031707779,0.2,False,0.021,0.0,0.0,138.46309565871513,,182.0,182.0,216.3139374101125,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118664393244.97934,32.962331456938706,21.994715140501125,216.3139374101125,138.46309565871513,213.99920852468563,150.15560911763484,138.36324657087994,0.0,0.0,0.0,0.0,0.0,0.0,-2.0300584924673455,-64.40851300147159,545305.7264315147,545330.549317237,545305.7264315147,0.0,-64383.69011574931,24.822885722271167,0.0,212.2970958074019,204.9026184986265,193.12398651766998,180.49675256166265,169.1821816813228,160.00099487554087,153.0276161650518,147.98398503772808,144.47261459464374,142.10185584691456,140.54103982842494,139.53486761367012,138.89769628235763,138.50030530707258,209.7236794097056,199.57775328342115,186.8701891572604,174.6524112186515,164.31903645693768,156.24232280116385,150.27359483356358,146.04745082931402,143.15501984045426,141.22932207198005,139.97625970380884,139.1764310785305,138.67419891690713,138.36324657087994,211.57877430377602,203.14405623131202,191.05890874442602,178.57872747823993,167.59369840313983,158.77841264817,152.1358073795315,147.36025586950794,144.05123914228807,141.82563014022804,140.3649901769372,139.4258645215004,138.83247565077338,138.46309565871513
2026-07-12 09:20:00+00:00,1127.114,3497367.6833849554,3497367.1151599996,546880.9857729096,2950486.12938709,0.0,2950486.697612046,3497.3671151599997,3497.3676833849554,3497367.1151599996,138.46309565871513,0,,,True,optimized,9,3230879.3902566936,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.521551364614538,0.2,False,0.021,0.0,0.0,138.4597036479131,,182.0,182.0,216.52075988930017,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118953861787.74554,33.04273938548487,22.048368793178003,216.52075988930017,138.4597036479131,214.1208161015822,150.26020861403555,138.3587360380543,0.0,0.0,0.0,0.0,0.0,0.0,-2.0408015451324006,-64.45831599033147,546880.9857729096,546905.8872673395,546880.9857729096,0.0,-64433.414495901554,24.901494429912418,0.0,212.3779268387551,205.05919985251504,193.35697126683047,180.73944556884268,169.3953524515098,160.17039785748824,153.1529027984787,148.07123501181874,144.5299259681142,142.13701856220618,140.5605477813783,139.54369433990308,138.89943743688912,138.4974532340153,209.82197702758552,199.78389455300567,187.1173757978731,174.88483083487995,164.51176146430356,156.38949513947335,150.37898263597603,146.11866729446535,143.2002735064994,141.25585721745284,139.98982419467248,139.1812841893689,138.6733471461549,138.3587360380543,211.66805463336473,203.31883974665186,191.29647931376644,178.81777053458748,167.79998512413187,158.9404311119468,152.25452661895756,147.44223629145048,144.10459989584643,141.85797265874675,140.382558859449,139.43339651698315,138.83337243904185,138.4597036479131
2026-07-12 09:30:00+00:00,1130.026,3506401.0431206506,3506402.87644,548296.1452974835,2958106.7311425162,1.8333193492144346,2958104.897823167,3506.40287644,3506.4010431206507,3506402.87644,138.4597036479131,0,,,True,optimized,9,3238634.545401532,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.5842599021788715,0.2,False,0.021,0.0,0.0,138.45639492703643,,182.0,182.0,216.70507600376106,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119244149502.33255,33.12337486175904,22.102174281214733,216.70507600376106,138.45639492703643,214.24597201910098,150.36562786118253,138.35429659391897,0.0,0.0,0.0,0.0,0.0,0.0,-2.051552921684837,-64.50825931461742,548296.1452974838,548321.1169596268,548296.1452974838,0.0,-64483.28765247442,24.971662143005233,0.0,212.46099672218907,205.2140138765083,193.58863684888937,180.98207892379602,169.6091748071685,160.34069633739287,153.27907047085802,148.15923496842566,144.58782292383876,142.17261216593448,140.58035920794387,139.55272771384892,138.90131562594826,138.4946901374945,209.91971248802045,199.98804840879185,187.36392045401396,175.11763438181495,164.70531556594975,156.5375849917463,150.48519852271139,146.1905544956772,143.24603358465373,141.28275593811014,140.0036399622421,139.18630588987153,138.67260586482894,138.35429659391897,211.75710319149775,203.49174198031082,191.53298121350363,179.05690456624507,168.0069818841638,159.1033524259355,152.37410983882762,147.5249410891344,144.1585206613625,141.89072453943032,140.40041421439838,139.44112293574935,138.83439775580044,138.45639492703643
2026-07-12 09:40:00+00:00,1132.61,3514421.4526593257,3514420.8734,549561.3966140486,2964859.4767859513,0.0,2964860.056045277,3514.4208734,3514.4214526593255,3514420.8734,138.45639492703643,0,,,True,optimized,9,3245517.65660413,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.6224279037441534,0.2,False,0.021,0.0,0.0,138.45317035735826,,182.0,182.0,216.86839992284513,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119535166364.34592,33.204212878984976,22.156114918385075,216.86839992284513,138.45317035735826,214.37330702218742,150.47186929440886,138.3499290000776,0.0,0.0,0.0,0.0,0.0,0.0,-2.0623126428852134,-64.55832720225774,549561.3966140487,549586.4305578689,549561.3966140487,0.0,-64533.293258437596,25.033943820148124,0.0,212.5458608340524,205.36709378931977,193.81896684769495,181.22462874113583,169.82363585366542,160.51188619910576,153.40611986764446,148.2479876988663,144.64630878916952,142.2086397264483,140.60047660921097,139.56196962038695,138.9033321974363,138.49201694416305,210.0169031315401,200.1902221258584,187.60979657488946,175.35080331226504,164.8996910908788,156.68659128002386,150.59224463408833,146.26311572395232,143.29230339077495,141.31002106600184,140.0177092110258,139.19149779152417,138.67197619979044,138.3499290000776,211.84582974144442,203.66278252103635,191.768394132815,179.29610766526346,168.21467746268394,159.26717338130766,152.4945581296013,147.60837316570797,144.21300472640863,141.92388861396495,140.41855863316763,139.44904556287585,138.8355528696035,138.45317035735826
2026-07-12 09:50:00+00:00,1134.883,3521476.6626733546,3521473.85602,550685.1344408528,2970788.721579147,0.0,2970791.528232502,3521.47385602,3521.4766626733544,3521473.85602,138.45317035735826,0,,,True,optimized,9,3251570.479423595,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.638433894398702,0.2,False,0.021,0.0,0.0,138.45003080987735,,182.0,182.0,217.01174091658612,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119826827395.41248,33.285229832059024,22.210174953754322,217.01174091658612,138.45003080987735,214.50158585902986,150.5789352698342,138.34563402460412,0.0,0.0,0.0,0.0,0.0,0.0,-2.0730807270170333,-64.60850479091873,550685.1344408529,550710.2232351834,550685.1344408529,0.0,-64583.415996588184,25.08879433054244,0.0,212.63210248430732,205.5184705814007,194.04794565829783,181.46707117379768,170.03872247799026,160.68396316111077,153.53405158493754,148.33749595635663,144.70538688292626,142.2451043182745,140.62090249630808,139.5714219565906,138.90548850976126,138.489434588825,210.11355964510471,200.39042370007775,187.8549780105131,175.5843188746415,165.09488014632697,156.83651279205688,150.70012304382175,146.33635424534398,143.33908623848734,141.3376554418928,140.03203415678462,139.19686151658865,138.6714592867226,138.34563402460412,211.9341440512562,203.83197998639412,192.002698348834,179.53535787780908,168.4230604313516,159.43189061773202,152.61587250109267,147.6925353911331,144.2680553723522,141.95746780752032,140.43699450956836,139.45716619522395,138.8368390589458,138.45003080987735
2026-07-12 10:00:00+00:00,1136.862,3527614.5861766343,3527614.5742800003,551674.2709127138,2975940.3033672865,0.0,2975940.3152639205,3527.6145742800004,3527.6145861766345,3527614.5742800003,138.45003080987735,0,,,True,optimized,9,3256834.773398343,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.6345225304100097,0.2,False,0.021,0.0,0.0,138.44697716477555,,182.0,182.0,217.13610838943987,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120119051773.13046,33.36640327031402,22.264339406706508,217.13610838943987,138.44697716477555,214.62969814545198,150.68682806426278,138.3414124422691,0.0,0.0,0.0,0.0,0.0,0.0,-2.083857190012792,-64.65877797455173,551674.2709127136,551699.4075045302,551674.2709127136,0.0,-64633.641382735164,25.136591816553846,0.0,212.7193286777354,205.66817287209773,194.27555845616607,181.70938242603518,170.2544213522886,160.85692277536342,153.66286612800548,148.42776245501335,144.7650605148206,142.28200902184548,140.64163939129762,139.58108663163705,138.90778593186513,138.48694401450217,210.20968632135995,200.58866174657814,188.0994390228683,175.818162122931,165.2908746185634,156.98734818025724,150.80883575816316,146.4102733004582,143.38638543894962,141.36566191468543,140.0466170261957,139.2023986981592,138.67105627020675,138.3414124422691,212.02194095926845,203.99935216523116,192.23587472199296,179.77463321414336,168.63211915265404,159.5975006226111,152.738053881899,147.77743060201607,144.32367587448377,141.99146509912762,140.45572424925106,139.4654866412334,138.838257612492,138.44697716477555
2026-07-12 10:10:00+00:00,1138.559,3532883.2814739235,3532880.2634599996,552535.4493379374,2980344.814122062,0.0,2980347.832135986,3532.8802634599997,3532.8832814739235,3532880.2634599996,138.44697716477555,0,,,True,optimized,9,3261352.301928585,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.6128137306143913,0.2,False,0.021,0.0,0.0,138.44401031098192,,182.0,182.0,217.24251187606637,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120411762669.32925,33.44771185259146,22.318594036965493,217.24251187606637,138.44401031098192,214.7566514206108,150.7955498750232,138.33726503461386,0.0,0.0,0.0,0.0,0.0,0.0,-2.0946420455747945,-64.70913337201817,552535.4493379374,552560.6270366707,552535.4493379374,0.0,-64683.95567328489,25.177698733292345,0.0,212.80716940430602,205.81622674255576,194.50179116202844,181.95153876610084,170.47071893751658,161.03076042616053,153.7925639098228,148.51878986886217,144.825332984887,142.3193569231736,140.66268982759303,139.59096556681868,138.91022584325384,138.48454617248052,210.30528044443105,200.78494540195715,188.34315429623467,176.0523139267029,165.48766617367895,157.1390959606401,150.91838471503488,146.4848761039526,143.43420430062488,141.39404334123074,140.06146005708086,139.2081109802093,138.67076830380117,138.33726503461386,212.10910921442144,204.1649154252086,192.4679046946657,180.01391165960686,168.8418417818414,159.76399972977052,152.86110311822281,147.86306160085974,144.3798695016381,142.02588347683204,140.47475027271176,139.47400872117848,138.8398098291327,138.44401031098192
2026-07-12 10:20:00+00:00,1139.986,3537306.559568651,3537308.1588399997,553273.7077647708,2984034.451075229,1.5992713486775756,2984032.85180388,3537.3081588399996,3537.306559568651,3537308.1588399997,138.44401031098192,0,,,True,optimized,9,3265143.924841268,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.5748044857430727,0.2,False,0.021,0.0,0.0,138.4411311459227,,182.0,182.0,217.33145590635388,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120704886286.53204,33.52913507959224,22.37292516600113,217.33145590635388,138.4411311459227,214.88153819930446,150.90510281974582,138.33319259002158,0.0,0.0,0.0,0.0,0.0,0.0,-2.1054353052661656,-64.75955814822547,553273.7077647706,553298.9201528743,553273.7077647706,0.0,-64734.34576012177,25.212388103696867,0.0,212.89527255975733,205.96265571582347,194.7266304015245,182.19351653835483,170.6876014872686,161.20547132907586,153.92314524960966,148.61058083083924,144.88620758290742,142.3571511135743,140.68405634993758,139.60106069556912,138.91280963403008,138.48224202235585,210.40033277922944,200.9792841953263,188.58609894619676,176.28675498118506,165.68524625847363,157.29175451175377,151.02877178314068,146.56016584401672,143.48254612903753,141.4228025863009,140.07656549857353,139.21400001765957,138.67059655011752,138.33319259002158,212.19554064921473,204.32868463752078,192.69877025890418,180.2531711858542,169.05221626956657,159.9313841183079,152.98502097257764,147.94943115520894,144.43663951571955,142.0607259354833,140.49407501308602,139.4827342674717,138.84149701803136,138.4411311459227
2026-07-12 10:30:00+00:00,1141.152,3540924.584232996,3540926.1868800004,553893.6843190156,2987032.502560985,1.6026470041833818,2987030.8999139806,3540.9261868800004,3540.924584232996,3540926.1868800004,138.4411311459227,0,,,True,optimized,9,3268244.4429094424,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.5222436589907318,0.2,False,0.021,0.0,0.0,138.4383405754135,,182.0,182.0,217.4037818582952,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120998351617.68484,33.61065322713468,22.427319632494488,217.4037818582952,138.4383405754135,215.00354715502795,151.01548893607995,138.3291959037864,0.0,0.0,0.0,0.0,0.0,0.0,-2.1162369785962434,-64.81003998046769,553893.6843190157,553918.9252351369,553893.6843190157,0.0,-64784.79906434653,25.240916121161717,0.0,212.98330311716336,206.10748064647385,194.95006346803382,182.43529217458672,170.90505505176628,161.38105052997173,154.05461037137582,148.7031379317842,144.94768758782865,142.39539468937858,140.7057415143023,139.61137396346595,138.91553870492922,138.48003253207972,210.49482777410955,201.1716879446629,188.828248525788,176.52146581738248,165.88360610145736,157.44532207360965,151.1399987610509,146.63614568183027,143.53141422651544,141.4519425225128,140.0919356111586,139.2200674764513,138.67054218089612,138.3291959037864,212.28111217463794,204.49067360744561,192.92845392717206,180.49238976070774,169.26323036470163,160.0996498115613,153.10980812247897,148.036541996767,144.49398917120322,142.09599547648673,140.51370091522938,139.4916651246629,138.84332049868175,138.4383405754135
2026-07-12 10:40:00+00:00,1142.063,3543753.2359383167,3543752.9652200006,554399.1506826389,2989353.8145373617,0.0,2989354.085255678,3543.7529652200005,3543.7532359383167,3543752.9652200006,138.4383405754135,0,,,True,optimized,9,3270667.7522654003,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.4562789162786203,0.2,False,0.021,0.0,0.0,138.43563951361637,,182.0,182.0,217.45982607130657,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121292089926.01405,33.69224720167057,22.481764695928266,217.45982607130657,138.43563951361637,215.12193250301874,151.12671018135381,138.32527577818178,0.0,0.0,0.0,0.0,0.0,0.0,-2.127047073088596,-64.86056695411604,554399.1506826391,554424.4141694633,554399.1506826391,0.0,-64835.303467291815,25.263486824223946,0.0,213.07094020312107,206.25071968295427,195.1720782829382,182.6768422048313,171.12306548198694,161.55749290409014,154.18695940247008,148.7964637194247,145.00977626717201,142.43409075163981,140.72774788777647,139.62190732822128,138.91841446735327,138.47791867800595,210.588743031485,201.36216666571178,189.06957903028328,176.75642681214381,166.08273671396395,157.5997967466163,151.25206737626394,146.7128187510007,143.58081189191708,141.48146603024148,140.1075726666895,139.22631503361168,138.67060637707965,138.32527577818178,212.36570654746274,204.65089444117746,193.15693873226758,180.73154535719283,169.47487161724635,160.26879267613856,153.23546515913498,148.12439682049634,144.5519217146227,142.13169510755947,140.5336304355977,139.50080314937964,138.8452816009555,138.43563951361637
2026-07-12 10:50:00+00:00,1142.727,3545816.60244696,3545813.31738,554793.0733375023,2991020.2440424976,0.0,2991023.5291094575,3545.8133173799997,3545.8166024469597,3545813.31738,138.43563951361637,0,,,True,optimized,9,3272434.720497004,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.3781608407381896,0.2,False,0.021,0.0,0.0,138.4330288830264,,182.0,182.0,217.50009334375693,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121586034261.68506,33.773898406023626,22.53624794699837,217.50009334375693,138.4330288830264,215.23601747803477,151.2387684321808,138.32143302252732,0.0,0.0,0.0,0.0,0.0,0.0,-2.1378655943359637,-64.91112748420399,554793.0733375021,554818.353602546,554793.0733375021,0.0,-64885.84721916,25.280265043991676,0.0,213.15787503556922,206.39238811159728,195.39266335539415,182.91814326759143,171.34161843392818,161.7347931552238,154.32019237213765,148.89056069735224,145.07247687643448,142.4732424058346,140.75007804845427,139.63266275966907,138.92143834340368,138.4759014449363,210.6820500847391,201.55073045376025,189.31006690128993,176.9916181981791,166.28262889137702,157.755176490521,151.36497928424515,146.7901881569794,143.6307424203435,141.5113759975236,140.12347894839857,139.23274437731263,138.67079032888518,138.32143302252732,212.44918540330238,204.80935793048752,193.38420819353829,180.97061596347956,169.68712738131217,160.4388084209978,153.3619925861352,148.2129982837065,144.6104403840469,142.1678278424791,140.5538660421609,139.51015021031364,138.8473816651401,138.4330288830264
2026-07-12 11:00:00+00:00,1143.146,3547114.4612876046,3547113.4492399995,555077.0407101088,2992036.4085298907,0.0,2992037.420577496,3547.1134492399997,3547.1144612876046,3547113.4492399995,138.4330288830264,0,,,True,optimized,9,3273545.309262539,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.288565916960607,0.2,False,0.021,0.0,0.0,138.4305096144741,,182.0,182.0,217.52458339499537,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121880118634.81773,33.85558850967159,22.590757154330447,217.52458339499537,138.4305096144741,215.3451646561837,151.3516654840144,138.31766845325495,0.0,0.0,0.0,0.0,0.0,0.0,-2.1486925460293684,-64.96171016042962,555077.0407101088,555102.3320482216,555077.0407101088,0.0,-64936.41882231686,25.291338112750964,0.0,213.24380665624923,206.53249821595753,195.6118077369657,183.1591721194222,171.56069937300288,161.9129458149679,154.45430921008554,148.98543132399038,145.1357926584825,142.51285276155872,140.77273458531818,139.64364223975056,138.92461176591308,138.4739818261665,210.7747138291452,201.7373893926715,189.54968902834295,177.2270200740628,166.48327321446638,157.91145912336142,151.47873606744426,146.86825697645799,143.68120910283602,141.54167531995168,140.1396567509016,139.2393572069259,138.6710952358738,138.31766845325495,212.53141018061578,204.96607276118064,193.6102463017476,181.20957959175644,169.89998481825575,160.6096925965789,153.4893908181379,148.3023490051293,144.66954840854663,142.2043967008251,140.57441021431333,139.51970818821974,138.8496220419758,138.4305096144741
2026-07-12 11:10:00+00:00,1143.324,3547662.9143786016,3547665.7725600004,555252.3033600408,2992413.4691999597,2.8581813988275826,2992410.611018561,3547.6657725600003,3547.6629143786017,3547665.7725600004,138.4305096144741,0,,,True,optimized,9,3274013.420660583,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.1884681202962213,0.2,False,0.021,0.0,0.0,138.4280826471377,,182.0,182.0,217.53363277647992,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122174277812.66927,33.93729939240813,22.645280226887284,217.53363277647992,138.4280826471377,215.44878968705223,151.46540305065528,138.3139828939738,0.0,0.0,0.0,0.0,0.0,0.0,-2.1595279299829038,-65.01230372121177,555252.3033600406,555277.6001404318,555252.3033600406,0.0,-64987.00694082066,25.296780391101493,0.0,213.32844137011455,206.67105913358313,195.82950097246987,183.39990564369012,171.78029357855095,162.09194524205552,154.58930974505796,149.08107801155472,145.1997268429369,142.55292493221657,140.7957200981187,139.65484776249758,138.92793617847607,138.4721608235314,210.86669278813872,201.92215341583722,189.78842274937261,177.46261241414206,166.68466005083837,158.06864232043023,151.59333923429276,146.94702825674452,143.73221522605934,141.5723669005584,140.15610838019612,139.24615523307472,138.6715223070186,138.3139828939738,212.61222774357523,205.12104569482426,193.8350374736458,181.44841428686624,170.11343089991504,160.7814405939908,153.61766017955637,148.3924515639825,144.72924900765048,142.24140470771286,140.59526544277932,139.52947897591295,138.8520040926931,138.4280826471377
2026-07-12 11:20:00+00:00,1143.262,3547470.001050084,3547473.39028,555320.3396069673,2992153.0506730326,3.389229916036129,2992149.6614431166,3547.47339028,3547.4700010500837,3547473.39028,138.4280826471377,0,,,True,optimized,9,3273845.989227215,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.07862003239984,0.2,False,0.021,0.0,0.0,138.42574892856294,,182.0,182.0,217.52740971945207,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122468447456.196,34.019013182276666,22.699805239280813,217.52740971945207,138.42574892856294,215.54635063821343,151.57998276371245,138.31037717553397,0.0,0.0,0.0,0.0,0.0,0.0,-2.1703717461612837,-65.06289707027837,555320.3396069674,555345.6362815007,555320.3396069674,0.0,-65037.600395745074,25.29667453328875,0.0,213.41149322671217,206.80807689298015,196.04573304879108,183.6403208584252,172.00038614845076,162.27178562177568,154.7251937034224,149.1775031250052,145.26428264555062,142.59346203470548,140.81903719725068,139.66628133401431,138.93141303547935,138.47043944745053,210.95793846928058,202.1050322012232,190.02624584801322,177.69837507834683,166.88677955649655,158.22672361325465,151.70879021818283,147.02650501512053,143.78376407197052,141.60345364969172,140.17283615365437,139.25314017768204,138.6720727607704,138.31037717553397,212.69149752385943,205.27428126708978,194.05856651982674,181.6870981336684,170.32745241193766,160.95404764425572,153.74680090324614,148.48330849902186,144.78954539079075,142.27885489352116,140.61643422951425,139.53946447826348,138.85452918904872,138.42574892856294
2026-07-12 11:30:00+00:00,1142.958,3546527.56557357,3546530.0965199997,555281.2143636318,2991248.882156368,2.5309464298188686,2991246.351209938,3546.5300965199995,3546.52756557357,3546530.0965199997,138.42574892856294,0,,,True,optimized,9,3273036.0118905925,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.9593950903408768,0.2,False,0.021,0.0,0.0,138.42350941468848,,182.0,182.0,217.5057457285543,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122762563271.95596,34.10071201998777,22.754320274575363,217.5057457285543,138.42350941468848,215.63732755321544,151.69540617202196,138.30685213608982,0.0,0.0,0.0,0.0,0.0,0.0,-2.1812239926819124,-65.11347912377163,555281.2143636317,555306.5053903783,555281.2143636317,0.0,-65088.188097025035,25.291026746584976,0.0,213.4926797494623,206.94355433883072,196.2604943492075,183.88039492331364,172.22096200380955,162.4524609654758,154.86196070776745,149.2747089809913,145.32946326757732,142.63446718909375,140.8426885036258,139.6779449724566,138.93504380213068,138.46881871697286,211.04839614548447,202.2860350574145,190.26313654951235,177.93428782181857,167.08962167751295,158.38570038859444,151.82509037642816,147.1066902381789,143.8358589174743,141.634938484881,140.18984240001024,139.26031377401532,138.67274782512175,138.30685213608982,212.76905948753455,205.42578251864396,194.28081860952653,181.92560926385886,170.54203595716746,161.12750881761204,153.8768131291943,148.5749223075822,144.85044075673954,142.31675029361236,140.63791908760163,139.54966661218873,138.85719871336048,138.42350941468848
2026-07-12 11:40:00+00:00,1142.412,3544835.644654678,3544835.8912799996,555134.4137243563,2989701.4775556433,0.24662532145157456,2989701.230930322,3544.8358912799995,3544.835644654678,3544835.8912799996,138.42350941468848,0,,,True,optimized,9,3271583.4564716453,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.831313196593868,0.2,False,0.021,0.0,0.0,138.42136506987526,,182.0,182.0,217.4686407498093,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123056560664.82674,34.18237796245187,22.808813359918098,217.4686407498093,138.42136506987526,215.7212288167801,151.81167474102494,138.30340862116165,0.0,0.0,0.0,0.0,0.0,0.0,-2.1920846658078617,-65.1640387556963,555134.4137243561,555159.6935403185,555134.4137243561,0.0,-65138.7589397339,25.27981596239988,0.0,213.5717206872028,207.07749085692595,196.47377560559758,184.12010514615727,172.44200589372332,162.63396511014838,154.99961027551382,149.37269784679,145.39527189513277,142.6759435182929,140.86667664854147,139.6898407080097,138.93882995448698,138.4672996598217,211.13800471410306,202.465170852161,190.49907351514324,178.17033030436062,167.29317615180491,158.54556988746012,151.94224098920873,147.18758688114374,143.8885030340645,141.6668243306935,140.20712945934068,139.2676777667282,138.67354873766936,138.30340862116165,212.84473673850786,205.57555016449476,194.50177926812114,182.16392586241665,170.75716795908826,161.3018190228747,154.00769690321218,148.66729544460782,144.91193829303484,142.35509394804575,140.65972254114556,139.56008730664323,138.86001405854097,138.42136506987526
2026-07-12 11:50:00+00:00,1141.62,3542378.0829147827,3542378.3628,554878.6879207944,2987499.6748792054,0.2798852170817554,2987499.3949939883,3542.3783627999996,3542.3780829147827,3542378.3628,138.42136506987526,0,,,True,optimized,9,3269474.352684945,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.694529170299262,0.2,False,0.021,0.0,0.0,138.41931686693945,,182.0,182.0,217.41575798707936,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123350374296.5384,34.26399286014956,22.863272384712108,217.41575798707936,138.41931686693945,215.79757260393265,151.92878985210805,138.30004748369697,0.0,0.0,0.0,0.0,0.0,0.0,-2.202953759926805,-65.21456471365957,554878.6879207945,554903.9508997761,554878.6879207945,0.0,-65189.30173467792,25.262978981641936,0.0,213.64833570230485,207.20988232197928,196.68556784002388,184.35942898864548,172.6635024001069,162.81629171810164,155.1381418175399,149.47147193923666,145.46171169854742,142.7178941477241,140.89100427354572,139.70197058286368,138.94277297948167,138.4658833124387,211.2266961037904,202.6424478679432,190.7340358364873,178.40648209971485,167.49743251101555,158.70632920415397,152.06024325850052,147.26919786717232,143.9416996874524,141.6991141185827,140.22469968304145,139.27523391189862,138.6744767456743,138.30004748369697,212.9183595859804,205.72358206074372,194.721434331479,182.40202617489592,170.97283466533824,161.47697300685476,154.13945217563284,148.76043032167325,144.974041175397,142.39388890128427,140.68184712515904,139.57072850260596,138.8629766281299,138.41931686693945
2026-07-12 12:00:00+00:00,1140.577,3539138.7957078754,3539141.99638,554511.8892761036,2984630.1071038963,3.2006721245124936,2984626.906431772,3539.14199638,3539.1387957078755,3539141.99638,138.41931686693945,0,,,True,optimized,9,3266694.7312537716,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.5491880803953961,0.2,False,0.021,0.0,0.0,138.41736578718746,,182.0,182.0,217.34676068432805,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123643937547.03154,34.34553820750876,22.917685000777873,217.34676068432805,138.41736578718746,215.86588519732288,152.04675280190875,138.29676958413054,0.0,0.0,0.0,0.0,0.0,0.0,-2.2138312675148217,-65.26504552810238,554511.8892761036,554537.129683325,554511.8892761036,0.0,-65239.80512088101,25.24040722137579,0.0,213.7222418967543,207.3407210113536,196.89586231691604,184.59834407090804,172.8854359425851,162.99943427671514,155.27755463682203,149.57103342364988,145.52878583171108,142.76032220497834,140.91567403029902,139.7143366511868,138.9468743749509,138.46457072002843,211.3143955118634,202.8178736753529,190.96800302601721,178.6427227046997,167.7023800824968,158.86797528533594,152.179098306991,147.35152608663944,143.99545213718153,141.73181078672727,140.24255543379772,139.28298397706428,138.67553310612067,138.29676958413054,212.98974173933829,205.86987475624812,194.93976987759604,182.63988851322102,171.1890221513442,161.6529653538395,154.27207880001396,148.85432930599384,145.03675256713575,142.43313820189414,140.70429538544803,139.58159215306526,138.86608783632522,138.41736578718746
2026-07-12 12:10:00+00:00,1139.276,3535101.7738665068,3535105.0714399996,554031.6629178762,2981073.4085221235,3.297573492862284,2981070.1109486306,3535.10507144,3535.101773866507,3535105.0714399996,138.41736578718746,0,,,True,optimized,9,3263230.623996261,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.3954269310361838,0.2,False,0.021,0.0,0.0,138.41551282046353,,182.0,182.0,217.26131212835907,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123937182390.27667,34.42699510841019,22.972038599336138,217.26131212835907,138.41551282046353,215.9257005411295,152.16556480158698,138.29357579044367,0.0,0.0,0.0,0.0,0.0,0.0,-2.224717179096579,-65.315469490542,554031.6629178763,554056.8748990961,554031.6629178763,0.0,-65290.2575093222,25.21198121979978,0.0,213.79315348985892,207.46999536014906,197.10465048028598,184.83682817550806,173.10779078340752,163.18338609828072,155.41784792709188,149.67138441274975,145.59649743140952,142.80323081947037,140.94068858043116,139.72694097909698,138.95113564962327,138.4633629376176,211.40102073449387,202.99145503506205,191.2009550059477,178.87903154807069,167.9080079913952,159.03050492911694,152.29880717698236,147.43457439640514,144.04976363623,141.76491727986138,140.26069908554902,139.29092974125442,138.67671908639707,138.29357579044367,213.0586806138848,206.01442071183263,195.15677224728083,182.87749125914652,171.40571632400184,161.82979048513658,154.40557653184825,148.9489947194277,145.10007561854775,142.47284490223802,140.72706987849108,139.59268022300142,138.86934921049482,138.41551282046353
2026-07-12 12:20:00+00:00,1137.709,3530242.9640618498,3530242.7644599997,553435.0738035813,2976807.6906564184,0.0,2976807.8902582685,3530.2427644599998,3530.2429640618498,3530242.7644599997,138.41551282046353,0,,,True,optimized,9,3259061.0939413584,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.2332067063900638,0.2,False,0.021,0.0,0.0,138.41375896960685,,182.0,182.0,217.15890724751955,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124230039046.3346,34.50834417953739,23.026320246516484,217.15890724751955,138.41375896960685,215.97655101595458,152.2852269760667,138.29046697831203,0.0,0.0,0.0,0.0,0.0,0.0,-2.2356114831949476,-65.36582459021243,553435.0738035812,553460.2513534164,553435.0738035812,0.0,-65340.647040377255,25.177549835170794,0.0,213.86078025422094,207.5976897756931,197.3119238786799,185.07485925029036,173.33055103559906,163.36814031992813,155.55902077151117,149.77252696557068,145.66484961665265,142.8466231220875,140.96605059539522,139.73978564463047,138.95555832327193,138.46226103066292,211.48648221004512,203.16319776923024,191.4328720974132,179.11538800043343,168.1143051628338,159.19391478418166,152.41937082928322,147.51834561906588,144.10463743059987,141.7984365490968,140.27913302344882,139.29907299501866,138.67803596313996,138.29046697831203,213.1249658905561,206.15720908912303,195.37242792840536,183.11481319390342,171.62290292535914,162.00744265868224,154.53994502728213,149.0444288374685,145.16401346630482,142.51301205816122,140.75017317131494,139.60399468936663,138.87276226172457,138.41375896960685
2026-07-12 12:30:00+00:00,1135.867,3524530.2818231266,3524527.14898,552718.1664373078,2971808.982542692,0.0,2971812.1153858188,3524.52714898,3524.5302818231266,3524527.14898,138.41375896960685,0,,,True,optimized,9,3254158.2350885207,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.0623215926731007,0.2,False,0.021,0.0,0.0,138.41210524769937,,182.0,182.0,217.03887260862768,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124522435369.29787,34.58956538036052,23.0805165699109,217.03887260862768,138.41210524769937,216.01795816697162,152.40574036324833,138.2874440314305,0.0,0.0,0.0,0.0,0.0,0.0,-2.246514166262753,-65.4160984068293,552718.1664373077,552743.3033456161,552718.1664373077,0.0,-65390.96149852092,25.136908308391867,0.0,213.9248245944108,207.7237845502765,197.51767410013989,185.3124154094457,173.55370066646393,163.55368990377207,155.70107214136462,149.87446308636805,145.73384548799473,142.89050224483057,140.99176275631694,139.75287273770923,138.96014392661735,138.46126607325718,211.57068303858972,203.33310661920123,191.66373500199592,179.35177137934377,168.3212603244662,159.35820134894226,152.54079014208983,147.6028425421898,144.16007675889372,141.83237155173614,140.29785964381907,139.30741554045304,138.67948502212343,138.2874440314305,213.18838180969195,206.29822637902726,195.58672349173705,183.35183276618488,171.84056755027777,162.18591596870402,154.67518384183734,149.14063388822586,145.2285692328299,142.5536427286693,140.77360784136437,139.61553754106183,138.87632833704066,138.41210524769937
2026-07-12 12:40:00+00:00,1133.736,3517915.5077963616,3517914.7838399997,551875.3386342558,2966039.445205744,0.0,2966040.169162106,3517.9147838399995,3517.9155077963615,3517914.7838399997,138.41210524769937,0,,,True,optimized,9,3248480.202242363,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.8822398370859048,0.2,False,0.021,0.0,0.0,138.41055266923738,,182.0,182.0,216.90019800405753,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124814295859.57574,34.67063773877104,23.13461357549855,216.90019800405753,138.41055266923738,216.04941515860702,152.5271059131951,138.28450784140765,0.0,0.0,0.0,0.0,0.0,0.0,-2.257425212585323,-65.46627793542271,551875.3386342557,551900.4283985524,551875.3386342557,0.0,-65441.18817112601,25.089764296702924,0.0,213.9849767655449,207.84825568524886,197.72189271126265,185.54947493355166,173.77722349848605,163.7400276370289,155.84400089477953,149.97719472352026,145.80348812684625,142.93487132044973,141.0178277538403,139.76620436010523,138.96489400128849,138.46037914697413,211.65351842379766,203.50118512543122,191.89352478341166,179.58816095883566,168.52886200939986,159.52336097073808,152.66306590985852,147.6880679175363,144.21608485187937,141.86672525107807,140.3168813540993,139.3159591912227,138.68106755976592,138.28450784140765,213.24869517002435,206.4374561170002,195.79964558823846,183.58852839851494,172.0586956272545,162.3652043460564,154.81129242915173,149.23761205140335,145.2937460256678,142.5947399756014,140.79737647636935,139.6273107789122,138.88004882134445,138.41055266923738
2026-07-12 12:50:00+00:00,1131.302,3510362.7360739117,3510362.227879999,550900.6651862976,2959461.5626937016,0.0,2959462.070887614,3510.3622278799994,3510.3627360739115,3510362.227879999,138.41055266923738,0,,,True,optimized,9,3241995.6062488845,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.6927107091508447,0.2,False,0.021,0.0,0.0,138.40910225457037,,182.0,182.0,216.74212586775786,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125105541470.43863,34.75153929734407,23.18859661178835,216.74212586775786,138.40910225457037,216.07040042743853,152.64932448729712,138.28165930736932,0.0,0.0,0.0,0.0,0.0,0.0,-2.2683446041788047,-65.51634956089087,550900.6651862976,550925.7009990318,550900.6651862976,0.0,-65491.31374815677,25.035812734102365,0.0,214.04091458291975,207.97107451701626,197.92457118975716,185.78601626961154,174.00110321427155,163.92714613200994,155.9878057754648,150.08072376842625,145.8737805947779,142.9797334820742,141.04424828796917,139.77978262540304,138.96981010000437,138.45960134159245,211.73487492215938,203.66743550879107,192.12222284942243,179.8245359778639,168.73709855759236,159.6893898450904,152.78619884217144,147.77402446026127,144.27266493204243,141.90150061621398,140.33620057279083,139.32470577258164,138.68278488256783,138.28165930736932,213.30564458177383,206.57487829634508,196.01118091010474,183.8248787399313,172.27727241859722,162.5453015574234,154.9482701397705,149.3353654572785,145.3595469368538,142.63630686330168,140.8214816742114,139.63931641564187,138.88392517850062,138.40910225457037
2026-07-12 13:00:00+00:00,1128.549,3501819.965447689,3501819.8340599993,549787.6777991545,2952032.156260845,0.0,2952032.2876485344,3501.8198340599993,3501.819965447689,3501819.8340599993,138.40910225457037,0,,,True,optimized,9,3234659.118899859,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.49316143181948746,0.2,False,0.021,0.0,0.0,138.40775503545186,,182.0,182.0,216.56356185925802,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125396089282.55165,34.832247022931014,23.242450309493005,216.56356185925802,138.40775503545186,216.0803617499057,152.77239685741336,138.2788993360638,0.0,0.0,0.0,0.0,0.0,0.0,-2.2792723206778067,-65.56629899401167,549787.6777991543,549812.6525157148,549787.6777991543,0.0,-65541.3242774512,24.974716560464003,0.0,214.0923019254357,208.09220745758077,198.12570084394338,186.0220180295672,174.2253233628729,164.11503782628648,156.13248541146226,150.18505205439982,145.94472593281748,143.02509186283518,141.0710270679048,139.79360965895992,138.9748937865109,138.4589337557755,211.81462967338638,203.8318585100573,192.34981093137807,180.0608756467944,168.94595811804933,159.85628401493548,152.91018956259722,147.8607148481078,144.32982021312722,141.93670062181724,140.35581972939582,139.33365712138988,138.68463830698823,138.2788993360638,213.35896200271685,206.710468483677,196.22131611955507,184.0608625653643,172.4962830390499,162.72620120453786,155.0861162198983,149.43389618566601,145.42597504226526,142.67834645827855,140.84592604278166,139.65155647584464,138.8879588873087,138.40775503545186
2026-07-12 13:10:00+00:00,1125.457,3492227.253966269,3492225.54358,548528.4933460299,2943697.05023397,0.0,2943698.760620239,3492.22554358,3492.227253966269,3492225.54358,138.40775503545186,0,,,True,optimized,9,3226418.4428287908,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.28288152103675657,0.2,False,0.021,0.0,0.0,138.4065120537138,,182.0,182.0,216.36324327094246,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125685851655.5235,34.91273657097875,23.296158424266693,216.36324327094246,138.4065120537138,216.07870803096594,152.89632370499018,138.27622884209137,0.0,0.0,0.0,0.0,0.0,0.0,-2.2902083391986774,-65.616111125223,548528.4933460299,548553.3994116356,548528.4933460299,0.0,-65591.20505961735,24.906065605653566,0.0,214.13878484691182,208.21161577517026,198.32527272952595,186.25745898720587,174.44986736512718,164.30369498306433,156.27803831391867,150.29018135555833,146.01632716073726,143.07094959548277,141.09816681187937,139.80768759786352,138.98014663561133,138.4583774972394,211.89265060658386,203.99445321143597,192.5762710599693,180.29715915411407,169.15542865175698,160.02403936988847,153.03503860754424,147.9481417205831,144.38755389966596,141.97232824792383,140.37574126435157,139.3428150861273,138.68662915957313,138.27622884209137,213.40835999152176,206.8441982516384,196.43003775316453,184.29645873378195,172.71571246083118,162.90789672454426,155.22482981012993,149.53320626486806,145.49303340096125,142.72086182885502,140.87071219983326,139.66403299595012,138.89215143744994,138.4065120537138
2026-07-12 13:20:00+00:00,1122.004,3481508.6445610276,3481511.0917599997,547113.4720199886,2934397.619740011,2.44719897210598,2934395.172541039,3481.5110917599995,3481.5086445610277,3481511.0917599997,138.4065120537138,0,,,True,optimized,9,3217207.34133921,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.06086258539730238,0.2,False,0.021,0.0,0.0,138.4053743600645,,182.0,182.0,216.13957061636324,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125974735174.44626,34.99298199290174,23.349703641443796,216.13957061636324,138.4053743600645,216.06479331248877,153.02110562016236,138.27364874798602,0.0,0.0,0.0,0.0,0.0,0.0,-2.3011526341718254,-65.66576983888707,547113.4720199883,547138.3013768204,547113.4720199883,0.0,-65640.94048205501,24.82935683206597,0.0,214.17998669058613,208.3292552401262,198.5232775670581,186.49231807365166,174.67471851840116,164.49310969163417,156.4244628758877,150.39611338570822,146.08858727633455,143.11730981199605,141.1256702469849,139.82201859088735,138.985570233184,138.45793368280235,211.96879538509117,204.15521689813093,192.80158553724368,180.5333656727472,169.36549793447944,160.1926516455846,153.16074642510796,148.0363076781215,144.44586918649608,142.00838647970502,140.39596762895926,139.35218152690487,138.68875877700148,138.27364874798602,213.45352549299628,206.97603489929912,196.63733216860845,184.53164618359168,172.93554551415588,163.090381390315,155.36440994424518,149.63329767062288,145.56072505451726,142.76385604481501,140.89584277283151,139.67674802418983,138.89650432946868,138.4053743600645
2026-07-12 13:30:00+00:00,1118.163,3469591.8366774176,3469592.69922,545366.7636431693,2924225.9355768305,0.8625425822101533,2924225.0730342483,3469.5926992199998,3469.5918366774176,3469592.69922,138.4053743600645,0,,,True,optimized,9,3206963.064055866,0.021,0.0,0,none,0.020949131011962892,0.020949131011962892,0.0,0.0,0.004189826202392578,0.001217243915760946,0.2,False,0.021,0.0,0.0,138.40406968584637,,182.0,182.0,216.06601055640454,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126262540928.49156,35.0729280356921,23.403049092449937,216.06601055640454,138.40406968584637,216.04706532717015,153.14647394733183,138.27115003471846,0.0,0.0,0.0,0.0,0.0,0.0,-2.312105174832343,-65.71524396310767,545366.7636431695,545391.5007052799,545366.7636431695,0.0,-65690.50690099731,24.737062110361876,0.0,214.2171912749902,208.44492189799428,198.71944311397087,186.72624789771103,174.89953476729121,164.68299073813878,156.57153135044535,150.50268002766697,146.16138744018843,143.16409135213937,141.15348348566098,139.83656770165615,138.9911423786685,138.45758845878757,212.04281460889155,204.31395297423137,193.02546236556324,180.7691785767163,169.57588413472493,160.3618949273945,153.28714345887923,148.12509139112035,144.50468243017795,142.04481936438773,140.41646231842165,139.3617331215884,138.69101253220106,138.27115003471846,213.4917317744972,207.10101825446873,196.83599044047767,184.75853776123344,173.14853562227967,163.26766854427296,155.50025058217778,149.73080366416858,145.62668580460655,142.80572160552705,140.92025432710963,139.68901308574144,138.9005804151492,138.40406968584637
2026-07-12 13:40:00+00:00,1113.905,3456381.6434506215,3456380.3807,543374.7097483273,2913005.670951673,0.0,2913006.9337022942,3456.3803807,3456.3816434506216,3456380.3807,138.40406968584637,0,,,True,optimized,9,3195598.793009766,0.021,0.0,0,none,0.020874149322509764,0.020874149322509764,0.0,0.0,0.004174829864501953,0.0012043935568328834,0.2,False,0.021,0.0,0.0,138.40262968754232,,182.0,182.0,216.04826972072698,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126549121828.5964,35.15253384127678,23.4561675139928,216.04826972072698,138.40262968754232,216.02915197171262,153.27221170436366,138.2687189848033,0.0,0.0,0.0,0.0,0.0,0.0,-2.3230659262519104,-65.76450851740299,543374.7097483273,543399.3420254749,543374.7097483273,0.0,-65739.87624025537,24.632277147611603,0.0,214.2521642855105,208.5584748483331,198.91347118370052,186.95885357942313,175.1239148973696,164.8729885641118,156.71896565390597,150.60967325805805,146.23457899631663,143.21119175234713,141.18153794675015,139.85129014540473,138.99683442341725,138.4573238308641,212.11459485386052,204.47043226385964,193.24754312018686,181.0041897933596,169.78621029523333,160.53145865843243,153.41399166652047,148.21431962074533,144.56387249579308,142.0815448767199,140.43717123624683,139.37143498450666,138.69336836083656,138.2687189848033,213.5312019802478,207.2207402527326,197.02800257937324,184.97893571804437,173.35611460114916,163.4408192906014,155.63310067573948,149.82623476793924,145.6912534941461,142.84667675319722,140.9440845268605,139.7009139478986,138.90443241284,138.40262968754232
2026-07-12 13:50:00+00:00,1109.195,3441765.7150510713,3441765.5333,541193.8664101507,2900571.666889849,0.0,2900571.8486409206,3441.7655333,3441.7657150510713,3441765.5333,138.40262968754232,0,,,True,optimized,9,3183023.4296073085,0.021,0.0,0,none,0.02079067611694336,0.02079067611694336,0.0,0.0,0.004158135223388672,0.0011324066515498998,0.2,False,0.021,0.0,0.0,138.40114743195414,,182.0,182.0,216.03028437836417,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126834364732.7697,35.231767981324914,23.509037934947035,216.03028437836417,138.40114743195414,216.0112372129914,153.3982099700691,138.26634662864623,0.0,0.0,0.0,0.0,0.0,0.0,-2.334034850206119,-65.81354372525082,541193.8664101504,541218.3840140743,541193.8664101504,0.0,-65789.02612132696,24.51760392387223,0.0,214.28558253005835,208.66992992799396,199.10522346461778,187.18993049644942,175.34764155548004,165.0629099468435,156.86661036111897,150.7169759631731,146.30807783051023,143.25855281850608,141.20979456783286,139.86616035117817,139.00262997967545,138.4571294888208,212.18448855751376,204.62454730169665,193.46763270650965,181.23815946286234,169.99624670103077,160.7011498125168,153.5411411796122,148.3038822817839,144.6233618540255,142.11851021630662,140.45805939633658,139.3812644656976,138.69581188270945,138.26634662864623,213.57317638724228,207.33727250135357,197.21597579173178,185.1956596158617,173.5608450943569,163.61193481840695,155.7645677006045,149.9207612678423,145.75524725903225,142.88727693024194,140.96769964768148,139.71268728182957,138.90821032468457,138.40114743195414
2026-07-12 14:00:00+00:00,1103.992,3425618.9179855185,3425620.9364799997,538793.2126838975,2886827.723796102,2.0184944812208414,2886825.705301621,3425.6209364799997,3425.6189179855182,3425620.9364799997,138.40114743195414,0,,,True,optimized,9,3169124.114852564,0.021,0.0,0,none,0.020697910308837893,0.020697910308837893,0.0,0.0,0.004139582061767579,0.0010378566778683762,0.2,False,0.021,0.0,0.0,138.39964005716763,,182.0,182.0,216.01227506966927,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127118137899.19482,35.31059386088745,23.56163593666734,216.01227506966927,138.39964005716763,215.99331906810784,153.52438527419343,138.2640274623614,0.0,0.0,0.0,0.0,0.0,0.0,-2.34501190468814,-65.8623268921266,538793.2126838972,538817.6042673351,538793.2126838972,0.0,-65837.93530868867,24.391583437929512,0.0,214.31754930672795,208.77931496203112,199.29462753877755,187.41935372429054,175.5705776135938,165.25263172122828,157.01436603272285,150.82451309732542,146.3818300206821,143.30613725152872,141.23822832629904,139.88116194765416,139.00851856586695,138.45699884623298,212.25266134104103,204.77626404552115,193.6856207868423,181.47094389512014,170.20585330425808,160.87085001883605,153.66849988802508,148.39371165094286,144.68310280093638,142.1556829035367,140.47910529052967,139.39120764786836,138.6983342680513,138.2640274623614,213.61430244676302,207.45100718078186,197.40026751018087,185.40912300304998,173.76312605681977,163.78135574543268,155.89492039095836,150.0145830686819,145.81880947629563,142.92762004375592,140.99116524388168,139.72437580419805,138.91194137913786,138.39964005716763
