timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 14:10:00+00:00,1098.252,3407812.1113717314,3407810.0608799993,536144.4609908294,2871665.59988917,0.0,2871667.650380902,3407.810060879999,3407.8121113717316,3407810.0608799993,138.39964005716763,0,,,True,optimized,9,3153775.1112603997,0.021,0.0,0,none,0.020594970703125,0.020594970703125,0.0,0.0,0.004118994140625,0.0012691606147541279,0.2,False,0.021,0.0,0.0,138.3980993134135,,182.0,182.0,215.9945882287226,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127400292627.99644,35.38897017444346,23.61393395729367,215.9945882287226,138.3980993134135,215.97541445330208,153.65065243520922,138.2617564687114,0.0,0.0,0.0,0.0,0.0,0.0,-2.355997043424384,-65.91083241746402,536144.4609908295,536168.7137534982,536144.4609908295,0.0,-65886.57965479535,24.252762668664218,0.0,214.34809445472536,208.88662166882943,199.4816152520439,187.64700319044007,175.7925904661679,165.44203447908777,157.1621361012013,150.93221169708335,146.4557830938481,143.35390872907635,141.2668148406842,139.89627897702084,139.0144899606284,138.45692547764557,212.31911954877484,204.92555505321207,193.90140745295892,181.70241129670617,170.4149016163941,161.04045075005035,153.79598340828915,148.4837457337174,144.7430517022615,142.1930332520363,140.50028927350826,139.4012518265628,138.70092746281836,138.2617564687114,213.6535819530737,207.56178743194837,197.58075679879525,185.61914614624294,173.96277542662529,163.94892272511038,156.0240314846829,150.10760471841863,145.88187180641847,142.96765891573187,141.0144498483648,139.7359588961229,138.9156123476679,138.3980993134135
2026-07-12 14:20:00+00:00,1091.92,3388163.5743562947,3388162.2448,533222.5767234205,2854939.6680765795,0.0,2854940.997632874,3388.1622448,3388.1635743562947,3388162.2448,138.3980993134135,0,,,True,optimized,9,3136837.088074257,0.021,0.0,0,none,0.020480895996093748,0.020480895996093748,0.0,0.0,0.00409617919921875,0.0012995158294586417,0.2,False,0.021,0.0,0.0,138.39651083088535,,182.0,182.0,215.97671396913154,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127680665214.67285,35.46685144852024,23.665901653824356,215.97671396913154,138.39651083088535,215.95751394356006,153.77691889175765,138.25952820086545,0.0,0.0,0.0,0.0,0.0,0.0,-2.3669902154423874,-65.95903210802123,533222.5767234208,533246.6765686993,533222.5767234208,0.0,-65934.93226274266,24.099845278571593,0.0,214.37724299701173,208.99182725903074,199.6661127358403,187.8727521449401,176.01353911621734,165.63099043862061,157.3098167066515,151.03999297258173,146.52988019760085,143.40182778494304,141.29552755298448,139.9114940204216,139.02053298429993,138.45690234266937,212.38385472116107,205.0723813477913,194.1148882702349,181.9324227968449,170.62325540590408,161.2098363738107,153.9235014874809,148.57391801722676,144.8031616201217,142.23052925483626,140.52159012123764,139.41138325236614,138.70358273641892,138.25952820086545,213.6910131312172,207.66942300757907,197.75723893006264,185.82544636230415,174.1594980990825,164.11437424376606,156.1516897181761,150.19966631695144,145.9443189083353,143.00731342457706,141.03749951061056,139.74740111075448,138.91920049384402,138.39651083088535
2026-07-12 14:30:00+00:00,1084.934,3366485.509641345,3366485.10596,529999.2458257126,2836485.8601342873,0.0,2836486.2638156326,3366.48510596,3366.4855096413453,3366485.10596,138.39651083088535,0,,,True,optimized,9,3118135.9376330995,0.021,0.0,0,none,0.020354564666748048,0.020354564666748048,0.0,0.0,0.00407091293334961,0.0010460634202331676,0.2,False,0.021,0.0,0.0,138.39485730517364,,182.0,182.0,215.9585600069803,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127959074984.07965,35.54418749557768,23.71750553771051,215.9585600069803,138.39485730517364,215.93960213461264,153.9030827122307,138.25733656403827,0.0,0.0,0.0,0.0,0.0,0.0,-2.3779913645847333,-66.00689485407283,529999.2458257126,530023.1771987383,529999.2458257126,0.0,-65982.96348104702,23.931373025814537,0.0,214.40501458747,209.09490500005344,199.84803926992421,188.09646453928607,176.23327114320958,165.81936040312237,157.45729403741134,151.1477701804842,146.604058496773,143.44985065516093,141.32433692822374,139.92678765774477,139.02663514459215,138.4569215602649,212.44685848303922,205.216696551069,194.3259512104868,182.16082908409746,170.83076698007025,161.378880688183,154.05095511193775,148.66415522670277,144.86338066299845,142.26813541980195,140.5429842360657,139.42158660260046,138.70629033858364,138.25733656403827,213.72656759384907,207.773779774271,197.92947059777745,186.02769514904836,174.35294897850167,164.27740174783196,156.27764514447674,150.29057795186554,146.00601336491263,143.04648786125964,141.06024959990677,139.75865991081923,138.9226786190878,138.39485730517364
2026-07-12 14:40:00+00:00,1077.223,3342555.4543126356,3342558.3356199996,526441.8320600986,2816116.503559901,2.881307363975793,2816113.622252537,3342.5583356199995,3342.5554543126354,3342558.3356199996,138.39485730517364,0,,,True,optimized,9,3097473.1833790164,0.021,0.0,0,none,0.020214454650878906,0.020214454650878906,0.0,0.0,0.004042890930175781,0.001103963851790013,0.2,False,0.021,0.0,0.0,138.39311759045344,,182.0,182.0,215.94070609846443,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128235321699.00166,35.62092269416713,23.76870849452895,215.94070609846443,138.39311759045344,215.9216943132327,154.02902984869115,138.2551746459034,0.0,0.0,0.0,0.0,0.0,0.0,-2.3890004289501916,-66.05438619275039,526441.8320600988,526465.5777294376,526441.8320600988,0.0,-66030.64052341157,23.745669338823063,0.0,214.43143195104005,209.19582425400375,200.02730574258436,188.31799181222112,176.4516192263574,166.0069905049243,157.60444157469584,151.25544646720826,146.6782475742065,143.49792814125584,141.35320967343893,139.94213794536026,139.03278229585283,138.45697418970997,212.50812006709901,205.35844827008927,194.53447390196695,182.38746708402647,171.03727385512516,161.54744396163963,154.17823410241934,148.7543754943881,144.9236506569792,142.305811841282,140.56444501787976,139.43184456588193,138.70903922961685,138.2551746459034,213.76019780712434,207.87470187167182,198.09714685709412,186.22548611974992,174.5427057315302,164.43762830666125,156.40159234992913,150.3801076674667,146.06678735273445,143.0850653329485,141.08262116329152,139.76968332235802,138.9260131792282,138.39311759045344
2026-07-12 14:50:00+00:00,1068.703,3316121.084552444,3316121.2868199996,522513.93065384775,2793607.356166152,0.20226755551993847,2793607.1538985963,3316.1212868199996,3316.1210845524442,3316121.2868199996,138.39311759045344,0,,,True,optimized,9,3074622.5027344194,0.021,0.0,0,none,0.02005912399291993,0.02005912399291993,0.0,0.0,0.004011824798583986,0.0011092073613099274,0.2,False,0.021,0.0,0.0,138.3912688830508,,182.0,182.0,215.92280352059402,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128509183301.1664,35.69699536143511,23.81946936527389,215.92280352059402,138.3912688830508,215.90378876515263,154.15463367822412,138.2530346143592,0.0,0.0,0.0,0.0,0.0,0.0,-2.4000173402667193,-66.10146789916529,522513.93065384764,522537.4715070551,522513.93065384764,0.0,-66077.92704595783,23.54085320746526,0.0,214.45651776147312,209.2945505196154,200.20381424519303,188.53717184351686,176.66839980155197,166.19371084044178,157.75111887081596,151.36291386914806,146.75236866728352,143.54600505495512,141.3821083490018,139.95752015218022,139.03895846441574,138.45705011537433,212.5676273312068,205.49757782220274,194.7403227464492,182.61215844901358,171.2425971033836,161.7153713805616,154.30521580553918,148.84448733731512,144.9839063889178,142.3435136629129,140.5859424954652,139.44213759600095,138.71181692277167,138.2530346143592,213.79188872561713,207.9720325904613,198.25995781160967,186.41839774099898,174.7283258444005,164.5946563144197,156.52320728929624,150.46800842356043,146.12646160124757,143.12292067162133,141.10452947615948,139.78041547723117,138.92916802557835,138.3912688830508
2026-07-12 15:00:00+00:00,1059.273,3286861.113476738,3286860.5626199995,518170.8264479344,2768689.736172065,0.0,2768690.2870288035,3286.8605626199997,3286.861113476738,3286860.5626199995,138.3912688830508,0,,,True,optimized,9,3049305.29512701,0.021,0.0,0,none,0.019886569976806642,0.019886569976806642,0.0,0.0,0.003977313995361329,0.0012191155029768197,0.2,False,0.021,0.0,0.0,138.38928374857485,,182.0,182.0,215.9050078806556,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128780410927.52295,35.77233636875638,23.8697420226129,215.9050078806556,138.38928374857485,215.8858907477889,154.27975178431862,138.25090756226658,0.0,0.0,0.0,0.0,0.0,0.0,-2.411042023123641,-66.14809714152972,518170.8264479344,518194.1410691166,518170.8264479344,0.0,-66124.78252034751,23.314621182216797,0.0,214.48029263643633,209.39104432016393,200.3774558134264,188.75382584803998,176.8834096669029,166.37933230306834,157.89716888557652,151.47005122756724,146.8263331233973,143.59401912137366,141.41099061849854,139.97290625660222,139.04514552088648,138.45713783747996,212.62536724923618,205.6340186272498,194.9433503927444,182.83470645635623,171.4465382517197,161.88249031629948,154.4317628839548,148.93438797868004,145.04407439078136,142.3811902295587,140.6074427527094,139.45244353339655,138.71460923862182,138.25090756226658,213.82158932046264,208.06556536473647,198.41751281335044,186.60591145580608,174.90927051693708,164.7480039656342,156.64209829152594,150.5539820899351,146.18482000124567,143.1599034323696,141.1258725390128,139.7907891441863,138.93209979269184,138.38928374857485
2026-07-12 15:10:00+00:00,1048.817,3254416.428886941,3254416.22198,513360.33881461807,2741055.883165382,0.0,2741056.090072323,3254.41622198,3254.416428886941,3254416.22198,138.38928374857485,0,,,True,optimized,9,3021201.170984275,0.021,0.0,0,none,0.019694629669189456,0.019694629669189456,0.0,0.0,0.003938925933837891,0.0013287945826618852,0.2,False,0.021,0.0,0.0,138.38713118840207,,182.0,182.0,215.88721954237155,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129048724433.95758,35.84686789832155,23.919474541197435,215.88721954237155,138.38713118840207,215.8680005937728,154.40422397724714,138.2487833329756,0.0,0.0,0.0,0.0,0.0,0.0,-2.4220743940745746,-66.19422570560216,513360.3388146182,513383.4030966544,513360.3388146182,0.0,-66171.16142356594,23.06428203622636,0.0,214.50277528310463,209.4852600326072,200.54810829148664,188.96775533662654,177.09642259905533,166.56364337970305,158.04241526688833,151.57672204858696,146.90004080746465,143.6418998440161,141.43980847103657,139.98826442318204,139.05132283786185,138.45722425369,212.6813236119785,205.76769468100915,195.14339303803894,183.05489265822968,171.64887587713804,162.0486072986562,154.55772085691603,149.0239614729337,145.10407157830187,142.41878413366237,140.6289072839567,139.46273717927022,138.71740002986405,138.2487833329756,213.84923740975051,208.15506860190354,198.56937550967504,186.78744828070293,175.08493697442808,164.8971311238628,156.75782551672313,150.63769340790333,146.24161925636733,143.19584421297517,141.14653532264853,139.800728445036,138.93475950438403,138.38713118840207
2026-07-12 15:20:00+00:00,1037.196,3218354.68930147,3218356.9562399997,508021.41381627275,2710335.542423727,2.266938529908657,2710333.275485197,3218.35695624,3218.35468930147,3218356.9562399997,138.38713118840207,0,,,True,optimized,9,2989923.530724969,0.021,0.0,0,none,0.01948073959350586,0.01948073959350586,0.0,0.0,0.003896147918701172,0.001167830296452621,0.2,False,0.021,0.0,0.0,138.38477557744977,,182.0,182.0,215.86916842406924,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129313807074.8128,35.92050196522578,23.968608211499575,215.86916842406924,138.38477557744977,215.85010432124915,154.52786948070153,138.24665033891017,0.0,0.0,0.0,0.0,0.0,0.0,-2.4331143605872736,-66.23979907619444,508021.41381627263,508044.20050156873,508021.41381627263,0.0,-66217.01239089831,22.7866852961306,0.0,214.52397933934813,209.57714476235117,200.7156341086862,189.1787389664901,177.30718584619416,166.74640682594264,158.18665952453844,151.68277227733844,146.9733784444167,143.68956732190478,141.46850739900802,140.00355845727094,139.05746693331028,138.45729443067705,212.73547711597118,205.89851891095782,195.3402676822597,183.2724734562385,171.8493621122046,162.21350489706137,154.68291555904364,149.11307676519544,145.16380383969633,142.4562302290505,140.65029232479682,139.47298985263535,138.72017089506878,138.24665033891017,213.87475738313378,208.24026821066008,198.7150388264143,186.96234098957206,175.2546324966986,165.04141751824022,156.86988394973832,150.718757429065,146.2965799814673,143.23054738368404,141.1663857010772,139.81014620407467,138.93709087155977,138.38477557744977
2026-07-12 15:30:00+00:00,1024.244,3178164.6357473442,3178167.6773599996,502081.0882857237,2676086.589074276,3.041612655390054,2676083.5474616205,3178.1676773599997,3178.164635747344,3178167.6773599996,138.38477557744977,0,,,True,optimized,9,2955016.081270627,0.021,0.0,0,none,0.019241695404052742,0.019241695404052742,0.0,0.0,0.0038483390808105485,0.0010670178521081652,0.2,False,0.021,0.0,0.0,138.38217468815452,,182.0,182.0,215.85117133910126,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129575298361.49521,35.99313843374867,24.01707621613875,215.85117133910126,138.38217468815452,215.83220416681624,154.65048247777972,138.2444952955513,0.0,0.0,0.0,0.0,0.0,0.0,-2.444161819790703,-66.28475522057435,502081.0882857237,502103.56635791366,502081.0882857237,0.0,-66262.27714838443,22.478072189929662,0.0,214.5439167502792,209.6666362297255,200.87987634964992,189.38652715460765,177.51541428112915,166.92735424033978,158.32967648873955,151.7880267616016,147.04621700868046,143.73693040103484,141.4970251246993,140.01874696070476,139.06355092098522,138.4573312531496,212.787803689038,206.02639031494388,195.53376749177113,183.48717452765382,172.047717117428,162.37693688408737,154.80714925435788,149.2015847547117,145.22316391745582,142.49345416241434,140.6715478584238,139.48316873654346,138.72290075771247,138.2444952955513,213.8980373556503,208.32082281543347,198.85388629412444,187.12978736057764,175.4175292497256,165.1801240595865,156.97767282127543,150.79671669817915,146.34937041231566,143.26378091299233,141.1852668967868,139.8189390310615,138.93902714282373,138.38217468815452
2026-07-12 15:40:00+00:00,1009.761,3133227.5132086203,3133227.7973399996,495452.3133108672,2637775.4840291324,0.2841313793323934,2637775.199897753,3133.2277973399996,3133.22751320862,3133227.7973399996,138.38217468815452,0,,,True,optimized,9,2915921.4762326875,0.021,0.0,0,none,0.018973731994628908,0.018973731994628908,0.0,0.0,0.0037947463989257816,0.001000360085669172,0.2,False,0.021,0.0,0.0,138.37927934450886,,182.0,182.0,215.8332045269019,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129832785615.97798,36.064662671105,24.064802064304228,215.8332045269019,138.37927934450886,215.8143021284162,154.7718276332165,138.24230290955128,0.0,0.0,0.0,0.0,0.0,0.0,-2.4552166569782448,-66.32902312525103,495452.3133108674,495474.4472632058,495452.3133108674,0.0,-66306.88917291269,22.133952338335803,0.0,214.56259833828142,209.7536605970907,201.0406544386568,189.5908360913554,177.72078388036164,167.10617999362947,158.47120921955366,151.89228528309835,147.11840879196475,143.78388459693733,141.52529017830247,140.0337823816723,139.06954389180595,138.45731502828863,212.8382730218927,206.151190766736,195.72365651002565,183.6986843899093,172.2436226603259,162.53862260070596,154.9301961010367,149.28931486369407,145.28202893129472,142.53037064566323,140.69261645031887,139.4932361124076,138.72556537301168,138.24230290955128,213.91895104551142,208.39632432481895,198.98518862719675,187.28884711902444,175.5726599145482,165.31238828075723,157.08049153867697,150.87103795260995,146.3996039019832,143.29527481830908,141.20299622086523,139.8269864687272,138.9404905368791,138.37927934450886
2026-07-12 15:50:00+00:00,993.503,3082780.7829740793,3082780.19882,488028.6921332651,2594751.506686735,0.0,2594752.090840814,3082.78019882,3082.780782974079,3082780.19882,138.37927934450886,0,,,True,optimized,9,2871949.9273476936,0.021,0.0,0,none,0.018672122955322265,0.018672122955322265,0.0,0.0,0.003734424591064453,0.001275059280970936,0.2,False,0.021,0.0,0.0,138.376030809566,,182.0,182.0,215.81557718769716,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130085792368.07845,36.13494232446624,24.111697441164115,215.81557718769716,138.376030809566,215.7964158735036,154.89163344865878,138.24005547678064,0.0,0.0,0.0,0.0,0.0,0.0,-2.466278743779311,-66.37252080639946,488028.692133265,488050.44097383926,488028.692133265,0.0,-66350.77196582523,21.748840574233327,0.0,214.58003411712673,209.83812946168368,201.19775815670292,189.79133952693303,177.92292289017115,167.2825330720105,158.61096220831806,151.9953172809559,147.1897835183451,143.83030934882748,141.553220023072,140.04860976532783,139.07541010163823,138.4572229651612,212.8868477842054,206.27278059509987,195.90966251752454,183.90664580342226,172.43671361979312,162.69823955291332,155.0517962227995,149.3760705691083,145.34025716210604,142.56688122485207,140.71343174466335,139.50314837202632,138.72813669264005,138.24005547678064,213.9373354612863,208.4662616802202,199.1080469704221,187.43837649667245,175.71885511603347,165.43717110045102,157.17749780216513,150.94108098127123,146.44681675336332,143.3247055753035,141.2193549064959,139.83414433762653,138.9413879819149,138.376030809566
2026-07-12 16:00:00+00:00,975.176,3025913.2466338603,3025912.61744,479682.73467090353,2546229.8827690966,0.0,2546230.5119629567,3025.9126174400003,3025.91324663386,3025912.61744,138.376030809566,0,,,True,optimized,9,2822286.1762630707,0.021,0.0,0,none,0.018331501007080076,0.018331501007080076,0.0,0.0,0.0036663002014160153,0.001166635931468818,0.2,False,0.021,0.0,0.0,138.37236166069084,,182.0,182.0,215.79758250943507,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130333765706.70503,36.20382380741806,24.157659863390222,215.79758250943507,138.37236166069084,215.77852695015702,155.00958679753077,138.2377324729438,0.0,0.0,0.0,0.0,0.0,0.0,-2.4773479359648864,-66.41515311345094,479682.73467090336,479704.05082442914,479682.73467090336,0.0,-66393.83695992519,21.31615352575318,0.0,214.59622561891862,209.9199369855448,201.35094197888168,189.9876609210406,178.12140331126557,167.45600918393475,158.74859478150043,152.09685672264956,147.26014456441698,143.87606535194365,141.5807192243179,140.06316553410954,139.0811081777188,138.45702868344114,212.9334815650464,206.3909943372579,196.0914699715656,184.1106471893992,172.62656945004832,162.85541594114045,155.1716497093457,149.46162487162647,145.39768477654806,142.60287201087482,140.73391693443455,139.51285501090183,138.73058221700325,138.2377324729438,213.95299446657634,208.53003790067476,199.22141906938305,187.57705396193805,175.8547668130137,165.5532759745475,157.267722238207,151.00610925906864,146.4904765470806,143.351701154396,141.2340914270382,139.84024688542695,138.941612468889,138.37236166069084
2026-07-12 16:10:00+00:00,954.413,2961487.39683084,2961486.2742199996,470257.14019268006,2491229.1340273195,0.0,2491230.25663816,2961.4862742199994,2961.48739683084,2961486.2742199996,138.37236166069084,0,,,True,optimized,9,2765884.872188861,0.021,0.0,0,none,0.017944816589355476,0.017944816589355476,0.0,0.0,0.0035889633178710955,0.0011608966245262309,0.2,False,0.021,0.0,0.0,138.3681884525238,,182.0,182.0,215.77968784678154,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130576058402.2834,36.27112733396761,24.2025693655091,215.77968784678154,138.3681884525238,215.76063931698354,155.12532213075608,138.235309963066,0.0,0.0,0.0,0.0,0.0,0.0,-2.488424070744444,-66.45680867734517,470257.14019267994,470277.96797462704,470257.14019267994,0.0,-66435.98089539807,20.82778194709681,0.0,214.61116798455478,209.99895466211126,201.49991540090713,190.1793604352845,178.31572706844617,167.62613813771065,158.8837106703904,152.1965940611031,147.32926306459382,143.92099040197357,141.6076766242712,140.07737561595118,139.08658990609487,138.45670142646858,212.97811603357616,206.50563361055742,196.26870862311452,184.3102091939086,172.8127010904697,163.00971936808287,155.28940764088955,149.54571356953613,145.45412101970416,142.638210347672,140.75398252388416,139.5222971569843,138.73286405455212,138.235309963066,213.9656471411281,208.58687901000872,199.3239810986515,187.7032230354554,175.978719400435,165.6592231852258,157.3499700761297,151.0652171885385,146.52992784705324,143.37580567470724,141.24689789884746,139.84509176736282,138.9410332601204,138.3681884525238
2026-07-12 16:20:00+00:00,930.759,2888086.6462414907,2888089.33146,459557.18748041335,2428532.1439795867,2.685218509286642,2428529.4587610774,2888.08933146,2888.0866462414906,2888089.33146,138.3681884525238,0,,,True,optimized,9,2701463.6247514966,0.021,0.0,0,none,0.017503498077392574,0.017503498077392574,0.0,0.0,0.003500699615478515,0.0010384587808403012,0.2,False,0.021,0.0,0.0,138.36341192363787,,182.0,182.0,215.76167777576438,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130811906465.3595,36.33664068482208,24.246284340338057,215.76167777576438,138.36341192363787,215.74274746885106,155.23841007982534,138.2327598637012,0.0,0.0,0.0,0.0,0.0,0.0,-2.4995069634160827,-66.49735602983004,459557.1874804136,459577.46115665603,459557.1874804136,0.0,-66477.08235358761,20.273676242431975,0.0,214.62484962795193,210.07502473069235,201.64433088097869,190.36591875629193,178.5053088582963,167.79236822873347,159.01584514018884,152.29416633223255,147.39687066942122,143.9648942874888,141.63396187581301,140.09115314331714,139.0917987355845,138.4562051051315,213.02067577731708,206.61645798692638,196.4409390206293,184.50476755640213,172.99453431007112,163.16064250157507,155.40466071304755,149.62802673682603,145.50934213892398,142.67274060615358,140.77352350593003,139.5314057288143,138.7349377367993,138.2327598637012,213.97493263939805,208.63582155394175,199.4141066031937,187.81486651355954,176.08868339566268,165.75322674103666,157.4228026141915,151.1173164378658,146.56438346487678,143.39647242332288,141.25740539031776,139.84843555267818,138.9394939533528,138.36341192363787
2026-07-12 16:30:00+00:00,903.641,2803945.6775586875,2803943.80454,447340.77806244604,2356603.026477554,0.0,2356604.8994962415,2803.9438045399997,2803.9456775586873,2803943.80454,138.36341192363787,0,,,True,optimized,9,2627384.3928127224,0.021,0.0,0,none,0.01699673080444336,0.01699673080444336,0.0,0.0,0.0033993461608886723,0.00108583543669738,0.2,False,0.021,0.0,0.0,138.35791263715876,,182.0,182.0,215.74383330428776,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131040400733.7708,36.40011131493633,24.288636272602762,215.74383330428776,138.35791263715876,215.7248596677407,155.3483422037087,138.230049015444,0.0,0.0,0.0,0.0,0.0,0.0,-2.510596403203426,-66.53663872405983,447340.77806244604,447360.419409561,447340.77806244604,0.0,-66516.99737694493,19.641347114898963,0.0,214.6372507816407,210.14795197328962,201.7837684187213,190.54671661424945,178.68945463092714,167.95404679705476,159.14444904800504,152.38914492440196,147.46265062044026,144.0075525420892,141.65942119415342,140.10439564252096,139.09666794648348,138.45549715741976,213.06106469451734,206.7231733141695,196.60763406762186,184.69365155149328,173.17138886982187,163.30758523057997,155.5169251234534,149.70819821548744,145.56308385047788,142.7062790017369,140.79241589225353,139.5400991799307,138.7367507640256,138.230049015444,213.98039361215433,208.67563916708008,199.48975260116313,187.90947576884923,176.18215458040498,165.83309296865198,157.48445816529494,151.16107576095695,146.59288477373636,143.41303567482805,141.26516522395545,139.84998241403977,138.93680486471845,138.35791263715876
2026-07-12 16:40:00+00:00,872.334,2706800.1362715825,2706800.0619599996,433302.1293434226,2273497.932616577,0.0,2273498.00692816,2706.8000619599998,2706.8001362715822,2706800.0619599996,138.35791263715876,0,,,True,optimized,9,2541552.308979329,0.021,0.0,0,none,0.016410736083984377,0.016410736083984377,0.0,0.0,0.0032821472167968756,0.0013117555291728422,0.2,False,0.021,0.0,0.0,138.35154381120415,,182.0,182.0,215.72617142326988,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131260448679.13483,36.46123574420412,24.329422659683026,215.72617142326988,138.35154381120415,215.7069855689444,155.45451087252698,138.22713799754467,0.0,0.0,0.0,0.0,0.0,0.0,-2.521692147994985,-66.57446874935535,433302.1293434225,433321.0443560702,433302.1293434225,0.0,-66555.5537367076,18.915012647747062,0.0,214.648340577504,210.2174920677684,201.91771435667266,190.72100693454712,178.8673326782785,168.11039429578568,159.2688676727581,152.4810194056235,147.52622599964923,144.04869824474923,141.68387181179065,140.11698135793097,139.101118311854,138.45452705232776,213.09915842779984,206.8254154390342,196.76815381705313,184.87605490232983,173.34245066470888,163.44983095617926,155.6256239556647,149.78579178998154,145.6150314799468,142.73860681440902,140.81051217884146,139.54828052848467,138.73824071619407,138.22713799754467,213.9814095898648,208.7047494601194,199.54831768033978,187.98389235675145,176.2560023910867,165.89609366569678,157.5327529594974,151.19485087234165,146.61425047686797,143.42467621258837,141.26962528377712,139.84937019658693,138.93273269409903,138.35154381120415
2026-07-12 16:50:00+00:00,835.903,2593757.139750077,2593756.85482,417052.50037609367,2176704.3544439063,0.0,2176704.6393739833,2593.75685482,2593.757139750077,2593756.85482,138.35154381120415,0,,,True,optimized,9,2441258.6890818123,0.021,0.0,0,none,0.01572805023193359,0.01572805023193359,0.0,0.0,0.0031456100463867183,0.0011185408356482185,0.2,False,0.021,0.0,0.0,138.34412529489046,,182.0,182.0,215.70810410978004,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131470724653.34967,36.51964573704158,24.368397789688526,215.70810410978004,138.34412529489046,215.6891049739541,155.5561845838203,138.22397966486054,0.0,0.0,0.0,0.0,0.0,0.0,-2.5327939176538776,-66.6106179533533,417052.5003760939,417070.5749780929,417052.5003760939,0.0,-66592.54335135431,18.074601998989237,0.0,214.65806676338346,210.28333623065046,202.04553374108136,190.8878791092804,179.03793688144896,168.26047158292013,159.38831422937724,152.56917742979735,147.58714518797333,144.08801189645587,141.70709509171658,140.12876471979354,139.1050551525298,138.45323443274498,213.13479506881885,206.92272886801314,196.9217126007789,185.05099821595294,173.50673618869635,163.58651658816723,155.73006367533952,149.86028372959927,145.6648075987146,142.76946191275437,140.82763572132203,139.55583366662214,138.73933291341135,138.22397966486054,213.9771597090211,208.72110173618216,199.5864817396762,188.03413580117072,176.30631090209525,165.93883406412633,157.56498190364456,151.21661200898848,146.62702415814653,143.43038503780747,141.2701063905249,139.84615488059242,138.9269913338787,138.34412529489046
2026-07-12 17:00:00+00:00,793.14,2461065.923006202,2461065.8315999997,398092.20084718824,2062973.6307528114,0.0,2062973.7221590139,2461.0658316,2461.065923006202,2461065.8315999997,138.34412529489046,0,,,True,optimized,9,2322954.192121564,0.021,0.0,0,none,0.014925682067871095,0.014925682067871095,0.0,0.0,0.0029851364135742194,0.0013515067039975293,0.2,False,0.021,0.0,0.0,138.3354319321967,,182.0,182.0,215.6904564806581,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131669603346.48909,36.57488981846919,24.405260407728345,215.6904564806581,138.3354319321967,215.67123755903685,155.65247303667027,138.22051717321528,0.0,0.0,0.0,0.0,0.0,0.0,-2.5439013854221484,-66.64480660962462,398092.20084718824,398109.29517532384,398092.20084718824,0.0,-66627.71228148899,17.09432813563035,0.0,214.6663556251492,210.3450884977977,202.1664308417657,191.04620843837466,179.20003554729738,168.40313488163582,159.50183359970956,152.65287733570085,147.64486216570836,144.12510768616676,141.7288272741406,140.13957031908998,139.1083644365509,138.45154666042117,213.16776069999568,207.01453562682897,197.06733245284923,185.2172763532575,173.66304315173844,163.71659114649088,155.82940189821264,149.93103906976953,145.71195529944617,142.79852733770542,140.84357310247145,139.56261843388404,138.73993724802713,138.22051717321528,213.96650054557722,208.7219564424152,199.59987322693163,188.0550433577598,176.32805526830083,165.95698723612153,157.57771212081292,151.22378930461497,146.62936459403585,143.4288902311273,141.2657573930271,139.83977784949107,138.91922399862102,138.3354319321967
2026-07-12 17:10:00+00:00,742.469,2303837.978218408,2303836.7588600004,375776.9936697418,1928059.7651902586,0.0,1928060.984548666,2303.8367588600004,2303.837978218408,2303836.7588600004,138.3354319321967,0,,,True,optimized,9,2181948.6457000077,0.021,0.0,0,none,0.01397407150268555,0.01397407150268555,0.0,0.0,0.0027948143005371105,0.001274591887522547,0.2,False,0.021,0.0,0.0,138.32518561821576,,182.0,182.0,215.67251215092438,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131855073094.17387,36.626409192826074,24.43963764723511,215.67251215092438,138.32518561821576,215.65337002083487,155.74228521960094,138.21668153324364,0.0,0.0,0.0,0.0,0.0,0.0,-2.5550141668300226,-66.6766884472456,375776.99366974167,375792.9345885521,375776.99366974167,0.0,-66660.74752843514,15.94091881046188,0.0,214.67309883951077,210.40223520369736,202.27939630158238,191.19459108289647,179.35210653570846,168.53697934746796,159.60825741522433,152.7312143684439,147.69871209797938,144.15951662453614,141.74874823604873,140.14918545599141,139.11090807417276,138.4493758447813,213.19776898611715,207.10009339209822,197.20378080843957,185.3733901279116,173.8098871693608,163.8387631253986,155.9226067934898,149.99728185422694,145.7559171572028,142.82541692354167,140.85806460071458,139.56846443401713,138.73994427220717,138.21668153324364,213.9478593889452,208.70367240183077,199.58279489702582,188.03996480473,176.31482768586446,165.94507514857844,157.56661761352638,151.21315906183716,146.61897505025007,143.41861127950344,141.25551980642376,139.829547696001,138.90898786721155,138.32518561821576
2026-07-12 17:20:00+00:00,681.838,2115704.125726007,2115702.40372,349273.26017809194,1766429.143541908,0.0,1766430.865547915,2115.70240372,2115.704125726007,2115702.40372,138.32518561821576,0,,,True,optimized,9,2012026.8677291682,0.021,0.0,0,none,0.01283444595336914,0.01283444595336914,0.0,0.0,0.0025668891906738284,0.001249968982676819,0.2,False,0.021,0.0,0.0,138.31304093142273,,182.0,182.0,215.65461998981755,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132024622294.41301,36.6735061928925,24.471063977068194,215.65461998981755,138.31304093142273,215.63550403784038,155.82427638736445,138.2123885609647,0.0,0.0,0.0,0.0,0.0,0.0,-2.5661318053486593,-66.70583111181928,349273.260178092,349287.83151037886,349273.260178092,0.0,-66691.25977953244,14.571332286839606,0.0,214.67813858920888,210.45410181531898,202.38313539464653,191.3312561140841,179.49225160040058,168.6602658621101,159.70614627354786,152.803077860818,147.7478812214983,144.19066593614974,141.76646762797728,140.15735115891073,139.11251812324386,138.44661521427008,213.22443281405455,207.178436566047,197.3294859221256,185.5174542555957,173.94541808554263,163.9514318919627,156.00840447562507,150.05805685733696,145.79600855484196,142.84965725178967,140.8707922822651,139.5731633227967,138.73922031574364,138.2123885609647,213.91904509084657,208.6613142971703,199.52768536785712,187.98024412589876,176.2583892095792,165.89611322635284,157.5262201360912,151.18065737094503,146.5929665119587,143.39756371002633,141.2380685887775,139.81460129180348,138.8957315489909,138.31304093142273
2026-07-12 17:30:00+00:00,608.612,1888486.9340325238,1888486.5192799997,317515.9278114587,1570970.591468541,0.0,1570971.006221065,1888.4865192799996,1888.4869340325238,1888486.5192799997,138.31304093142273,0,,,True,optimized,9,1805018.7704121673,0.021,0.0,0,none,0.011457138061523438,0.011457138061523438,0.0,0.0,0.002291427612304688,0.0013342989105069591,0.2,False,0.021,0.0,0.0,138.29857765578376,,182.0,182.0,215.63683833675088,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132175100594.09114,36.71530572058087,24.498955472113508,215.63683833675088,138.29857765578376,215.61764564819248,155.89679007542395,138.20753534954068,0.0,0.0,0.0,0.0,0.0,0.0,-2.5772537540571028,-66.73169225066106,317515.9278114587,317528.85838087957,317515.9278114587,0.0,-66718.7616812402,12.930569420859683,0.0,214.68124734349698,210.49979353680249,202.4759729398016,191.4539555051036,179.61809268341267,168.77083441080774,159.7937228721997,152.86710213887707,147.7913720222437,144.21785528425627,141.7815092542922,140.16375209904902,139.11299040711995,138.44313514154877,213.24722286676234,207.24829573723463,197.44242518240708,185.6470807085109,174.0673160809365,164.0526037486584,156.08521552836154,150.1121837743525,145.83138578767105,142.87066615946037,140.88136591788646,139.57645979745095,138.73760178290053,138.20753534954068,213.87696132589204,208.58822461968256,199.42459379739097,187.86472630685037,176.14828229358594,165.8013289031718,157.44968964256867,151.12124706990903,146.54777585401,143.3633101470606,141.2117817650797,139.79388381121387,138.87878334302337,138.29857765578376
2026-07-12 17:40:00+00:00,519.6,1612287.9516509012,1612287.6239999998,279201.6861194903,1333085.9378805095,0.0,1333086.265531411,1612.2876239999998,1612.2879516509013,1612287.6239999998,138.29857765578376,0,,,True,optimized,9,1550665.090026246,0.021,0.0,0,none,0.009782066345214847,0.009782066345214847,0.0,0.0,0.0019564132690429695,0.0016221254770130145,0.2,False,0.021,0.0,0.0,138.2813116797414,,182.0,182.0,215.6192677736695,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132302576019.60199,36.750715561000554,24.522583332121496,215.6192677736695,138.2813116797414,215.59980553736887,155.95781725048383,138.20199718785875,0.0,0.0,0.0,0.0,0.0,0.0,-2.5883793532157955,-66.75359495215606,279201.68611949024,279212.63747023774,279201.68611949024,0.0,-66742.64360140858,10.951350747491233,0.0,214.68209412976387,210.5381218826891,202.55574339513356,191.55984524496515,179.7266672134828,168.8660214515884,159.8688109092862,152.92162348720802,147.82797411046235,144.24023755641662,141.79329855783257,140.1680086270542,139.1120795874066,138.43878012924014,213.26541274935755,207.30799860209453,197.53999586091481,185.75925098803373,174.17268316820574,164.13980742324046,156.15109291057132,150.1582135419922,145.86101637176506,142.887733085523,140.88931022564543,139.5780434743953,138.73489012135832,138.20199718785875,213.8173456066993,208.47562833350233,199.2608379532225,187.67957925113564,175.9717881550972,165.6501952908668,157.32890947425673,151.02898685071028,146.479225930094,143.31300720708083,141.17477514912144,139.76617459678744,138.8573676762132,138.2813116797414
2026-07-12 17:50:00+00:00,411.617,1277223.2461639338,1277222.8539800001,232935.96380853525,1044286.8901714649,0.0,1044287.2823553985,1277.22285398,1277.2232461639337,1277222.8539800001,138.2813116797414,0,,,True,optimized,9,1237934.526966406,0.021,0.0,0,none,0.0077493896484375005,0.0077493896484375005,0.0,0.0,0.0015498779296875002,0.0014934034054476797,0.2,False,0.021,0.0,0.0,138.26077670169659,,182.0,182.0,215.6012989407743,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132402280303.83536,36.77841119550982,24.541063747939855,215.6012989407743,138.26077670169659,215.58196897684243,156.00504981433085,138.1956280679582,0.0,0.0,0.0,0.0,0.0,0.0,-2.599507806308077,-66.77071855368808,232935.96380853528,232944.5256093013,232935.96380853528,0.0,-66762.15675292208,8.561800766008673,0.0,214.6801994112025,210.5675387794435,202.6197117040096,191.64542463750078,179.81439517118181,168.94264782206344,159.92883487706408,152.96468533250084,147.85627095312609,144.25682525736747,141.80116795321598,140.16968082837508,139.10950205123223,138.43337079670448,213.27802248875642,207.35538260941647,197.61892295014806,185.8502458311524,174.25799801250156,164.21006791682103,156.2037081340634,150.19442184401265,145.8836765668753,142.90001857619626,140.89406524217335,139.57754952415976,138.7308524302798,138.1956280679582,213.73476484153028,208.31299264279522,199.0219623342989,187.409703456304,175.71544376004096,165.43181105020844,157.15561141094807,150.89790205991133,146.38315986277843,143.2438500579738,141.12520357887118,139.73028571685606,138.83073387628534,138.26077670169659
2026-07-12 18:00:00+00:00,283.939,881046.5108211731,881045.6806600001,177918.21026156913,703127.470398431,0.0,703128.300559604,881.04568066,881.0465108211731,881045.6806600001,138.26077670169659,0,,,True,optimized,9,861991.668572404,0.021,0.0,0,none,0.005345569610595705,0.005345569610595705,0.0,0.0,0.001069113922119141,0.0013747220768607349,0.2,False,0.021,0.0,0.0,138.23683376992864,,182.0,182.0,215.5833436989193,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132468965366.11607,36.796934823921134,24.553423975880875,215.5833436989193,138.23683376992864,215.5641413572337,156.03627583954164,138.18827458772395,0.0,0.0,0.0,0.0,0.0,0.0,-2.6106381664803653,-66.78216103373036,177918.21026156913,177923.93150159027,177918.21026156913,0.0,-66776.43979370921,5.721240021142876,0.0,214.67491392652119,210.58618210482206,202.66471233545897,191.70677532229394,179.87736440329434,168.99729523012462,159.97105672895225,152.99422504748398,147.87477902698654,144.26658968993482,141.8044250727973,140.16831420796922,139.10496571906324,138.42672293951773,213.283823984704,207.3878634731073,197.6754274288037,185.9158873620656,174.3193753266867,164.26014217500224,156.24054479773082,150.21895746006214,145.89805944888917,142.9066299725103,140.89503766556453,139.57459261922935,138.7252433940349,138.18827458772395,213.6241763328315,208.09179591007145,198.69792302394555,187.04605787784206,175.37212904536693,165.14096320292182,156.92615929666505,150.72554812451511,146.25798207334114,143.1548223837247,141.0624330615641,139.68582830568113,138.7986475939952,138.23683376992864
2026-07-12 18:10:00+00:00,146.41,454301.8307890359,454301.44539999997,116236.93235196522,338064.51304803474,0.0,338064.89843707066,454.3014454,454.3018307890359,454301.44539999997,138.23683376992864,0,,,True,optimized,9,449128.0405790818,0.021,0.0,0,none,0.002756217956542969,0.002756217956542969,0.0,0.0,0.0005512435913085939,0.001519966128142869,0.2,False,0.021,0.0,0.0,138.21059370121216,,182.0,182.0,215.56566132336184,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132498636705.13235,36.80517686253677,24.5589236260426,215.56566132336184,138.21059370121216,215.5463478178711,156.05071089004375,138.17983086165867,0.0,0.0,0.0,0.0,0.0,0.0,-2.621769373194131,-66.78724028259627,116236.9323519652,116239.47197639816,116236.9323519652,0.0,-66784.70065816332,2.5396244329604087,0.0,214.66554731330606,210.59239967581794,202.68811820185414,191.7408403272859,179.91265956762058,169.0274965698113,159.99354530038437,153.00881313324692,147.88248446630567,144.2688358779851,141.80260668958073,140.16360708990177,139.09827807051838,138.41871588321635,213.28165697843298,207.40316919336564,197.70638659937367,185.95288774496288,174.35385826820516,164.28761868739775,156.2597632391755,150.23048475239153,145.90323209503052,142.90693569990304,140.89181089059173,139.5689038919996,138.71789280513207,138.17983086165867,213.4883617438785,207.821171142629,198.3061290228385,186.61112407948485,174.96469808293813,164.7978141870036,156.65680145347247,150.52421609923115,146.11255926927853,143.0520863730412,140.99061813311576,139.6355347448846,138.76286751088324,138.21059370121216
2026-07-12 18:20:00+00:00,36.621,113632.71565592458,113632.76574,58248.57683401661,55384.18890598339,0.050084075424820185,55384.13882190797,113.63276574,113.63271565592457,113632.76574,138.21059370121216,0,,,True,optimized,9,113303.56521822694,0.021,0.0,0,none,0.0006893348693847657,0.0006893348693847657,0.0,0.0,0.00013786697387695315,0.0021923228899254354,0.2,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,215.54854014076102,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132493513774.97784,36.80375382638273,24.557974079288496,215.54854014076102,138.18626049909452,215.52860971511592,156.05111535383287,138.17038173220408,0.0,0.0,0.0,0.0,0.0,0.0,-2.632900431066432,-66.78634723380527,58248.57683401661,58248.130309621105,58248.57683401661,0.0,-66786.79375820077,-0.44652439550554845,0.0,214.6520124362649,210.58655287446993,202.69088078206445,191.74915234303316,179.9220577289711,169.03494896183486,159.9977408942338,153.00957983261216,147.8802255185483,144.26415919231437,141.79612125191366,140.15583192161614,139.08961664016493,138.40946292646035,213.27163752654155,207.40184764391088,197.71296994792374,185.96283726932361,174.36310595534337,164.29398320006743,156.26257244678274,150.2299245397526,145.89986217179734,142.90140159224734,140.8846999250912,139.56069098455927,138.7089346593763,138.17038173220408,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132454779549.06493,36.7929943191847,24.550794602430738,,,215.51009481875,156.03853244746122,138.15958210659088,0.0,0.0,0.0,0.0,0.0,0.0,-2.6440303787929245,-66.77968635895365,0.0,2222.6431707568336,0.0,0.0,-64557.04318819682,2222.6431707568336,0.0,214.63358496995158,210.5685308877886,202.67364628643116,191.73300913233703,179.90709409283363,169.02107113950697,159.9847643804942,152.99730026566047,147.86845751301774,144.25275182394435,141.78496002531762,140.14483428383537,139.0787253377787,138.39863945689814,213.25334773594335,207.38414329142836,197.69623193158094,185.94727115866013,174.34869673687137,164.2805782098999,156.2499684512746,150.21792219398282,145.88829167176613,142.89013013413572,140.8736295960937,139.54975270116398,138.6980813230187,138.15958210659088,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132416049186.27435,36.78223588507621,24.543615841611487,,,215.49158176902412,156.02595079601375,138.14878355804154,0.0,0.0,0.0,0.0,0.0,0.0,-2.65515921648434,-66.77302614849462,0.0,2222.4214975394207,0.0,0.0,-64550.6046509552,2222.4214975394207,0.0,214.61515934155642,210.55051069857538,202.6564135097089,191.7168675316924,179.89213194908513,169.00719470126185,159.97178916093762,152.9850219233778,147.85669068113373,144.24134559325185,141.77379991184975,140.1338377428672,139.06783512159967,138.3878170667778,213.23505976952893,207.36644070472775,197.67949558462308,185.93170660048176,174.33428895548644,164.26717455665278,156.2373657127941,150.2059210452322,145.87672232568266,142.87885980014636,140.86256037115868,139.53881550866151,138.68722906908175,138.14878355804154,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132377322686.22076,36.771478523950215,24.536437796759326,,,215.47307056575409,156.01337039936524,138.13798608644862,0.0,0.0,0.0,0.0,0.0,0.0,-2.6662869442514,-66.76636660236193,0.0,2222.199846380485,0.0,0.0,-64544.166755981445,2222.199846380485,0.0,214.59673555089606,210.53249230665125,202.6391824517263,191.70072754093877,179.8771712975767,168.99331964696142,159.95881523543522,152.97274480564204,147.8449250227791,144.22994050012332,141.7626409113991,140.1228422986022,139.05694599151957,138.37699575599174,213.21677362711634,207.34873988363296,197.66276090688365,185.91614359463364,174.31988261104527,164.25377224019275,156.22476423121574,150.1939210933814,145.86515413343187,142.86759059016714,140.85149225017602,139.5278794069431,138.67637789745754,138.13798608644862,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132338600048.51897,36.76072223569971,24.52926046780285,,,215.45456120875568,156.00079125739055,138.12718969170473,0.0,0.0,0.0,0.0,0.0,0.0,-2.677413562204815,-66.75970772048922,0.0,2221.9782174934007,0.0,0.0,-64537.72950299581,2221.9782174934007,0.0,214.57831359778717,210.51447571183664,202.62195311231181,191.68458915991562,179.86221213815955,168.97944597646764,159.94584260385778,152.96046891233104,147.83316053783696,144.21853654444539,141.7514830238546,140.111847950931,139.04605794742994,138.36617552443232,213.19848930852356,207.3310408279678,197.64602789819608,185.90058214096095,174.30547770340456,164.24037126038647,156.21216400641427,150.181922338311,145.85358709489864,142.85632250408597,140.84042523303563,139.51694439589997,138.66552780803806,138.12718969170473,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132299881272.78357,36.74996702021766,24.522083854670626,,,215.43605369784473,155.98821336996457,138.11639437370246,0.0,0.0,0.0,0.0,0.0,0.0,-2.6885390704552834,-66.7530495028102,0.0,2221.7566104813013,0.0,0.0,-64531.2928923289,2221.7566104813013,0.0,214.55989348204636,210.49646091395252,202.60472549129403,191.66845238846219,179.84725447068482,168.9655736896425,159.93287126607626,152.94819424332275,147.82139722619013,144.20713372610464,141.74032624910535,140.10085469974427,139.03517098922262,138.35535637199186,213.1802068135687,207.31334353755616,197.6292965583939,185.88502223930885,174.29107423242095,164.22697161710056,156.19956503826427,150.1699247799017,145.84202120996792,142.8450555417908,140.82935931962737,139.50601047542335,138.65467880071543,138.11639437370246,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
