timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132261166358.62946,36.73921287739707,24.51490795729128,,,215.41754803283706,155.9756367369621,138.1056001323344,0.0,0.0,0.0,0.0,0.0,0.0,-2.6996634691134935,-66.74639194925865,0.0,2221.535025735706,0.0,0.0,-64524.85692352295,2221.535025735706,0.0,214.54147520349045,210.47844791281943,202.58749958850152,191.6523172264181,179.8322982950037,168.95170278634805,159.91990122196154,152.93592079849498,147.80963508772166,144.19573204498752,141.72917058704027,140.08986254493263,139.02428511678923,138.34453829856272,213.16192614206983,207.29564801222202,197.61256688731063,185.8694638895225,174.2766721979511,164.21357331020178,156.18696732664046,150.15792841803406,145.8304564785247,142.8337897031695,140.8182945098412,139.49507764540445,138.64383087538175,138.1056001323344,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132222455305.67134,36.728459807130925,24.50773277559339,,,215.3990442135485,155.96306135825805,138.09480696749318,0.0,0.0,0.0,0.0,0.0,0.0,-2.7107867582901215,-66.73973505976826,0.0,2221.3134629105625,0.0,0.0,-64518.421596857705,2221.3134629105625,0.0,214.52305876193614,210.46043670825827,202.57027540376288,191.63618367362272,179.81734361096736,168.93783326644615,159.90693247138472,152.92364857772566,147.79787412231454,144.18433150098068,141.7180160375484,140.07887148638673,139.01340033002148,138.3337213040373,213.14364729384502,207.27795425178923,197.59583888477982,185.85390709144716,174.26227159985174,164.2001763395568,156.17437087141744,150.1459332525888,145.81889290045385,142.82252498811,140.80723080356702,139.48414590573452,138.63298403192903,138.09480696749318,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132183748113.52423,36.71770780931229,24.500558309505596,,,215.380542239795,155.95048723372733,138.08401487907145,0.0,0.0,0.0,0.0,0.0,0.0,-2.7219089380958335,-66.73307883427276,0.0,2221.0919224227837,0.0,0.0,-64511.98691184998,2221.0919224227837,0.0,214.50464415720003,210.44242730008972,202.55305293690674,191.62005172991547,179.80239041842702,168.92396512979894,159.89396501421677,152.9113775808927,147.78611432985178,144.17293209397073,141.70686260051883,140.06788152399724,139.00251662881112,138.32290538830804,213.12537026871243,207.26026225608175,197.57911255063507,185.83835184492798,174.24787243797968,164.1867807050324,156.16177567246993,150.13393928344658,145.8073304756404,142.8112613965002,140.79616820069484,139.47321525630483,138.62213827024945,138.08401487907145,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132145044781.80298,36.70695688383416,24.493384558956517,,,215.36204211139238,155.93791436324486,138.07322386696185,0.0,0.0,0.0,0.0,0.0,0.0,-2.7330300086412844,-66.7264232727059,0.0,2220.870403951827,0.0,0.0,-64505.55286875407,2220.870403951827,0.0,214.48623138909903,210.42441968813466,202.53583218776174,191.60392139513598,179.78743871723393,168.9100983762683,159.88099885032864,152.899107807874,147.77435571021633,144.16153382384425,141.69571027584058,140.0568926576548,138.99163401304983,138.31209055126732,213.10709506649013,207.24257202492353,197.5623878847099,185.82279814981024,174.23347471219157,164.17338640649524,156.14918172967265,150.1219465104881,145.7957692039693,142.79999892822812,140.7851067011146,139.46228569700656,138.61129359023508,138.07322386696185,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132106345310.12247,36.69620703058958,24.48621152387477,,,215.34354382815656,155.92534274668552,138.06243393105703,0.0,0.0,0.0,0.0,0.0,0.0,-2.744149970037118,-66.71976837500144,0.0,2220.6489074823185,0.0,0.0,-64499.11946751912,2220.6489074823185,0.0,214.46782045744993,210.40641387221382,202.5186131561566,191.5877926691237,179.77248850723936,168.8962330057165,159.8680339795913,152.88683925854755,147.7625982632913,144.15013669048778,141.6845590634027,140.04590488725017,138.9807524826294,138.3012767928075,213.0888216869963,207.22488355813854,197.54566488683787,185.8072460059392,174.2190784223442,164.15999344381208,156.13658904290025,150.109954933594,145.7842090853255,142.7887375831817,140.77404630471617,139.45135722773108,138.60044999177805,138.06243393105703,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132067649698.09773,36.685458249471594,24.479039204188997,,,215.3250473899035,155.91277238392425,138.05164507124965,0.0,0.0,0.0,0.0,0.0,0.0,-2.7552688223939668,-66.71311414109309,0.0,2220.4274332022615,0.0,0.0,-64492.686707890825,2220.4274332022615,0.0,214.4494113620695,210.38840985214807,202.50139584191982,191.57166555171804,179.7575397882945,168.88236901800536,159.85507040187582,152.87457193279127,147.75084198895965,144.13874069378807,141.67340896309432,140.03491821267394,138.96987203744163,138.2904641128211,213.0705501300491,207.20719685555082,197.52894355685265,185.79169541316008,174.20468356829434,164.14660181684965,156.12399761202755,150.09796455264504,145.77265011959403,142.7774773612489,140.76298701138955,139.44042984836963,138.5896074747705,138.05164507124965,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132028957945.34378,36.67471054037327,24.47186759982784,,,215.30655279644913,155.90020327483606,138.0408572874324,0.0,0.0,0.0,0.0,0.0,0.0,-2.7663865658224522,-66.70646057091463,0.0,2220.205980994586,0.0,0.0,-64486.25458992004,2220.205980994586,0.0,214.43100410277444,210.37040762775825,202.48418024488012,191.55554004275868,179.74259256025059,168.86850641299716,159.8421081170532,152.86230583048317,147.73908688710446,144.12734583363167,141.6622599748044,140.0239326338169,138.95899267737818,138.2796525112005,213.05228039546674,207.18951191698432,197.5122238945878,185.77614637131816,174.1902901498988,164.1332115254748,156.11140743692923,150.08597536752188,145.76109230665998,142.76621826231778,140.75192882102476,139.42950355881356,138.5787660391045,138.0408572874324,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131990270051.47566,36.663963903187685,24.464696710719945,,,215.2880600476094,155.88763541929586,138.030070579498,0.0,0.0,0.0,0.0,0.0,0.0,-2.777503200433186,-66.69980766439984,0.0,2219.9845508693616,0.0,0.0,-64479.823113530474,2219.9845508693616,0.0,214.41259867938177,210.3524071988653,202.46696636486632,191.53941614208514,179.72764682295897,168.85464519055384,159.82914712499445,152.850040951501,147.72733295760887,144.1159521099052,141.65111209842217,140.01294815056974,138.94811440233087,138.2688419878382,213.03401248306741,207.17182874226307,197.495505899877,185.76059888025873,174.17589816701434,164.1198225695542,156.09881851748003,150.07398737810533,145.74953564640828,142.75496028627623,140.74087173351182,139.41857835895414,138.56792568467228,138.030070579498,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131951586016.10843,36.6532183378079,24.457526536793964,,,215.2695691432003,155.8750688171786,138.01928494733906,0.0,0.0,0.0,0.0,0.0,0.0,-2.7886187263367663,-66.69315542148249,0.0,2219.7631427603555,0.0,0.0,-64473.39227872213,2219.7631427603555,0.0,214.3941950917082,210.33440856528998,202.44975420170707,191.52329384953703,179.71270257627106,168.8407853505374,159.81618742557072,152.8377772957231,147.7155802003558,144.1045595224954,141.63996533383659,140.00196476282323,138.9372372121915,138.25803254262658,213.01574639266934,207.1541473312112,197.4787895725539,185.74505293982713,174.16150761949777,164.10643494895473,156.0862308535547,150.0620005842761,145.73798013872397,142.7437034330123,140.72981574874072,139.4076542486827,138.55708641136596,138.01928494733906,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131912905838.85728,36.642473844127025,24.450357077978573,,,215.25108008303786,155.8625034683593,138.00850039084833,0.0,0.0,0.0,0.0,0.0,0.0,-2.7997331436437825,-66.68650384209634,0.0,2219.5417568556586,0.0,0.0,-64466.96208524068,2219.5417568556586,0.0,214.37579333957066,210.31641172685337,202.4325437552311,191.5071731649539,179.69775982003796,168.82692689281026,159.80322901865307,152.82551486302722,147.70382861522842,144.09316807128886,141.6288196809369,139.99098247046805,138.9263611068518,138.24722417545817,212.99748212409077,207.13646768365268,197.46207491245218,185.72950854986868,174.14711850720593,164.0930486635432,156.07364444502804,150.0500149859149,145.72642578349215,142.73244770241405,140.71876086660146,139.39673122789057,138.54624821907777,138.00850039084833,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131874229519.33737,36.63173042203816,24.443188334202443,,,215.2325928669381,155.84993937271292,137.99771690991852,0.0,0.0,0.0,0.0,0.0,0.0,-2.8108464524648116,-66.67985292617519,0.0,2219.32039298732,0.0,0.0,-64460.53253318786,2219.32039298732,0.0,214.3573934227861,210.29841668337616,202.41533502526713,191.49105408817528,179.6828185541111,168.81306981723426,159.79027190411256,152.81325365329147,147.69207820210983,144.08177775617233,141.61767513961212,139.98000127339495,138.91548608620369,138.23641688622547,212.97921967714996,207.11878979941164,197.44536191940554,185.7139657102287,174.13273082999567,164.07966371318642,156.0610592917748,150.03803058290254,145.7148725805978,142.72119309436943,140.70770708698407,139.38580929646906,138.53541110769982,137.99771690991852,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131835557057.16386,36.620988071434404,24.436020305394237,,,215.214107494717,155.83737653011448,137.98693450444236,0.0,0.0,0.0,0.0,0.0,0.0,-2.82195865291042,-66.67320267365282,0.0,2219.0990511400014,0.0,0.0,-64454.10362251282,2219.0990511400014,0.0,214.33899534117126,210.28042343467945,202.398128011644,191.47493661904085,179.66787877834187,168.79921412367167,159.77731608182023,152.80099366639382,147.68032896088306,144.07038857703247,141.6065317097515,139.96902117149475,138.90461215013892,138.22561067482093,212.96095905166518,207.10111367831215,197.42865059324765,185.69842442075256,174.1183445877238,164.06628009775122,156.04847539366983,150.0260473751198,145.70332052992606,142.7099396087665,140.6966544097786,139.37488845430954,138.52457507712435,137.98693450444236,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131796888451.95204,36.6102467922089,24.428852991482653,,,215.19562396619068,155.82481494043898,137.9761531743126,0.0,0.0,0.0,0.0,0.0,0.0,-2.833069745091164,-66.66655308446305,0.0,2218.8777314255276,0.0,0.0,-64447.67535303751,2218.8777314255276,0.0,214.3205990945432,210.2624319805842,202.38092271419046,191.45882075739024,179.65294049258154,168.7853598119846,159.76436155164723,152.78873490221233,147.66858089143133,144.05900053375592,141.59538939124408,139.9580421646582,138.89373929854932,138.21480554113705,212.94270024745472,207.0834393201783,197.41194093381225,185.68288468128563,174.10395978024724,164.05289781710448,156.0358927505879,150.01406536244744,145.69176963136198,142.69868724549337,140.68560283487506,139.3639687013034,138.51374012724355,137.9761531743126,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131758223703.31718,36.599506584254776,24.421686392396378,,,215.17714228117515,155.8122546035615,137.965372919422,0.0,0.0,0.0,0.0,0.0,0.0,-2.8441797291175868,-66.65990415853967,0.0,2218.6564337777163,0.0,0.0,-64441.24772476196,2218.6564337777163,0.0,214.30220468271892,210.2444423209113,202.36371913273533,191.44270650306314,179.6380036966815,168.77150688203525,159.7514083134647,152.77647736062502,147.65683399363778,144.04761362622946,141.58424818397913,139.94706425277607,138.88286753132675,138.20400148506636,212.92444326433687,207.06576672483428,197.39523294093306,185.66734649167327,174.08957640742284,164.03951687111305,156.02331136240386,150.0020845447663,145.6802198847907,142.68743600443804,140.67455236216355,139.35305003734197,138.50290625794966,137.965372919422,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131719562810.87465,36.58876744746518,24.41452050806412,,,215.15866243948656,155.7996955193571,137.95459373966332,0.0,0.0,0.0,0.0,0.0,0.0,-2.855288605100223,-66.6532558958165,0.0,2218.4351582575036,0.0,0.0,-64434.820737559,2218.4351582575036,0.0,214.2838121055152,210.22645445548181,202.34651726710734,191.42659385589917,179.6230683904932,168.75765533368576,159.7384563671438,152.76422104151,147.64508826738543,144.03622785433984,141.57310808784567,139.9360874357391,138.87199684836304,138.19319850650135,212.90618810213002,207.04809589210421,197.37852661444387,185.6518098517609,174.07519446910754,164.02613725964378,156.0107312289925,149.99010492195714,145.6686712900972,142.67618588548865,140.66350299153413,139.34213246231664,138.4920734691349,137.95459373966332,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131680905774.23975,36.578029381733266,24.407355338414575,,,215.140184440941,155.78713768770078,137.94381563492928,0.0,0.0,0.0,0.0,0.0,0.0,-2.8663963731495943,-66.64660829622736,0.0,2218.2139047224264,0.0,0.0,-64428.394391504924,2218.2139047224264,0.0,214.26542136274912,210.20846838411674,202.32931711713547,191.410482815738,179.608134573868,168.7438051667983,159.72550571255553,152.7519659447453,147.63334371255752,144.02484321797374,141.561969102733,139.9251117134382,138.8611272495501,138.1823966053347,212.88793476065246,207.03042682181226,197.3618219541784,185.63627476139393,174.06081396515822,164.01275898256355,155.99815235022876,149.97812649390082,145.6571238471667,142.66493688853322,140.6524547228769,139.33121597611884,138.4812417606915,137.94381563492928,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131642252593.02792,36.567292386952204,24.400190883376467,,,215.12170828535457,155.77458110846763,137.93303860511273,0.0,0.0,0.0,0.0,0.0,0.0,-2.877503033376212,-66.63996135970605,0.0,2217.992673335204,0.0,0.0,-64421.96868637085,2217.992673335204,0.0,214.2470324542377,210.190484106637,202.31211868264847,191.39437338241942,179.5932022466573,168.7299563812352,159.71255634957132,152.739712070209,147.62160032903714,144.01345971701795,141.55083122853026,139.91413708576414,138.85025873477971,138.17159578145873,212.86968323972258,207.0127595137826,197.3451189599705,185.6207412204178,174.04643489543182,163.99938203973932,155.98557472598745,149.96614926047818,145.6455775558843,142.65368901345983,140.641407556082,139.32030057863994,138.4704111325117,137.93303860511273,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131603603266.85457,36.556556463015156,24.393027142878505,,,215.10323397254348,155.76202578153274,137.92226265010646,0.0,0.0,0.0,0.0,0.0,0.0,-2.8886085858905766,-66.63331508618644,0.0,2217.7714639279366,0.0,0.0,-64415.543622258505,2217.7714639279366,0.0,214.22864537979794,210.17250162286382,202.2949219634753,191.37826555578303,179.57827140871257,168.71610897685858,159.6996082780621,152.7274594177793,147.60985811670756,144.00207735135916,141.53969446512667,139.9031635526077,138.83939130394387,138.16079603476615,212.85143353915876,206.9950939678395,197.32841763165393,185.605209228678,174.0320572597853,163.98600643103796,155.9729983561434,149.95417322157004,145.63403241613514,142.64244226015668,140.63036149103942,139.30938626977135,138.45958158448784,137.92226265010646,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131564957795.33514,36.54582160981532,24.38586411684941,,,215.08476150232383,155.7494717067712,137.91148776980324,0.0,0.0,0.0,0.0,0.0,0.0,-2.899713030803177,-66.62666947560234,0.0,2217.550276561604,0.0,0.0,-64409.11919904073,2217.550276561604,0.0,214.21026013924686,210.15452093261814,202.27772695944475,191.36215933566865,179.5633420598852,168.70226295353066,159.6866614978991,152.7152079873341,147.59811707545197,143.99069612088422,141.5285588124115,139.89219111385984,138.82852495693433,138.1499973651495,212.83318565877943,206.97743018380712,197.3117179690625,185.58967878601996,174.01768105807554,163.97263215632645,155.96042324057154,149.9421983770573,145.62248842780437,142.63119662851184,140.61931652763934,139.29847304940455,138.44875311651208,137.91148776980324,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131526316178.08528,36.53508782724591,24.378701805217947,,,215.06629087451188,155.7369188840581,137.9007139640959,0.0,0.0,0.0,0.0,0.0,0.0,-2.9108163682244914,-66.62002452788761,0.0,2217.329111449828,0.0,0.0,-64402.69541643778,2217.329111449828,0.0,214.19187673240148,210.1365420357211,202.2605336703858,191.34605472191592,179.5484142000268,168.68841831111374,159.67371600895362,152.7029577787517,147.5863772051535,143.97931602547982,141.51742427027384,139.88121976941127,138.81765969364312,138.13919977250134,212.81493959840301,206.95976816150971,197.29501997203008,185.57414989228914,174.00330629015963,163.95925921547166,155.94784937914673,149.9302247268208,145.61094559077716,142.61995211841344,140.6082726657719,139.28756091743094,138.43792572847676,137.9007139640959,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131487678414.72043,36.524355115200116,24.371540207912837,,,215.0478220889238,155.72436731326857,137.88994123287725,0.0,0.0,0.0,0.0,0.0,0.0,-2.9219185982649876,-66.61338024297608,0.0,2217.107968221244,0.0,0.0,-64396.27227475484,2217.107968221244,0.0,214.17349515907898,210.11856493199377,202.24334209612735,191.3299517143647,179.53348782898865,168.67457504947006,159.6607718110967,152.69070879191017,147.57463850569536,143.9679370650328,141.50629083860304,139.87024951915294,138.8067955139621,138.12840325671428,212.7966953578479,206.9421079007715,197.27832364039048,185.55862254733108,173.98893295589446,163.9458876083406,155.93527677174393,149.91825227074148,145.59940390493867,142.6087087297496,140.5972299053272,139.27664987374197,138.42709942027415,137.88994123287725,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131449044504.85622,36.51362347357117,24.36437932486283,,,215.0293551453758,155.71181699427777,137.87916957604017,0.0,0.0,0.0,0.0,0.0,0.0,-2.933019721035121,-66.60673662080167,0.0,2216.886847114947,0.0,0.0,-64389.84977368673,2216.886847114947,0.0,214.15511541909635,210.10058962125728,202.2261522364983,191.31385031285475,179.5185629466224,168.66073316846186,159.6478289041998,152.67846102668764,147.56290097696083,143.95655923943002,141.4951585172883,139.85928036297568,138.79593241778323,138.11760781768092,212.7784529369326,206.92444940141675,197.26162897397765,185.54309675099123,173.97456105513706,163.93251733480022,155.92270541823805,149.90628100870018,145.5878633701741,142.59746646240848,140.58618824619543,139.26573991822912,138.41627419179656,137.87916957604017,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131410414448.10823,36.502892902252285,24.35721915599668,,,215.01089004368413,155.6992679269608,137.86839899347748,0.0,0.0,0.0,0.0,0.0,0.0,-2.9441197366453378,-66.60009366129819,0.0,2216.6657479884598,0.0,0.0,-64383.42791330973,2216.6657479884598,0.0,214.13673751227077,210.08261610333275,202.20896409132763,191.2977505172258,179.5036395527795,168.64689266795145,159.634887288134,152.66621448296235,147.5511646188331,143.94518254855822,141.4840273062189,139.84831230077037,138.7850704049984,138.1068134552938,212.76021233547553,206.90679266326978,197.24493597262543,185.52757250311515,173.96019058774445,163.9191483947175,155.91013531850405,149.8943109405778,145.5763239863686,142.58622531627825,140.57514768826675,139.25483105078382,138.4054500429363,137.86839899347748,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131371788244.09222,36.49216340113673,24.350059701243165,,,214.99242678366502,155.6867201111929,137.85762948508204,0.0,0.0,0.0,0.0,0.0,0.0,-2.955218645206071,-66.59345136439951,0.0,2216.4446710553966,0.0,0.0,-64377.00669334412,2216.4446710553966,0.0,214.1183614384192,210.06464437804135,202.19177766044433,191.28165232731772,179.48871764731146,168.6330535478012,159.62194696277055,152.6539691606123,147.5394294311955,143.93380699230428,141.47289720528403,139.83734533242793,138.77420947549962,138.09602016944567,212.74197355329522,206.88913768615492,197.22824463616774,185.51204980354836,173.94582155357367,163.90578078795946,155.89756647241683,149.88234206625532,145.56478575340742,142.5749852912471,140.56410823143128,139.2439232712976,138.39462697358573,137.85762948508204,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131333165892.4238,36.481434970117725,24.34290096053103,,,214.9739653651348,155.67417354684915,137.84686105074672,0.0,0.0,0.0,0.0,0.0,0.0,-2.9663164468277445,-66.58680973003952,0.0,2216.2236159953245,0.0,0.0,-64370.58611404419,2216.2236159953245,0.0,214.09998719735898,210.04667444520422,202.17459294367742,191.26555574297038,179.47379723006986,168.61921580787333,159.6090079279807,152.64172505951584,147.5276954139311,143.92243257055495,141.46176821437308,139.8263794578393,138.76334962917878,138.08522796002904,212.7237365902102,206.87148446989653,197.21155496443848,185.49652865213648,173.93145395248172,163.8924145143931,155.88499887985134,149.8703743856136,145.55324867117574,142.56374638720322,140.55306987557924,139.23301657966192,138.38380498363713,137.84686105074672,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131294547392.71883,36.470707609088564,24.33574293378909,,,214.95550578790971,155.66162823380478,137.83609369036438,0.0,0.0,0.0,0.0,0.0,0.0,-2.9774131416207696,-66.5801687581521,0.0,2216.0025831999083,0.0,0.0,-64364.16617495219,2216.0025831999083,0.0,214.08161478890727,210.02870630464267,202.15740994085587,191.24946076402358,179.45887830090618,168.60537944803025,159.59607018363585,152.62948217955108,147.51596256692335,143.91105928319715,141.4506403333753,139.81541467689527,138.75249086592788,138.0744368269366,212.70550144603894,206.8538330143189,197.1948669572716,185.481009048725,173.91708778432567,163.87904957388545,155.8724325406826,149.85840789853364,145.54171273955882,142.55250860403478,140.54203262060082,139.22211097576826,138.37298407298286,137.83609369036438,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131255932744.59299,36.4599813179425,24.328585620946093,,,214.9370480518061,155.64908417193496,137.82532740382794,0.0,0.0,0.0,0.0,0.0,0.0,-2.988508729695548,-66.57352844867115,0.0,2215.781572272441,0.0,0.0,-64357.74687639872,2215.781572272441,0.0,214.0632442128812,210.0107399561778,202.14022865180868,191.2333673903171,179.44396085967202,168.59154446813423,159.58313372960717,152.61724052059623,147.50423089005548,143.89968713011774,141.43951356218003,139.80445098948684,138.7416331856389,138.06364677006104,212.68726812060007,206.83618331924637,197.17818061450106,185.46549099315956,173.9027230489626,163.86568596630354,155.8598674547856,149.84644260489634,145.5301779584419,142.54127194163004,140.53099646638623,139.21120645950822,138.3621642415153,137.82532740382794,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,138.18626049909452,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,131217321947.66217,36.449256096572825,24.32142902193085,,,214.9185921566403,155.6365413611149,137.81456219103026,0.0,0.0,0.0,0.0,0.0,0.0,-2.9996032111624698,-66.56688880153057,0.0,2215.560583502818,0.0,0.0,-64351.32821802775,2215.560583502818,0.0,214.04487546909778,209.99277539963077,202.12304907636496,191.2172756216909,179.42904490621896,168.57771086804772,159.57019856576602,152.60500008252947,147.4925003832108,143.88831611120352,141.42838790067648,139.793488395505,138.73077658820384,138.052857789295,212.6690366137121,206.81853538450338,197.1614959359608,185.44997448528576,173.8883597462496,163.85232369151439,155.84730362203527,149.8344785045827,145.5186443277102,142.53003639987713,140.51996141282564,139.20030303077326,138.35134548912683,137.81456219103026,213.35793342763145,207.56732663349953,197.9454119315179,186.21571957779918,174.59713564272113,164.48967301380253,156.4155670213038,150.34411272911234,145.98242838472342,142.95996756739243,140.92595809421965,139.58994328230085,138.73011018574672,138.18626049909452
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.18626049909452,0,,,False,legacy,0,,0.0,,31,step_turn,0.0,0.0,0.0,0.013327864296338629,0.0,,,False,0.021,0.007672135703661368,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9138353335041,1832947.2716412607,1832.9472716412606,0.0,0.0,1832947.2716412607,1832.9472716412606,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-7930.932827380486,130117553584.67741,36.14376488463262,24.11758445488834,139.4482151603144,206.31158708537967,214.59958275102568,155.32176083114922,137.90050447177293,1832947.2716412607,1832.9472716412606,7930.932827380486,7.930932827380486,0.0,0.0,-3.010666163548788,-66.37771431790978,0.0,66377.71431790978,0.0,1832947.2716412607,0.0,66377.71431790978,0.0,213.50733862533005,209.25957577151112,201.28391179001997,190.39697271503553,178.7153884394772,168.0055209740395,159.13775628936463,152.29271179566948,147.27554275913408,143.74366214978835,141.33819593177978,139.74670460729308,138.72447780162753,138.09473349236438,211.88190142195154,205.83547876758422,196.13056477107128,184.50835422986074,173.10730756790284,163.24689620451417,155.40098607032908,149.5183384910802,145.30275786775394,142.38931025341049,140.4367792003935,139.16601517985626,138.3683105673747,137.90050447177293,199.83431843852998,190.70812163530826,180.23710599145437,169.99553014532262,161.09229944588546,153.96825912099564,148.60322048576185,144.75121924185203,142.1000160292023,140.35977587892887,139.30589046344662,138.799262612139,138.80332523514932,139.41542029048085
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,18,step_turn,0.0,0.0,0.0,0.01284010752856309,0.0,,,False,0.021,0.008155572021179237,0.020995679549742328,139.7595976546296,182.0,182.0,182.0,,139.7595976546296,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.24224160571777,True,1840878.2044686412,1840.8782044686411,D,0.0,129011427956.00638,35.83650776555733,23.912561554193935,139.76828801449614,208.83943518375784,214.16851548715198,154.93548103273778,138.00029805319124,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.0216974264064107,-66.18757714573564,0.0,63523.06716265055,0.0,1840878.2044686412,-2664.509983085096,63523.06716265055,0.0,212.99931799396109,208.54319133818078,200.44743785425925,189.56981353553107,177.99040300775522,167.42086325556886,158.69340418624415,151.969671241292,147.0489730935259,143.5902719894968,141.2400082564572,139.69332149758438,138.7160201387065,138.14842629581958,211.31332261072376,205.09039007332723,195.32616661282898,183.7606881864843,172.47989164877424,162.7562232930258,155.03633866074796,149.25769627247405,145.1224851350878,142.26929235161458,140.36315003715555,139.13359959751756,138.3853806069255,138.00029805319124,202.88406201051137,193.93034611389072,183.23092359847558,172.5136260659945,163.06036170743914,155.42191910674921,149.62663062963753,145.4375845471346,142.53135313308985,140.59994725035156,139.40402509927642,138.80687649999612,138.82140990981594,139.71784114234114
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.7595976546296,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.013129482000748122,0.0,,,False,0.021,0.007870517999251878,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9363096047972,1835015.8914505006,1835.0158914505005,0.0,0.0,1835015.8914505006,1835.0158914505005,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-5862.313018140616,127910418421.13608,35.53067178364891,23.708486933119914,139.76821105275246,207.31706294701056,213.77536214423282,154.56575799309482,138.0947911923664,1835015.8914505006,1835.0158914505005,5862.313018140616,5.862313018140616,0.0,0.0,-3.0326971390250894,-65.9982757120726,0.0,65998.2757120726,0.0,1835015.8914505006,0.0,65998.2757120726,0.0,212.48139362318437,207.82118741142975,199.61077749356718,188.7462722830626,177.2706371936321,166.84151482039042,158.25371016120963,151.650432842639,146.82546672106065,143.43951351068947,141.14443604473252,139.64296080615773,138.71103475862495,138.2043753472086,210.67071600108486,204.27398376118995,194.46106968596484,182.96547016669535,171.81733675820374,162.240772143086,154.65498905700275,148.98644965840325,144.93625587068485,142.1470843754769,140.29063197518877,139.10500886844565,138.40650904700985,138.0947911923664,201.00844772584384,191.917046426534,181.33923674194023,170.9087251235588,161.79606833830704,154.48001454291563,148.95637394235516,144.98167894070932,142.23990820714624,140.4365146079974,139.34576005489177,138.83769228601219,138.906300084058,139.7249399923315
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013240407958282218,0.0,,,False,0.021,0.007759592041717783,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,126804796978.92654,35.22355471636848,23.50355748453271,139.76828801449614,206.75113502824897,213.34798779360213,154.19622326482775,138.18365885085083,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.0436651704540187,-65.80818857357664,0.0,63983.9893596616,0.0,1840878.2044686412,-1824.1992139150389,63983.9893596616,0.0,211.94244456826814,207.08382552578104,198.76654608268325,187.9212615048219,176.55280182965876,166.26545902801948,157.81751770772775,151.33440895953188,146.60480481620144,143.2913761751143,141.0514861456508,139.59527708795778,138.70806112369976,138.25850354313343,210.02477546927645,203.46254334245947,193.60706333873694,182.18359435055396,171.16755530641296,161.7361542725722,154.28218679758638,148.72167784099747,144.75488130410548,142.02860012233282,140.22107582465227,139.07857512781644,138.42787096814072,138.18365885085083,200.33053407835058,191.20319195313013,180.6760479345139,170.34939596067673,161.35648545296777,154.15228187364332,148.7223444824998,144.8214630591445,142.1363764223831,140.37708384799802,139.32239614069383,138.84408218082632,138.9302539579006,139.72705515745608
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013393650031630662,0.0,,,False,0.021,0.007606349968369338,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9821570454187,1839235.8691590372,1839.2358691590373,0.0,0.0,1839235.8691590372,1839.2358691590373,0.0,187.23355086744968,True,1840878.2044686412,1840.8782044686411,D,0.0,125701255457.43112,34.917015404841976,23.299013553979776,139.76828801449614,205.98473661370107,212.90487027593156,153.83211432777532,138.26727252893605,1839235.8691590372,1839.2358691590373,0.0,0.0,1642.33530960395,0.00027372255160065833,-3.0546015797887196,-65.61845600820587,0.0,65618.45600820587,0.0,1839235.8691590372,0.0,65618.45600820587,0.0,211.38777345990943,206.3371131737786,197.92046217177446,187.0996118778401,175.84067031798273,165.69548706206808,157.38680429511777,151.02294762799568,146.3878626091794,143.14636717461755,140.96133595550748,139.55011976609293,138.7066910457476,138.31075263333742,209.3630647366981,202.6428926427304,192.7517966133089,181.4045853307446,170.52230263058507,161.23625074122714,153.91360968556162,148.46048265548558,144.5765607187394,141.91288598055428,140.15417778986586,139.0544907673955,138.44993747558388,138.26727252893605,199.42067418735687,190.25174387034883,179.7965397664595,169.61055529143434,160.77790979148403,153.72274061475738,148.4172757067471,144.61431938314269,142.0044661326936,140.30372717831787,139.29638271313962,138.85631851796737,138.9633775004749,139.72971629935068
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013539749217802268,0.0,,,False,0.021,0.0074602507821977335,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.92009962164047,1833523.8612161002,1833.5238612161002,0.0,0.0,1833523.8612161002,1833.5238612161002,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-7354.343252541032,124601141140.70146,34.611428094639294,23.095104863623924,139.76828801449614,205.2702154098701,212.44397841526808,153.47305385343557,138.34592777936533,1833523.8612161002,1833.5238612161002,7354.343252541032,7.354343252541032,0.0,0.00027372255160065833,-3.0655064650967208,-65.42931184800351,0.0,65429.311848003505,0.0,1833523.8612161002,0.0,65429.311848003505,0.0,210.81843970265786,205.58231865390295,197.0737324361529,186.28232407956776,175.13500864334821,165.1321588685824,156.9619682817765,150.71632605552452,146.17482720811944,143.0045990682835,140.8740238437122,139.5074374633971,138.70680026412555,138.36112779466802,208.69059958142603,201.82023556434362,191.89996935796452,180.63229937004138,169.88453575683064,160.7432187986797,153.55076968805824,148.20387701320087,144.40192292592113,141.80025775199996,140.08998151392805,139.03255159616805,138.47241482235162,138.34592777936533,198.58254061193549,189.38295130184966,178.9979703685553,168.94212718738314,160.25571998376407,153.33577568546156,148.14297849437426,144.42853741764893,141.88665141728794,140.23870050331368,139.27384542381608,138.86743092163175,138.99215162864644,139.73196339294716
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01371997640522445,0.0,,,False,0.021,0.007280023594775552,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9938681130368,1840313.801615499,1840.313801615499,0.0,0.0,1840313.801615499,1840.313801615499,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,123496952859.73216,34.304709127703376,22.89044105473172,139.76828801449614,204.4097504051908,211.96214791241363,153.11752536875895,138.41994310928882,1840313.801615499,1840.313801615499,0.0,0.0,564.4028531422373,0.00036778969379103123,-3.076379709251633,-65.23946492947495,0.0,65239.46492947495,0.0,1840313.801615499,0.0,65239.46492947495,0.0,210.2287154661857,204.81320538756066,196.22023131730177,185.463967485722,174.43139067428973,164.57209655125698,156.54057155314374,150.4128811114319,145.9646406413036,142.86547312694307,140.7892895265968,139.46720185922325,138.7085020176555,138.4098684314212,207.99855084009474,200.985474179892,191.04318842778426,179.85968952383172,169.24875120817777,160.2529989819555,153.19082382269005,147.94998682991618,144.22983704181982,141.69014856051683,140.02833779097713,139.01289225905208,138.49558022603614,138.41994310928882,197.5849176390687,188.35790491567087,178.0615092671452,168.16179462186224,159.64839261051176,152.88737283969456,147.82658238649967,144.2158112016798,141.75349070626706,140.16722670506743,139.25151900767594,138.8829984348233,139.02604370657926,139.7344799954986
