timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013879452496727208,0.0,,,False,0.021,0.007120547503272793,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.93499087018728,1834894.5099604542,1834.8945099604541,0.0,0.0,1834894.5099604542,1834.8945099604541,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-5983.694508187007,122396016153.75589,33.998893376043306,22.686379932658827,139.76828801449614,203.66699336695555,211.46166095214988,152.76678418183351,138.48956627851496,1834894.5099604542,1834.8945099604541,5983.694508187007,5.983694508187007,0.0,0.00036778969379103123,-3.087221405377903,-65.05017675761742,0.0,65050.17675761742,0.0,1834894.5099604542,0.0,65050.17675761742,0.0,209.62431687216747,204.03616059396526,195.36612865806123,184.64986755354985,173.7340606267803,164.01848882627613,156.12489945745256,150.1141780755015,145.7583138805907,142.72956737249038,140.70735273287076,139.4293241738291,138.7114982977669,138.45683855489122,207.29675798367552,200.14870360827572,190.19058367136378,179.09427442278647,168.62073821552926,159.76982243612522,152.8367264861601,147.70076886566704,144.06149404091136,141.58314225657827,139.96932422837423,138.99518562981666,138.51896567015487,138.48956627851496,196.73422673815935,187.4915956403167,177.27463361716838,167.50843265067573,159.1410779188736,152.5134356077422,147.56311229234106,144.03893300928536,141.64304272885335,140.10815479093742,139.2330711603772,138.89534411819878,139.05273744646578,139.73641909622495
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.014075264222909582,0.0,,,False,0.021,0.0069247357770904185,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.98672066531748,1839655.9225792948,1839.6559225792948,0.0,0.0,1839655.9225792948,1839.6559225792948,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,121292222600.20831,33.69228405561342,22.481789287391884,139.76828801449614,202.77802420286937,210.94082391508877,152.41983874170444,138.5550787153458,1839655.9225792948,1839.6559225792948,0.0,0.0,1222.2818893464282,0.0005715033420154359,-3.0980314712614145,-64.8603953010686,0.0,64860.3953010686,0.0,1839655.9225792948,0.0,64860.3953010686,0.0,209.00043913931566,203.24605330833356,194.50643220419906,183.83561903265658,173.03943872123767,163.46861296974345,155.7129958786584,149.818891748653,145.5550136512228,142.59641864657476,140.62801542199273,139.39377928546574,138.7158652416825,138.50223620418004,206.57657996517804,199.3011586530141,189.3341539152932,178.329385790678,167.99531695242075,159.28988972561223,152.48583481830252,147.45449688917827,143.89586864529667,141.47874187256542,139.9128290333522,138.97957228486845,138.5428278843027,138.5550787153458,195.7270315771923,186.47440254736307,176.35607562031046,166.74907362234018,158.55362902371584,152.0820709051769,147.2606462931757,143.8374330289053,141.51893577889587,140.04375479731087,139.21537880433064,138.91208055556746,139.0840577594899,139.73858883459218
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014264780609698616,0.0,,,False,0.021,0.006735219390301385,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.98676054380996,1839659.5931516774,1839.6595931516774,0.0,0.0,1839659.5931516774,1839.6595931516774,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,120188426844.3173,33.385674123421474,22.27719823391558,139.76828801449614,201.94087666026408,210.39948763489173,152.07696983480398,138.61671099746084,1839659.5931516774,1839.6595931516774,0.0,0.0,1218.6113169637974,0.0007746052281760688,-3.1088099067163304,-64.67061272949518,0.0,64670.61272949518,0.0,1839659.5931516774,0.0,64670.61272949518,0.0,208.3593247591377,202.44544192543157,193.6435928900267,183.0233056253085,172.34916438461215,162.92369080897646,155.3057353339581,149.52762522896165,145.3551346043719,142.46625315687373,140.5513521282918,139.36049859848808,138.72144005123337,138.5460337955253,205.84317056764826,198.44807593265932,188.47857315210913,177.56883027257047,167.37539493331735,158.81531395746842,152.1396198103317,147.2121436966053,143.73354918000464,141.37722378163252,139.85885878632746,138.96584124772573,138.56690533588355,138.61671099746084,194.78968820143163,185.5360848073417,175.5137537493862,166.05548247279657,158.01862416683855,151.6901894239867,146.98661191448195,143.6555551754015,141.40762608119962,139.98669829794557,139.20034046889236,138.9273500037623,139.11142205520477,139.740427516201
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014462190348642764,0.0,,,False,0.021,0.006537809651357236,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.95662735818343,1836886.0169191232,1836.8860169191232,0.0,0.0,1836886.0169191232,1836.8860169191232,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-3992.1875495179556,119086295234.16583,33.07952645393495,22.0729156336365,139.76828801449614,201.0921921103197,209.83965451205424,151.7387063735539,138.6746914404388,1836886.0169191232,1836.8860169191232,3992.1875495179556,3.9921875495179555,0.0,0.0007746052281760688,-3.1195567592478195,-64.48111518893414,0.0,64481.11518893414,0.0,1836886.0169191232,0.0,64481.11518893414,0.0,207.70244642992603,201.63595524266708,192.77909305284703,182.2141241044733,171.6641383968151,162.38437142307697,154.90357138733353,149.24068629100202,145.15887374594234,142.33917417866908,140.47737335513958,139.32939951998358,138.72808861778023,138.58824940394808,205.09722472976054,197.59013744845439,187.624377381435,176.8129880391748,166.7612291709938,158.34626797853954,151.79819961466598,146.9737910643176,143.57458647212263,141.27860113238629,139.8073738607235,138.9538975175568,138.59111585703945,138.6746914404388,193.8493227209647,184.60220757901126,174.67997718461422,165.37155401109425,157.4926338065315,151.30598793551567,146.71883596519925,143.47870380258368,141.30031605758128,139.9326719848319,139.18716543103966,138.9429726705556,139.13769896903094,139.74213635490256
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01468466118843855,0.0,,,False,0.021,0.006315338811561451,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9916490420753,1840109.5496471405,1840.1095496471405,0.0,0.0,1840109.5496471405,1840.1095496471405,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,117982229504.37755,32.772841528993766,21.868274539884393,139.76828801449614,200.16311452614593,209.25902250961707,151.40428025243241,138.72924380815527,1840109.5496471405,1840.1095496471405,0.0,0.0,768.6548215006478,0.0009027143650928434,-3.13027197319029,-64.29128365482315,0.0,64291.28365482315,0.0,1840109.5496471405,0.0,64291.28365482315,0.0,207.02675334811573,200.81449073652863,191.90999136270426,181.40551337838957,170.9822990777205,161.84910264690842,154.50540474582752,148.95734637265247,144.96578870829867,142.21494812802436,140.40598320319438,139.3004629331547,138.73583253348176,138.62900195140978,204.33481351978924,196.7234812809926,186.76808433823518,176.0589720374267,166.15058896039253,157.88113039470178,151.4604646519146,146.738733353095,143.41857882547183,141.18268916977692,139.75832766042467,138.94376812730397,138.61553217432206,138.72924380815527,192.83079026691934,183.59897881926517,173.78945910489102,164.64416901079014,156.93519349710309,150.9002789997566,146.43735486150686,143.29408896454495,141.18966782876802,139.87846753040307,139.17571428143896,138.9608582486606,139.16533942928282,139.74386465261335
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014900140950606357,0.0,,,False,0.021,0.006099859049393644,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.95695139852566,1836915.8428592936,1836.9158428592937,0.0,0.0,1836915.8428592936,1836.9158428592937,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-3962.3616093476303,116880079998.66197,32.46668888851721,21.66398862262181,139.76828801449614,199.28968258091248,208.659292250081,151.07436036351945,138.78056113536334,1836915.8428592936,1836.9158428592937,3962.3616093476303,3.96236160934763,0.0,0.0009027143650928434,-3.140955603343687,-64.10178092038183,0.0,64101.780920381825,0.0,1836915.8428592936,0.0,64101.780920381825,0.0,206.33556665131727,199.9846092850661,191.0395917912843,180.60023482956845,170.30579369450354,161.31946739421116,154.11235207955875,148.67835751765077,144.77635002013363,142.09382052285162,140.33723892848167,139.27358760825197,138.7444898962267,138.66825772513207,203.56112873799745,195.8532186659653,185.9141606543966,175.3103691396785,165.54618319263463,157.42184827454923,151.12775123238382,146.50783492668532,143.26602535287333,141.0896928108441,139.71168567884862,138.93524258126803,138.63993367294862,138.78056113536334,191.88328363295707,182.67316266654092,172.97213524647813,163.97909214048235,156.4269669493575,150.5313211505362,146.18209801732397,143.12734427361025,141.09038854104762,139.8304314084275,139.16613514388933,138.9770401004492,139.1894891423609,139.74533195829184
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015142303349000718,0.0,,,False,0.021,0.005857696650999282,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.96648187560757,1837793.0652362062,1837.793065236206,0.0,0.0,1837793.0652362062,1837.793065236206,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-3085.139232435031,115777404159.52025,32.16039004431118,21.45960514826177,139.76828801449614,198.3377607603135,208.0397086227568,150.74858694524858,138.828841486485,1837793.0652362062,1837.793065236206,3085.139232435031,3.085139232435031,0.0,0.0009027143650928434,-3.151607634403578,-63.91218635934619,0.0,63912.18635934619,0.0,1837793.0652362062,0.0,63912.18635934619,0.0,205.62679039773414,199.14422299536398,190.16591445570512,179.79655408074115,169.6332198796302,160.7944090026027,153.72366789185068,148.40323002965428,144.5902637025225,141.97563479793482,140.27106807361596,139.2487409772907,138.75405325116088,138.70611236837692,202.77242608705953,194.9757082968279,185.05934782087948,174.56449292303427,164.94594638972688,156.9669285283164,150.79904460006114,146.28045636390345,143.11656662123832,140.99944899999358,139.6674083808726,138.92834720069962,138.66438848796219,138.828841486485,190.86082742985607,181.6818133400095,172.10179901677708,163.2737984231803,155.88990722332855,150.14287445419367,145.9146370175894,142.95390153684505,140.98845969064507,139.78255008478922,139.15831449317784,138.9953181327273,139.21481285387725,139.74681613531965
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015395622416130617,0.0,,,False,0.021,0.005604377583869384,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.97892190472805,1838938.0941597493,1838.9380941597494,0.0,0.0,1838938.0941597493,1838.9380941597494,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-1940.1103088918608,114674041303.0244,31.853900361951222,21.255094333672808,139.76828801449614,197.37403031661452,207.39930782712867,150.42680715590106,138.87426315033215,1838938.0941597493,1838.9380941597494,1940.1103088918608,1.9401103088918608,0.0,0.0009027143650928434,-3.1622280465199704,-63.722472698354586,0.0,63722.472698354584,0.0,1838938.0941597493,0.0,63722.472698354584,0.0,204.9002306229434,198.2932540581722,189.2888841313749,178.99437549329448,168.9644811269356,160.2738497265934,153.33930271551316,148.1319422261852,144.40752679477023,141.86039118717642,140.20745210235475,139.22587187080896,138.76445919630694,138.742607773082,201.96942573071416,194.0916839068719,184.2042527600679,173.82179997415307,164.35020840620163,156.5166062805923,150.47451244190037,146.0567148168121,142.97027422457407,140.91197976741103,139.6254572211016,138.9229917811343,138.68882768723986,138.87426315033215,189.8362845706555,180.69635352811528,171.24150449709958,162.57951479926285,155.36303283410408,149.7630846505679,145.65423374954847,142.78609342242294,140.8909107743293,139.7378307700393,139.15222647381128,139.013715531484,139.23902272817773,139.74818763161693
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01566047957123278,0.0,,,False,0.021,0.005339520428767217,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.97669752688523,1838733.3537252808,1838.733353725281,0.0,0.0,1838733.3537252808,1838.733353725281,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-2144.8507433603518,113570801290.78923,31.54744480299701,21.05060628854692,139.76828801449614,196.39974469558183,206.73868511897123,150.10920748116928,138.91699398385396,1838733.3537252808,1838.733353725281,2144.8507433603518,2.144850743360352,0.0,0.0009027143650928434,-3.1728168430553936,-63.5327792125393,0.0,63532.7792125393,0.0,1838733.3537252808,0.0,63532.7792125393,0.0,204.15660952520994,197.4325362721779,188.40924690417583,178.19428340892875,168.3000070233169,159.7580966301115,152.95947382091632,147.86464567312785,144.22823767261062,141.7481359607114,140.14637813940135,139.20491018101785,138.77561875539686,138.77777242397946,201.15293779614106,193.20194746988378,183.34953281486014,173.08278282520448,163.75932345756635,156.0711323166525,150.15433110388204,145.83673040405208,142.8272185487668,140.82730196011,139.5857883572062,138.919085572546,138.7131854131756,138.91699398385396,188.81074295499664,179.71754558292832,170.39171960091713,161.89650079199075,154.84647300278115,149.39201026718638,145.40090087008272,142.62389504125682,140.79768420465896,139.6961623316833,139.14774408199992,139.03216262169315,139.26213589781787,139.7494555783877
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015937273211093048,0.0,,,False,0.021,0.005062726788906951,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.96007156292862,1837203.0349914804,1837.2030349914803,0.0,0.0,1837203.0349914804,1837.2030349914803,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-3675.169477160787,112468479469.79434,31.241244297165096,20.84628843225546,139.76828801449614,195.4161551060363,206.05847655994933,149.79596288798703,138.95719213029216,1837203.0349914804,1837.2030349914803,3675.169477160787,3.6751694771607872,0.0,0.0009027143650928434,-3.183374050168743,-63.3432426800989,0.0,63343.242680098905,0.0,1837203.0349914804,0.0,63343.242680098905,0.0,203.3966772899764,196.5629077160316,187.5277387558399,177.39684662345482,167.64021124807283,159.24744260334552,152.58438620276956,147.60148082781456,144.05248390341276,141.63890435617867,140.08782645036132,139.18578401099643,138.78744737431174,138.81163613998945,200.3237878361092,192.3072968003084,182.49583190791188,172.34791827638804,163.1736310114818,155.63074455732732,149.83866552162397,145.62061233170766,142.68745872174733,140.74542092532846,139.54835320336375,138.9165393770064,138.73740212493874,138.95719213029216,187.7852662828486,178.7461237007229,169.55288186954664,161.22499117630775,154.34034031681475,149.0296911905596,145.15462747914037,142.46724715267047,140.70866488287493,139.65737200842202,139.14474574330373,139.05059419163314,139.2841904814557,139.7506283252307
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.016246837869597863,0.0,,,False,0.021,0.004753162130402138,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.99509428485868,1840426.6632645924,1840.4266632645924,0.0,0.0,1840426.6632645924,1840.4266632645924,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,D,0.0,111364223471.83559,30.93450651995433,20.641612071865268,139.76828801449614,194.35581448074996,205.35649473781817,149.48653985744272,138.99501182099849,1840426.6632645924,1840.4266632645924,0.0,0.0,451.5412040487863,0.000977971232434308,-3.193899612238026,-63.15337241569937,0.0,63153.37241569937,0.0,1840426.6632645924,0.0,63153.37241569937,0.0,202.617691304118,195.68175421605017,186.641995381114,176.6000749803171,166.9835353924045,158.740745941785,152.21325741374955,147.34195162906107,143.8799825935992,141.5325591583758,140.03174628732376,139.16848420762005,138.79996037867937,138.8442851064335,199.47858096151396,191.40456878418564,181.64040342762888,171.61499299686133,162.5914641234879,155.19426472549202,149.52673815831184,145.40789126738616,142.55074802195514,140.6662372571034,139.51313497003787,138.91537490656748,138.76152973908574,138.99501182099849,186.69044845474411,177.71698302224482,168.66922985655316,160.52071372789138,153.81160142954855,148.65281184015382,144.89990590439447,142.30664069254797,140.61883012620075,139.619728680449,139.14371597578878,139.0707680655295,139.30698042122748,139.75179905476782
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01652956504434787,0.0,,,False,0.021,0.004470434955652131,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.89742819651948,1831437.0945976258,1831.4370945976257,0.0,0.0,1831437.0945976258,1831.4370945976257,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-9441.109871015418,110265361215.07701,30.62926700418806,20.43793545367234,139.76828801449614,193.4220998309764,204.63782860905215,149.1822620769213,139.03058263575784,1831437.0945976258,1831.4370945976257,9441.109871015418,9.441109871015419,0.0,0.000977971232434308,-3.2043936837651383,-62.96442916267389,0.0,62964.429162673885,0.0,1831437.0945976258,0.0,62964.429162673885,0.0,201.82673847685174,194.79612351025725,185.75830296955135,175.8091083631906,166.33391178101957,158.24085630356893,151.84804833823438,147.0873241662953,143.7114678723304,141.42942752484225,139.97815884376934,139.15282559919206,138.81290989149045,138.87564670215914,198.6266136607921,190.5024595428306,180.790627324909,170.889817011639,162.01713366151543,154.76472851629745,149.22056910334624,145.19980608645386,142.41773192107422,140.589947373543,139.480008729005,138.91528898908862,138.78530695441177,139.03058263575784,185.73501659888356,176.82515939724152,167.90724619738262,159.91552822774565,153.3584747788134,148.33060215995062,144.68269822819684,142.17014130162934,140.54283253021185,139.58806686591203,139.14282262045347,139.0872698873714,139.32532038353912,139.75271821501786
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01676060041118855,0.0,,,False,0.021,0.004239399588811452,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.77429729143532,1820103.6446243287,1820.1036446243288,0.0,0.0,1820103.6446243287,1820.1036446243288,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-20774.55984431249,109173299028.30241,30.32591639675067,20.235519243914858,139.76828801449614,192.68248712987585,203.9068574030362,148.88265348000098,139.06447862743954,1820103.6446243287,1820.1036446243288,20774.55984431249,20.774559844312492,0.0,0.000977971232434308,-3.2148564596037494,-62.77665503166551,0.0,62776.65503166551,0.0,1820103.6446243287,0.0,62776.65503166551,0.0,201.02814933811945,193.90904239622571,184.87829954730194,175.0245555499929,165.69134483840506,157.7474793860861,151.48834218028017,146.83714357357943,143.54647881479124,141.32905590574146,139.9266396778899,139.13847344692826,138.8261741977776,138.90601504857904,197.772139188471,189.60370408323357,179.9478994719144,170.17289249220372,161.45063645400222,154.3418788212563,148.91978542838518,144.99593283274024,142.2879629365692,140.51610287552225,139.44856725062942,138.9160113923248,138.8087665934428,139.06447862743954,184.98303447012532,176.12663063250446,167.312285900639,159.44385199257826,153.00560939432626,148.0796802134688,144.5133702333075,142.06342560649324,140.48295034860746,139.5623909643873,139.14072836824909,139.09845637101873,139.33811637171348,139.75335585803714
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01684694065930574,0.0,,,False,0.021,0.004153059340694262,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.88301369589945,1830110.327596639,1830.110327596639,0.0,0.0,1830110.327596639,1830.110327596639,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-10767.876872002147,108075232831.74443,30.0208980088179,20.031990177290417,139.76828801449614,192.41129344893034,203.16072039758296,148.58224140489574,139.09841368149097,1830110.327596639,1830.110327596639,10767.876872002147,10.767876872002146,0.0,0.000977971232434308,-3.2252877678897165,-62.587849715803046,0.0,62587.849715803044,0.0,1830110.327596639,0.0,62587.849715803044,0.0,200.21923083105685,193.013692241577,183.99243217494305,174.23620841581229,165.04650910307458,157.25288218423188,151.12811843879274,146.5869190497439,143.38177120034774,141.22918736390304,139.87575001177836,139.12476053658986,138.83993527288905,138.93657261860096,196.9131178668144,188.70231611859558,179.1041069394254,169.45587884934298,160.88455055386123,153.91965077809186,148.6196862080366,144.792746533826,142.15886280829025,140.44289649539323,139.41770364936164,138.91719258062255,138.83249050171167,139.09841368149097,184.7080161320098,175.87114809456787,167.09391332212476,159.2694384221749,152.87346700585843,147.98376803961511,144.44644638892953,142.018772964368,140.4550053561356,139.5467813529733,139.13390317756324,139.09718476893596,139.33912632637956,139.75343620902794
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016954370086380673,0.0,,,False,0.021,0.004045629913619327,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.85359140723068,1827402.1850998434,1827.4021850998433,0.0,0.0,1827402.1850998434,1827.4021850998433,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-13476.019368797773,106978791520.68452,29.716330977967925,19.828762286888164,139.76828801449614,192.0777154136189,202.41015431246498,148.28363015454562,139.13214771545196,1827402.1850998434,1827.4021850998433,13476.019368797773,13.476019368797774,0.0,0.000977971232434308,-3.235687655086128,-62.399323178470134,0.0,62399.323178470135,0.0,1827402.1850998434,0.0,62399.323178470135,0.0,199.40622851978827,192.11668536005908,183.10701795549843,173.44954345789375,164.40379061410655,156.76036197564002,150.76972346102133,146.3382277519907,143.21832958082572,141.13036103453902,139.82569940601118,139.11165957645483,138.85401540935993,138.96709063939838,196.0502173785298,187.79950892101525,178.2607215345589,168.74022022532594,160.32012721226025,153.49904709728784,148.3210350472069,144.5908072411206,142.0308310401001,140.37059967680247,139.38757782879915,138.91887836324224,138.85639250412063,139.13214771545196,184.36902672636572,175.55592668772678,166.82456275183776,159.05466141881456,152.71127191167108,147.86669027066372,144.36549318874813,141.9655514680452,140.42259324022768,139.52969297295502,139.1276392065244,139.09755962566828,139.34173648334303,139.75359370177864
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017080768341218345,0.0,,,False,0.021,0.003919231658781656,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.80409693997223,1822846.5207989502,1822.8465207989502,0.0,0.0,1822846.5207989502,1822.8465207989502,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-18031.683669690974,105885083608.20515,29.41252322450143,19.62604103812879,139.76828801449614,191.6906103001844,201.65461365557,147.98736549351773,139.1654641955761,1822846.5207989502,1822.8465207989502,18031.683669690974,18.031683669690974,0.0,0.000977971232434308,-3.2460561994126955,-62.211265959405466,0.0,62211.265959405464,0.0,1822846.5207989502,0.0,62211.265959405464,0.0,198.58894024319167,191.2183694769701,182.222821694034,172.6654984020142,163.76410441723064,156.27070959958462,150.41379327449806,146.0915602601966,143.0565230510562,141.03284788854307,139.7766742407202,139.09927209740155,138.86841031595222,138.9974278817329,195.1835916773457,186.89594568671387,177.41869355771848,168.02691433146344,159.75826424795017,153.08080695397393,148.02440782216544,144.3905501924897,141.9041893029539,140.2994415877539,139.35833428615462,138.92112219254412,138.88040631353897,139.1654641955761,183.97518680072426,175.1895110566474,166.5115466728472,158.8053211893168,152.52335077471332,147.73149835519607,144.27252087042038,141.90500856447113,140.38637288667752,139.51135783545908,139.12187642348624,139.09940373831253,139.3457479655724,139.75381937086237
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01722454042114769,0.0,,,False,0.021,0.0037754595788523117,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.73682241754364,1816654.3106962077,1816.6543106962076,0.0,0.0,1816654.3106962077,1816.6543106962076,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-24223.893772433512,104795091021.78743,29.109747506052063,19.424008433503896,139.76828801449614,191.25720282067385,200.89363347071614,147.6939245018032,139.19817030293277,1816654.3106962077,1816.6543106962076,24223.893772433512,24.223893772433513,0.0,0.000977971232434308,-3.256393507221496,-62.02384685280235,0.0,62023.84685280235,0.0,1816654.3106962077,0.0,62023.84685280235,0.0,197.76720590937668,190.31906463005,181.3405243129814,171.8849017662431,163.12825613072678,155.78461988216878,150.06088632782684,145.84734707199647,142.89667520848664,140.93688522178505,139.72883739357317,139.08768567665203,138.8831150786048,139.02745871310202,194.31340069338358,185.99223060166233,176.5788735758959,167.31684888134438,159.19975776124994,152.6655842410268,147.7303140016002,144.19235983762414,141.7792212102498,140.22962376389623,139.33009955509343,138.92396837640004,138.9044720232447,139.19817030293277,183.5340882621057,174.7791284866357,166.16111061516526,158.52641980066727,152.31346086887393,147.58086212650278,144.16933666977948,141.83827118966866,140.3469615451052,139.492019857079,139.11660045058338,139.10252621399417,139.3509824686972,139.75410424562716
2026-07-13 04:00:00+00:00,9.286,28813.888147506525,28813.90084,1.127773430198431e-10,28813.900839999886,0.01269249347387813,28813.88814750641,28.81390084,28.813888147506525,28813.90084,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1839345.7700052701,11,step_turn,0.002625,0.002625,9.26498790375399e-19,0.017277387171382927,0.0,,,False,0.021,0.0037226128286170744,0.021,139.76828801449614,182.0,182.0,182.0,145.2956874215634,139.76828801449614,139.95767575756975,1836982.515698115,1836.982515698115,1.1405052277520658e-10,1.140505227752066e-13,1836982.515698115,1836.982515698115,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-3895.688770526089,103657039701.02356,28.793622139173213,19.21306803317845,,,200.10032328916645,147.38600939340992,139.2207319380495,1836982.515698115,1836.982515698115,3895.688770526089,3.895688770526089,0.0,0.000977971232434308,-3.2666982013253545,-61.82816462315293,0.0,2058.479048151057,0.0,1836982.515698115,-59769.68557500187,2058.479048151057,0.0,196.91587056599772,189.39154107951447,180.4325234369837,171.08163784591594,162.47271522452132,155.2814157244771,149.69293594937128,145.5896738143633,142.7245410038834,140.82948726082626,139.67016460357107,139.0656551829787,138.8875842570276,139.04731101227114,193.417131574529,185.06414271172878,175.7170808296213,166.58737150989782,158.62417548019528,152.23522129957902,147.42258959179182,143.98166950547193,141.64257926602355,140.1487238319617,139.29119325416696,138.91640646866742,138.91828050223532,139.2207319380495,183.3737204468444,174.6293841173521,166.032128533188,158.42225524093453,152.23327106009623,147.5212640540929,144.12625308961205,141.80788550461457,140.3261419121509,139.47833760686683,139.1081748883817,139.09781668225776,139.34879183232252,139.75403380149223
2026-07-13 04:10:00+00:00,82.014,254484.4251591575,254484.52116,240954.7204149992,13529.8007450008,0.09600084251724184,13529.704744158284,254.48452116,254.4844251591575,254484.52116,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1625496.2779261447,7,step_turn,0.002625,0.002625,0.0014974956768515,0.01700098033131261,0.0,,,False,0.021,0.0025015239918358763,0.020999999999999987,139.7682880144961,182.0,182.0,182.0,186.55853188697768,139.7682880144961,140.0,1840878.2044686412,1840.8782044686411,240954.7204149992,240.9547204149992,1599923.484053642,1599.923484053642,0.0,187.2335508674497,True,1840878.2044686412,1840.8782044686411,C,0.0,102656237574.82663,28.51562154856295,19.027567083181886,,,199.38209564126967,147.12818029458225,139.2322433129052,1599923.484053642,1599.923484053642,0.0,0.0,0.0,0.000977971232434308,-3.2769742129570405,-61.6560697901144,0.0,0.0,0.0,1599923.484053642,-68080.0596079079,-6423.989817793496,0.0,196.1289308692148,188.55690430616758,179.63171138378485,170.38288343090423,161.90781540236608,154.8507804969628,149.3798650719001,145.3717152226678,142.57999485584722,140.74020530117247,139.62200356817158,139.047537774324,138.88971963424518,139.05885656866667,192.56827689206816,184.20954985020248,174.93924782949313,165.93789821621922,158.11675284257527,151.8588621028953,147.15558794825768,143.80059085087515,141.52672265320356,140.08154725329206,139.25991243279694,138.91052103318756,138.92744680214625,139.2322433129052,180.08525304814907,171.61609606125432,163.49446724139045,156.43123880345718,150.76055962045342,146.4893396011534,143.44513394018693,141.39465725426632,140.11182781074325,139.40706676724045,139.132034338601,139.1698237537926,139.41648609289297,139.75714742973787
2026-07-13 04:20:00+00:00,212.153,658297.86831133,658298.0298199999,502301.46908592916,155996.56073407078,0.16150866996031255,155996.39922540082,658.2980298199999,658.2978683113299,658298.0298199999,139.7682880144961,0,,,True,optimized,9,0.0,0.0,1275858.6396003487,14,step_turn,0.00525,0.00525,0.004242530466063077,0.012485844204487557,0.00020149390678738475,0.7463817272095241,0.2,False,0.021,0.004271422921865919,0.020999797592416554,139.76408332137504,182.0,182.0,182.0,199.51103530432982,139.76788096206002,140.0,1840878.2044686412,1840.8782044686411,502301.46908592916,502.30146908592917,1338576.735382712,1338.576735382712,0.0,187.23395793760994,True,1840878.2044686412,1840.8782044686411,C,0.0,101455147868.40909,28.181985519002524,18.80494237472108,199.51103530432982,139.36829127492973,198.55057073100923,146.81611753992397,139.25861527017636,1338576.735382712,1338.576735382712,0.0,0.0,0.0,0.000977971232434308,-3.287215833876421,-61.449725516283245,0.0,0.0,0.0,1338576.735382712,-663239.4419798572,-601789.716463574,0.0,195.2092548790119,187.5643489560254,178.6681677031223,169.53569785880416,161.21970906169693,154.3248280437066,148.99705633713967,145.1052473292568,142.403596564339,140.63185249295978,139.56468914261833,139.0283167327102,138.89768136903248,139.08237407337953,191.64558272675168,183.2586907650853,174.05941861688365,165.19508905970233,157.53192275344924,151.42253330701425,146.84441762923967,143.5883389897442,141.3899028819641,140.00147053096907,139.22252370454027,138.9049732997634,138.9438108733686,139.25861527017636,189.74332561724262,181.29827619119848,172.25235456865497,163.6799070341098,156.35148589653335,150.55586923991288,146.24178787881792,143.19423588614248,141.1548322613315,139.88615329950053,139.19746231390417,138.9473687997539,139.03259894724746,139.36829127492973
2026-07-13 04:30:00+00:00,347.474,1078191.357369522,1078190.9735599998,955407.2159112454,122783.7576487544,0.0,122784.14145827666,1078.1909735599997,1078.1913573695222,1078190.9735599998,139.76408332137504,0,,,True,optimized,9,0.0,0.0,913191.8741245421,14,step_turn,0.007875,0.007875,0.006063670085341453,0.009584655482510336,0.0006458375021442899,6.417977721517758,0.3565543178620977,False,0.021,0.005351674432148209,0.021,139.75636346861754,182.0,182.0,182.0,204.66686232120833,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,955407.2159112454,955.4072159112454,885470.9885573958,885.4709885573958,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,100598126969.28545,27.943924158134845,18.64609160213283,204.66686232120833,139.3686258989982,198.2990974610016,146.61809427460912,139.28015772363975,885470.9885573958,885.4709885573958,0.0,0.0,0.0,0.000977971232434308,-3.297432946555776,-61.302676076128904,0.0,0.0,0.0,885470.9885573958,-542897.1766486743,-481594.5005725454,0.0,194.59013500437842,186.874755218393,177.99086082649936,168.93447761694978,160.72725869741484,153.94512684190312,148.7177205986817,144.90785191381772,142.26979327074636,140.5461797516813,139.5152874274496,139.00638035378546,138.89624924820552,139.09467908390351,190.8965115257612,182.48068286829871,173.33507596715876,164.58051444705617,157.04581767667298,151.05798324240862,146.58265790679997,143.40795341709804,141.27162267667222,139.9299585316552,139.18637371568377,138.89561312340078,138.95391009072998,139.28015772363975,189.55570100898242,181.10222595384184,172.07080928170873,163.5257913037551,156.22775284697278,150.4598207056482,146.16850338016977,143.1385898053208,141.11249168127978,139.85390374750426,139.1733225270929,138.93035878396438,139.02307677958743,139.3686258989982
2026-07-13 04:40:00+00:00,465.988,1445933.820856325,1445932.80472,1272709.7900565816,173223.0146634183,0.0,173224.0307997435,1445.93280472,1445.9338208563252,1445932.80472,139.75636346861754,0,,,True,optimized,9,0.0,0.0,595643.1092563954,7,step_turn,0.007875,0.007875,0.0063433759724916975,0.00638843873549515,0.0015316240275083026,26.978935029571375,1.0,False,0.021,0.008268185292013152,0.020999999999999998,139.73719136714394,182.0,182.0,182.0,225.0917392618578,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1272709.7900565816,1272.7097900565816,568168.4144120596,568.1684144120596,0.0,187.23355086744968,True,1840878.2044686412,1840.8782044686411,C,0.0,100082510224.67384,27.800697284631624,18.550520865964383,225.0917392618578,139.31082720553025,199.17298610353663,146.49436310481732,139.28406349175793,568168.4144120596,568.1684144120596,0.0,0.0,0.0,0.000977971232434308,-3.307635408952106,-61.214774377979545,0.0,0.0,0.0,568168.4144120596,-291192.82660727843,-229978.0522292989,0.0,194.33043755170806,186.47145405929385,177.5858559389186,168.56846742713284,160.4227274530473,153.7064962910907,148.53870358710708,144.777910631142,142.17806524197178,140.48336455630545,139.47422298758676,138.98185013488094,138.88439709056954,139.09256143278907,190.4828880781366,182.03645827084293,172.90990924383863,164.21183792538093,156.74855188498935,150.83054407926988,146.41528573632368,143.28855246878098,141.18893042433055,139.87486312035782,139.15210646853407,138.8773013860451,138.94787261926868,139.28406349175793,190.2630599704395,181.82929043216782,172.74381450462155,164.09216076712138,156.66851909493124,150.78079551241927,146.38746325937637,143.27625794583443,141.18770663304923,139.88182605790107,139.16544545685633,138.89572904092392,138.9702310487405,139.31082720553025
2026-07-13 04:50:00+00:00,564.537,1751724.8836949333,1751724.4387799997,1740424.882550724,11299.556229275651,0.0,11300.001144209178,1751.7244387799997,1751.7248836949332,1751724.4387799997,139.73719136714394,0,,,True,optimized,9,0.0,0.0,331401.4965936758,11,step_turn,0.0105,0.0105,0.0105,0.0010999999999998652,0.0,,,False,0.021,0.009350749280352058,0.020950749280351923,139.66901031423714,182.0,182.0,182.0,217.81733911880224,139.66901031423714,140.0,1840878.2044686412,1840.8782044686411,1740424.882550724,1740.424882550724,100453.32191791711,100.45332191791711,0.0,187.33283289052588,True,1840878.2044686412,1840.8782044686411,C,0.0,99984617003.74619,27.77350472326283,18.532376134848246,,,199.57813479053203,146.46116000394707,139.21696172601168,100453.32191791711,100.45332191791711,0.0,0.0,0.0,0.000977971232434308,-3.3178351034301903,-61.19816686850673,0.0,0.0,0.0,100453.32191791711,-62702.04629484637,-1503.879426339634,0.0,194.32598247949323,186.4110007066871,177.52670764027803,168.51402819683446,160.37469544977105,153.66497920949703,148.50291531081817,144.74674656095277,142.15043932415887,140.45836365825122,139.45114741758334,138.96018991581448,138.86377715954265,139.06938185462926,190.4382082104124,181.99040656261835,172.8647936804839,164.16983003146095,156.71065073840856,150.79674656269157,146.38505096902384,143.26115967980414,141.16368199769823,139.8511763591236,139.1295401949485,138.8555448445858,138.9267192375556,139.21696172601168,190.26495898575126,181.75487339357824,172.60220253281844,163.92221931869497,156.50347655057078,150.63809095807719,146.27232605572266,143.1870651722459,141.11989574502363,139.83026699676486,139.1258055714894,138.8650939973978,138.94721936995532,138.3591800821359
2026-07-13 05:00:00+00:00,645.557,2003126.1082183588,2003124.6375799999,1842598.5783604763,160526.05921952357,0.0,160527.5298578826,2003.12463758,2003.126108218359,2003124.6375799999,139.66901031423714,0,,,True,optimized,9,0.0,0.0,116986.45131850685,0,none,0.013125000000000001,0.013125000000000001,0.012061909799149347,0.0,0.0007061471462552569,11.956321883527778,0.6642401046404321,False,0.021,0.008097436938573859,0.020159346737723204,138.04475612013746,182.0,182.0,182.0,211.5344566740598,138.00720781115234,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,188.99470775294628,True,1840878.2044686412,1840.8782044686411,B,0.0,99948932113.51085,27.763592253753014,18.525761859292764,211.5344566740598,139.11669896414674,199.91785868049212,146.44743634106894,139.1855486927774,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.3280338059356818,-61.19221503295104,1720.37389183505,1717.397974057203,1720.37389183505,0.0,-61195.19095072889,-2.9759177778469166,0.0,194.33203450014173,186.3908706466048,177.50748589267934,168.4963398893748,160.35872448969806,153.6505946064709,148.48984615163343,144.73469609454125,142.13914245659254,140.44760819113137,139.44077483410013,138.95008526848474,138.85385481437427,139.05764946595522,190.4267722281018,181.97959390871586,172.85441479273834,164.1597240100637,156.70069147964486,150.78684940077463,146.3751633031119,143.25124928607624,141.1537273440442,139.84116105424027,139.1194526269626,138.84537951636491,138.9164822847986,139.1855486927774,190.6840633938523,182.272248060882,173.1505179142524,164.42713458101744,156.9220780270709,150.95889967343467,146.50265915531745,143.3421341135134,141.21615516882062,139.88208937483253,139.14421902049543,138.85784265786458,138.91948841361275,139.11669896414674
2026-07-13 05:10:00+00:00,712.377,2210462.1005289266,2210463.08838,1966062.5483190443,244400.5400609558,0.987851073499769,244399.55220988233,2210.46308838,2210.4621005289264,2210463.08838,138.04475612013746,0,,,True,optimized,9,21088.60397381334,0.0001375352484586402,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011490356549969218,0.0,0.001547049509799393,17.03545270123871,0.9464140389577061,False,0.021,0.009509131358489221,0.020999487908458438,139.72671707394576,182.0,182.0,182.0,216.95331138173083,139.76725815593065,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23458077085797,True,1840878.2044686412,1840.8782044686411,B,0.0,99987325322.51953,27.7742570340332,18.532878127891824,216.95331138173083,139.1764166759656,200.6694583590112,146.45051364556022,139.17394870048062,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.338233657486612,-61.19910930558089,125184.34385040306,125187.79098671797,125184.34385040306,0.0,-61195.662169265976,3.447136314913223,0.0,194.4372284643055,186.4150223727655,177.53614258917307,168.52432546664025,160.38195912006807,153.66727763728937,148.4999077180388,144.73895831427018,142.13871639624182,140.44355752088694,139.43396885694807,138.94116885038613,138.84328667213023,139.04585041932776,190.44792437845715,182.00735860529144,172.8840312026764,164.18613278583496,156.72098859315852,150.8002783134114,146.38224932199958,143.25305111604297,141.15137948126937,139.83564802867514,139.11153266150558,138.8355966714113,138.90523004837488,139.17394870048062,191.24896984727957,182.9360331282391,173.83591855563768,165.05128538823234,157.4377018849328,151.35461373327297,146.78849722694676,143.53693154749413,141.3398482801226,139.95193526698014,139.17352865360476,138.8561958998074,138.8937836576601,139.1764166759656
2026-07-13 05:20:00+00:00,767.942,2382877.5695688254,2382877.94948,2040868.524784399,342009.424695601,0.37991117453202605,342009.04478442646,2382.87794948,2382.8775695688255,2382877.94948,139.72671707394576,0,,,True,optimized,9,230115.34360983758,0.0016227689095720064,0.0,0,none,0.01575,0.01575,0.01244992383037511,0.0,0.0018947463092664353,10.334741325280532,0.5741522958489185,False,0.021,0.00855007616962489,0.021,139.71742801823984,182.0,182.0,182.0,211.00419968429173,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.7578081160008,True,1840878.2044686412,1840.8782044686411,B,0.0,100070595723.49698,27.797387700971385,18.5483124860767,211.00419968429173,139.15373254293607,201.20371352006322,146.46385138125004,139.16281639667352,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.348435912164575,-61.21352806777624,199990.32031575777,199997.52969685543,199990.32031575777,0.0,-61206.31868667857,7.209381097665755,0.0,194.59281587663645,186.46513752390425,177.59342331614627,168.58015110357545,160.42946585831416,153.70343395795123,148.52462634249105,144.75367478815434,142.1453588757204,140.4439709229218,139.42966349143788,138.93326863408728,138.83259335868928,139.03318439424714,190.4934543680135,182.06372266043172,172.94331505658423,164.2397467583767,156.76393890443106,150.83125901292527,146.4021783113722,143.2637773351848,141.1548876897868,139.83366501839023,139.1053928754706,138.82626097780084,138.8933924620844,139.16281639667352,191.58045986037484,183.32939776829238,174.24767713285337,165.43060247414215,157.7534801148751,151.59798308719152,146.9644806938573,143.65656432953958,141.41521895408835,139.9936858684129,139.18996394831964,138.85334149562584,138.87598229296864,139.15373254293607
2026-07-13 05:30:00+00:00,814.598,2527649.7695049904,2527648.71812,2005881.5624542744,521767.15566572547,0.0,521768.207050716,2527.64871812,2527.64976950499,2527648.71812,139.71742801823984,0,,,True,optimized,9,364902.1097794999,0.0028108612908192103,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01361434663040632,0.0,0.0009805849797299426,3.707585548629311,0.2059769749238506,False,0.021,0.007385653369593679,0.020999999999999998,139.74077814139514,182.0,182.0,182.0,204.91129906869253,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.3829468985038,True,1840878.2044686412,1840.8782044686411,B,0.0,100132866430.11668,27.814685119476856,18.55985450315735,204.91129906869253,139.15163253233254,201.413147912275,146.46869154551274,139.151653380932,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.3586399398042093,-61.22416583780628,165003.35798563325,165008.67687064828,165003.35798563325,0.0,-61218.84695279125,5.31888501503272,0.0,194.69870844481702,186.50579376794698,177.6403863626151,168.62605437423545,160.46839834393347,153.7327548191684,148.54422311465655,144.76474969074758,142.14954496181517,140.44283648674707,139.42449451770835,138.92502263828115,138.8219529822515,139.0208418217954,190.53115646471693,182.1110293827538,172.99343283432341,164.28513805259553,156.8001543676231,150.85708434019776,146.4183696539071,143.27192617794404,141.15671795814671,139.83068271893032,139.09876445424476,138.8168270492838,138.8817594169715,139.151653380932,191.24590003320031,182.9407618195965,173.84768969374142,165.0647754343434,157.4481250019301,151.35953730468972,146.787410742917,143.53038052524914,141.3287837517622,139.93733501209087,139.15621867230408,138.8367957545985,138.87272291861507,139.15163253233254
2026-07-13 05:40:00+00:00,854.155,2650390.269434776,2650391.7156999996,2019381.827211555,631009.8884884445,1.4462652234360576,631008.4422232212,2650.3917156999996,2650.390269434776,2650391.7156999996,139.74077814139514,0,,,True,optimized,9,481960.6856794313,0.0035509325702220915,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013017073928937528,0.0,0.0019310096070353023,6.487243845031799,0.3604024358350999,False,0.021,0.007982888435293687,0.020999962364231215,139.71437840940555,182.0,182.0,182.0,207.9003917573068,139.76821232755347,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23362655768796,True,1840878.2044686412,1840.8782044686411,B,0.0,100203230465.33984,27.834230684816625,18.572896637099536,207.9003917573068,139.12892805695407,201.70254471191015,146.48271502842402,139.140408948849,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.3688459890660125,-61.23629557082203,178503.6227429138,178509.68760942167,178503.6227429138,0.0,-61230.23070431416,6.064866507869738,0.0,194.80359942337233,186.55324999375617,177.69482217092735,168.67927671920202,160.51375197751682,153.767253654673,148.56773431576997,144.77862858369025,142.15563658799573,140.4429147169596,139.42001537686778,138.91707140334157,138.81130393465315,139.00827374555672,190.57484379655858,182.16493966021284,173.05037503196215,164.33677402731524,156.84156440840647,150.88693315618337,146.4375057134474,143.2821229125915,141.15989418696685,139.82851423493995,139.09254939480732,138.80750134691698,138.86999838704068,139.140408948849,191.67136567340557,183.4283248337653,174.35487252105017,165.52989352258288,157.83436794767607,151.65699764266358,147.00273574963003,143.67725506377099,141.42200148725777,139.9898379483551,139.1780666256064,138.835272953964,138.85309037592089,139.12892805695407
