timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 05:50:00+00:00,887.998,2755404.094351833,2755404.51412,2112792.5549709117,642611.9591490882,0.41976816672831774,642611.5393809213,2755.40451412,2755.404094351833,2755404.51412,139.71437840940555,0,,,True,optimized,9,579362.1927662486,0.004117503840693508,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012556031614689534,0.0,0.002812386014980489,8.699643118433585,0.4833135065796436,False,0.021,0.008443917446444023,0.020999949061133557,139.68865044554235,182.0,182.0,182.0,210.40218783034373,139.7681855744602,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2336533119461,True,1840878.2044686412,1840.8782044686411,B,0.0,100329630759.17339,27.869341877548163,18.5963252190062,210.40218783034373,139.09476552115814,202.136188151937,146.51425155525328,139.12799663720935,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.3790556711752204,-61.258092655246394,271914.3505022707,271925.2490444828,271914.3505022707,0.0,-61247.19411303423,10.898542212162283,0.0,194.98167707180093,186.63161578050267,177.78342212905716,168.76634642046048,160.58906855724192,153.82607887529693,148.6097370386738,144.80582132100852,142.17082925668146,140.44883558283516,139.41891835216288,138.9106450073263,138.80075545933778,138.99472472557005,190.64842353269447,182.251800924392,173.1419037955827,164.4204848305476,156.90992352366592,150.93781510248962,146.47213420613303,143.30316177048675,141.1702525801253,139.83074650509488,139.08864283189322,138.79889356384695,138.85772589622866,139.12799663720935,192.28527785186296,184.09249239690433,175.0572142785856,166.18419433025363,158.38479847052236,152.08570995035166,147.31662403938927,143.89436609625324,141.5627458236204,140.07245807076114,139.21693633804762,138.8408789500905,138.83297003230203,139.09476552115814
2026-07-13 06:00:00+00:00,917.195,2846003.167698202,2846001.0533000003,2076108.359210161,769892.6940898392,0.0,769894.8084880412,2846.0010533000004,2846.003167698202,2846001.0533000003,139.68865044554235,0,,,True,optimized,9,664608.484620205,0.005188761623786335,0.0,0,none,0.021,0.021,0.01381240176624107,0.0,0.0014375196467517862,1.8410031256998423,0.2,False,0.021,0.00718759823375893,0.021,139.72555405297066,182.0,182.0,182.0,203.97719127763685,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.87681835831677,True,1840878.2044686412,1840.8782044686411,B,0.0,100434008656.77576,27.898335737993264,18.615671899690682,203.97719127763685,139.1012751472441,202.26015596152234,146.53118976571778,139.1156962144857,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.389268319756313,-61.27589148655582,235230.15474151977,235239.05415717448,235230.15474151977,0.0,-61266.99207090109,8.899415654726909,0.0,195.12233297490656,186.6977024119629,177.85848900606302,168.8403568235755,160.65307087636887,153.87586838214918,148.64496152923272,144.8281916540043,142.18276828099752,140.45270655067304,139.41667820566443,138.90376149635713,138.79027787582694,138.98161886150606,190.71365043478787,182.3273926180828,173.2220811593772,164.4940733081537,156.97003814671373,150.98241718082255,146.50223108612659,143.32109181340323,141.17860111884227,139.83179643957013,139.08417632841903,138.7902020589957,138.84573935865907,139.1156962144857,191.79798805587208,183.53255077703466,174.47462064983242,165.64680775027347,157.9339352764805,151.7329093240851,147.05485611263754,143.70860427958675,141.43660766831067,139.9915450334306,139.17001578430836,138.81979657410668,138.8318443828365,139.1012751472441
2026-07-13 06:10:00+00:00,942.572,2924744.070372827,2924744.3616799996,2020783.7173806778,903960.6442993218,0.29130717273801565,903960.3529921492,2924.7443616799997,2924.744070372827,2924744.3616799996,139.72555405297066,0,,,True,optimized,9,740520.4655192998,0.005633690031974562,0.0,0,none,0.021,0.021,0.013455170152118959,0.0,0.0015089659695762085,3.421815471336515,0.2,False,0.021,0.007544817046658772,0.02099998719877773,139.72299041111367,182.0,182.0,182.0,205.68197143285886,139.76826227078845,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335766122783,True,1840878.2044686412,1840.8782044686411,B,0.0,100505182775.57301,27.91810632654806,18.628864184465527,205.68197143285886,139.09295070657183,202.39582874690126,146.5438608902414,139.10403973263908,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.3994829983696455,-61.288071679995575,179905.5129120365,179911.60300875636,179905.5129120365,0.0,-61281.981583275716,6.090096719861322,0.0,195.21518469014788,186.74665954830638,177.91450947541404,168.89552714748632,160.70041979488633,153.9121530872955,148.6699298845225,144.84318328332446,142.1896670962092,140.45334482873025,139.41256987270006,138.89603981061657,138.7797522098713,138.96906163522348,190.76237246522112,182.38407310941415,173.28240206761433,164.54924698397068,157.01468212911612,151.01494606833606,146.5234360919199,143.3327996139376,141.18282821400115,139.8303212976181,139.07838549202293,138.78109901742212,138.83404686167535,139.10403973263908,191.7601134494136,183.491382146481,174.43076177079988,165.60418172245832,157.89566033480713,151.70028046015074,147.02779954116772,143.6863573687135,141.4181982827366,139.97605544953012,139.15669562916875,138.80808531399734,138.82134335247235,139.09295070657183
2026-07-13 06:20:00+00:00,964.777,2993646.07641619,2993645.14438,2046243.5192093104,947401.6251706895,0.0,947402.5572068793,2993.64514438,2993.6460764161898,2993645.14438,139.72299041111367,0,,,True,optimized,9,805129.9532322836,0.005993500507469815,0.0,0,none,0.021,0.021,0.013164544703998478,0.0,0.0020639105464231185,4.741318587392641,0.26340658818848006,False,0.021,0.007835440097450257,0.020999984801448733,139.70585833920882,182.0,182.0,182.0,207.1371473342939,139.76825744967215,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23358143360457,True,1840878.2044686412,1840.8782044686411,B,0.0,100591624663.13896,27.942117961983044,18.644886384901803,207.1371473342939,139.0709566116971,202.6111445168484,146.56422110956333,139.09210144040597,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4097001537998977,-61.30293258151481,205365.31474066933,205372.74519142896,205365.31474066933,0.0,-61295.502130755194,7.430450759617088,0.0,195.32736319311184,186.80451472216672,177.98025724209842,168.9602706744189,160.7561998655822,153.95525696822563,148.70006638392425,144.86188614261994,142.19909555609036,140.45560043268122,139.40939027379326,138.88872677641535,138.76923603439585,138.95621408236494,190.81915746474294,182.4495985795088,173.35190808840923,164.61286274219347,157.06637181627917,151.05294635000573,146.54865455714784,143.3473051323574,141.18889981704436,139.82996752284308,139.07317198347644,138.77215911578045,138.82219708989544,139.09210144040597,192.07812809586937,183.84181917798557,174.79913266666907,165.94495417689635,158.1802374752239,151.92006364663231,147.18692642422036,143.79458265643692,141.48635533277144,140.01374312703922,139.17143529800202,138.80534716941472,138.80506707988656,139.0709566116971
2026-07-13 06:30:00+00:00,984.322,3054290.696092682,3054292.1066799997,2104635.7881509634,949656.3185290364,1.410587317775935,949654.9079417188,3054.29210668,3054.290696092682,3054292.1066799997,139.70585833920882,0,,,True,optimized,9,861224.1731569584,0.00629231131513419,0.0,0,none,0.021,0.021,0.012922135676967058,0.0,0.0025983005892520564,5.789823737591178,0.32165687431062095,False,0.021,0.008077847130153653,0.02099998280712071,139.6885739532079,182.0,182.0,182.0,208.4009682544396,139.76825343900467,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23358544444665,True,1840878.2044686412,1840.8782044686411,B,0.0,100713091186.17653,27.975858662826813,18.667400481171633,208.4009682544396,139.04458848103667,202.8926931554376,146.59568455806814,139.07937639786238,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4199207912428817,-61.32382465790526,263757.58368232194,263768.02972051717,263757.58368232194,0.0,-61313.37861971004,10.446038195223082,0.0,195.48310450502296,186.881806362502,178.06728823849014,169.04629304925416,160.83096281971368,154.01386407101415,148.74204261215985,144.889148423005,142.21440008817208,140.46165024998032,139.40843102389482,138.88244680781438,138.75884362181395,138.94279234536486,190.8953957163759,182.53565882295592,173.4431589515132,164.69682097481768,157.13526944874954,151.10444695792975,146.5838595740178,143.36882783629036,141.1996420166434,139.83249737254576,139.06949766410608,138.763737615782,138.8100774701236,139.07937639786238,192.50083669868692,184.2789505613958,175.2646566608798,166.38130427203475,158.5486995123933,152.20745946325448,147.3971550942254,143.93943095151877,141.57944564727262,140.0673700686401,139.19534325264107,138.80666910320485,138.78892459162336,139.04458848103667
2026-07-13 06:40:00+00:00,1001.616,3107953.7595670843,3107954.3510399996,2165347.8029584913,942606.5480815084,0.5914729153737426,942605.956608593,3107.9543510399994,3107.953759567084,3107954.3510399996,139.6885739532079,0,,,True,optimized,9,910652.7962606704,0.006545934150241333,0.0,0,none,0.021,0.021,0.01271576123885548,0.0,0.003047771702260621,6.622200569351037,0.36790003163061313,False,0.021,0.00828421992356024,0.02099998116241572,139.67326415442463,182.0,182.0,182.0,209.51489372478864,139.7682501314415,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23358875215385,True,1840878.2044686412,1840.8782044686411,B,0.0,100870970505.83101,28.0197140293975,18.696663772100088,209.51489372478864,139.0187847764029,203.22680616861226,146.63792481746685,139.06583491807305,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4301459534884704,-61.35097347352836,324469.5984898501,324483.1728976616,324469.5984898501,0.0,-61337.39906571683,13.574407811531273,0.0,195.68510387627973,186.97916805594554,178.17547394883897,169.15380389136163,160.92516130432196,154.08851196787398,148.79637027624665,144.92540349128961,142.23592288401215,140.4717536199203,139.40988518303536,138.8773438444037,138.74868348219752,138.9288712912381,190.994527279121,182.6423191950081,173.55657073965733,164.80184526064835,157.22220917312728,151.1702355156177,146.62971413202075,143.39788603157456,141.2154400046843,139.83818740118917,139.06755665111015,138.75596825432268,138.79777654621768,139.06583491807305,192.99558095318858,184.69904488395582,175.71741887799934,166.8114625320238,158.91583618026016,152.49618586636242,147.6097991772281,144.0869043052226,141.67498615024417,140.12317728090017,139.22120948178096,138.80981728627737,138.77453305442273,139.0187847764029
2026-07-13 06:50:00+00:00,1016.989,3155655.552300688,3155655.84766,2219751.5426678,935904.3049921999,0.29535931209102273,935904.0096328877,3155.65584766,3155.6555523006878,3155655.84766,139.67326415442463,0,,,True,optimized,9,954475.6310979895,0.0067637395445883115,0.0,0,none,0.021,0.021,0.01253809724888442,0.0,0.0034206857787675736,7.276418298437534,0.4042454610243074,False,0.021,0.008461882700264663,0.02099997994914908,139.6598917574701,182.0,182.0,182.0,210.5032244670498,139.76824769151665,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359119218495,True,1840878.2044686412,1840.8782044686411,B,0.0,101061474098.30414,28.07263169397337,18.731974046185748,210.5032244670498,138.99468232593642,203.60221372429652,146.68978170304882,139.05160854947152,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4403765748241963,-61.38372801435875,378873.338199159,378889.7154695742,378873.338199159,0.0,-61367.350743943534,16.377270415214298,0.0,195.9289334799693,187.09523645456875,178.30173324890345,169.27995819977795,161.0364800327985,154.1774574281861,148.86180869657616,144.9698112767028,142.2631266786112,140.4855964675673,139.41360335427754,138.8733930086426,138.7388278946406,138.91459554284373,191.11932643762324,182.7666178694368,173.6891924686289,164.92546634740532,157.32530850544742,151.24896233235523,146.68529700920047,143.43388225245803,141.23593334951346,139.84684984007566,139.06728964949443,138.7488909686274,138.7854124119041,139.05160854947152,193.53945095724526,185.08477934050515,176.13504159392124,167.21319133151877,159.2621714385848,152.77062551532032,147.81311620206216,144.22862537318443,141.7672926589727,140.1775375435206,139.24694572359476,138.8138590959853,138.76185146794234,138.99468232593642
2026-07-13 07:00:00+00:00,1030.711,3198234.450479034,3198234.39034,2266419.043376649,931815.3469633511,0.0,931815.4071023853,3198.23439034,3198.234450479034,3198234.39034,139.6598917574701,0,,,True,optimized,9,993506.1346015292,0.006952420473126327,0.0,0,none,0.021,0.021,0.012383868279329748,0.0,0.003725025681309267,7.781968107882051,0.4323315615490028,False,0.021,0.008616110868427873,0.02099997914775762,139.64833543521522,182.0,182.0,182.0,211.38418183217857,139.76824607988812,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359280388365,True,1840878.2044686412,1840.8782044686411,B,0.0,101279957096.09515,28.13332141558199,18.772470366674536,211.38418183217857,138.97233444806506,204.00957701377672,146.74993370272915,139.03684714200665,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.450613456573908,-61.42129049827071,425540.8389080074,425559.6201499634,425540.8389080074,0.0,-61402.50925631472,18.781241955985024,0.0,196.20840372364208,187.22841768157548,178.44282865747772,169.42157922434433,161.1622277648479,154.27860444982707,148.93682165814386,145.02130180116689,142.295304671996,140.50274478824264,139.41935420071195,138.8705155700346,138.7293161155525,138.90009458026333,191.2695909394097,182.9054992676107,173.8376225320664,165.06467453346917,157.44215741234024,151.33882446063834,146.7493287952059,143.47595255356896,141.26057269214408,139.8581687332111,139.06855469149158,138.74249667255327,138.77307976482555,139.03684714200665,194.08635119030527,185.44003831902498,176.51493471114884,167.5823690641821,159.5832192191909,153.02669815078323,148.00376082317615,144.36203298501871,141.8544987238683,140.2291358173553,139.27165065585984,138.81819599060165,138.7505086149355,138.97233444806506
2026-07-13 07:10:00+00:00,1043.002,3236373.955349185,3236372.6258799997,2557623.9819425093,678748.6439374904,0.0,678749.9734066755,3236.3726258799998,3236.373955349185,3236372.6258799997,139.64833543521522,0,,,True,optimized,9,1017827.3608364542,0.006227453919387985,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010815616008958999,0.0,0.006725025681309267,17.759096262251433,0.9866164590139684,True,0.021,0.01018325529654387,0.02099887130550287,139.55738854836667,182.0,182.0,182.0,221.76867327602815,139.76601804959046,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23582093119572,True,1840878.2044686412,1840.8782044686411,B,0.0,101673131464.42311,28.24253651789531,18.84534612995482,221.76867327602815,138.90594359420015,204.9893522797802,146.8691392285679,139.01982912752402,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4608616293555095,-61.489036689608696,716745.7774738683,716779.6505695373,716745.7774738683,0.0,-61455.16359393974,33.87309566895419,0.0,196.76877804225268,187.4685825989826,178.66796764675877,169.64890257948448,161.3681993983068,154.44795237534146,149.06560695242914,145.112730316273,142.35563006466074,140.53866252346052,139.43669823017774,138.87381345644573,138.7218598981245,138.8844786463456,191.53000665907754,183.11460602691238,174.05991458519637,165.2759176442763,157.62213027561978,151.47958438967797,146.8518524750485,143.54561422785486,141.30398171470338,139.88145119521013,139.07664406953043,138.73904078500408,138.76070140197425,139.01982912752402,197.451789206071,187.38458103160426,178.5053388625818,169.53659047322498,161.30852824008454,154.4251772944347,149.0646147089665,145.12318431028893,142.37153443688035,140.55712615297548,139.4566344405681,138.89505170757272,138.74441326347684,138.90594359420015
2026-07-13 07:20:00+00:00,1054.045,3270641.0430630827,3270638.3923000004,2501033.954205347,769604.4380946532,0.0,769607.0888577355,3270.6383923000003,3270.6410430630826,3270638.3923000004,139.55738854836667,0,,,True,optimized,9,1056778.7178698026,0.0072450465978028,0.0,0,none,0.021,0.021,0.012142892752611812,0.0,0.0038459933355423073,7.816082396447854,0.43422679980265855,False,0.021,0.00885710724738819,0.021,139.63858870554478,182.0,182.0,182.0,212.80543467622806,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.49132491172426,True,1840878.2044686412,1840.8782044686411,B,0.0,102032313025.03374,28.34230917362048,18.91192124902227,212.80543467622806,138.93040092404044,205.4380071960387,146.9538051052149,139.00341083448976,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4711200617024622,-61.550594081716035,660155.749736706,660186.5284327597,660155.749736706,0.0,-61519.81538566237,30.778696053668682,0.0,197.2649054860254,187.69752081490012,178.87299112822674,169.8551687162941,161.55587626790208,154.602814506311,149.18363791569078,145.19658506465424,142.41089542490803,140.5714253005007,139.45230831673533,138.87644589324876,138.71456003665068,138.86963741100251,191.84896763640194,183.32782722347582,174.27810776339822,165.48560477644264,157.8031847059564,151.6228157556716,146.9572262724406,143.61794053583668,141.34964598873384,139.90655472966037,139.08619192182587,138.73677848622384,138.74933168347732,139.00341083448976,196.55268833385676,186.52717635512258,177.49571824455415,168.56657079997117,160.4771669900427,153.76646865075355,148.57243105611664,144.77283232655827,142.1336686666013,140.40492554317703,139.36874336944055,138.85579631913174,138.74263472768067,138.93040092404044
2026-07-13 07:30:00+00:00,1063.992,3301501.4705312927,3301503.3364799996,2361422.9667092003,940080.3697707993,1.8659487068653107,940078.5038220924,3301.5033364799997,3301.501470531293,3301503.3364799996,139.63858870554478,0,,,True,optimized,9,1088318.1098638063,0.0073909511783099985,0.0,0,none,0.021,0.021,0.012024398524460977,0.0,0.004032632481695423,8.087188905204641,0.44928827251136894,False,0.021,0.008975577368722521,0.020999975893183497,139.631225172887,182.0,182.0,182.0,213.52519610124335,139.7682395348152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359934924156,True,1840878.2044686412,1840.8782044686411,B,0.0,102307695321.76385,28.418804256045515,18.962963983963085,213.52519610124335,138.917721447821,205.86618235313668,147.0287248641138,138.98806464845697,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.4813863852522973,-61.59794129900947,520544.7622405591,520568.4358492058,520544.7622405591,0.0,-61574.26769036276,23.673608646713546,0.0,197.61284546865718,187.879919319168,179.04096412446538,170.02296905206876,161.70757273115092,154.72718260035447,149.27769584615106,145.2626789891788,142.45367155129279,140.59587946625118,139.46280262489725,138.87637100523898,138.70638447535495,138.85532551225182,192.09868970341225,183.50356370800674,174.45699774573995,165.65650736050475,157.94994597665013,151.73821260107093,147.04144277508027,143.67503544440797,141.38490259227945,139.92498475728996,139.09188854285537,138.73279696443515,138.73787785431125,138.98806464845697,195.9059008910743,186.43697411595426,177.44222582842136,168.49625213453223,160.39947876112973,153.69244088562849,148.50824208891407,144.72031407381792,142.0920918363338,140.37243509903018,139.343289138505,138.83557774028571,138.72628996752337,138.917721447821
2026-07-13 07:40:00+00:00,1072.972,3329370.848756933,3329367.73768,2355430.7130306303,973937.0246493695,0.0,973940.135726303,3329.3677376799997,3329.370848756933,3329367.73768,139.631225172887,0,,,True,optimized,9,1113665.0931100198,0.007504048991634942,0.0,0,none,0.021,0.021,0.01193140006164184,0.0,0.004148340929998576,8.233921139704961,0.45744006331694226,False,0.021,0.00906857895872843,0.02099997902037027,139.62510216581742,182.0,182.0,182.0,214.10010349284164,139.7682458237073,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335930600756,True,1840878.2044686412,1840.8782044686411,B,0.0,102579454047.05116,28.494292790847545,19.013335081696674,214.10010349284164,138.90047179832564,206.30419519138428,147.10474623364098,138.97269234819555,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.491660494952399,-61.644658200609335,514552.50856198894,514575.8670127889,514552.50856198894,0.0,-61621.299749809375,23.358450799962156,0.0,197.95532188850302,188.05629129749073,179.20767091307727,170.1897691795543,161.85825746615328,154.85063678872817,149.37099859415216,145.3281909091809,142.4960246457961,140.62004333511746,139.4731113782977,138.87619095361742,138.6981648568001,138.8410090473916,192.31654279873476,183.67333643307478,174.63130619442933,165.82244490385077,158.09198513097718,151.84956683274538,147.12245898981018,143.72974664331292,141.41847502792191,139.94228855766485,139.09688622982932,138.72843882134538,138.72629174093117,138.97269234819555,196.0724559714356,186.6253140346901,177.65056071411365,168.69630803516225,160.57248708161725,153.8294525317372,148.60906492738957,144.78947868396537,142.1356957628536,140.39633742463914,139.35229286577817,138.83328588748756,138.71528037046338,138.90047179832564
2026-07-13 07:50:00+00:00,1081.092,3354561.9634686857,3354563.6104800003,2367916.8812733022,986646.729206698,1.6470113145187497,986645.0821953837,3354.56361048,3354.561963468686,3354563.6104800003,139.62510216581742,0,,,True,optimized,9,1136649.4455015957,0.0076046758304585075,0.0,0,none,0.021,0.021,0.011848571453127723,0.0,0.00422772868679851,8.31554505098353,0.4619747250546406,False,0.021,0.009151408083069646,0.02099997953619737,139.62001700366795,182.0,182.0,182.0,214.6197402423678,139.76824686105513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359202268261,True,1840878.2044686412,1840.8782044686411,B,0.0,102858676058.43831,28.571854460677308,19.06508951648099,214.6197402423678,138.88372945960103,206.74770435290682,147.1833610088991,138.9572200126643,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.5019426045276587,-61.69265745155894,527038.6768046608,527062.6764301356,527038.6768046608,0.0,-61668.65782608418,23.99962547476025,0.0,198.30876721738838,188.2369702658414,179.37745111780887,170.3600243786698,162.01242946302793,154.97723445323228,149.46688998382544,145.39569356373858,142.53982703518753,140.6452111852267,139.4840782076185,138.8764079030358,138.6901456331664,138.82673529592986,192.5426930313581,183.8451668769508,174.80856803631715,165.99160180411587,158.23707927962326,151.9635297213568,147.20553516645828,143.78599008948265,141.4531308999304,139.9603205186802,139.10234215083415,138.72433671113825,138.71480803489388,138.9572200126643,196.48236109083103,186.84393305937127,177.8791105314497,168.92217224367147,160.77252501167203,153.99109775571193,148.7302584569248,144.87435480089206,142.19077357081895,140.42822547895764,139.36659367535287,138.83426191408333,138.70603018693677,138.88372945960103
2026-07-13 08:00:00+00:00,1088.444,3377379.0278236885,3377376.4253599998,2665668.5449320804,711707.8804279193,0.0,711710.482891608,3377.3764253599998,3377.3790278236884,3377376.4253599998,139.62001700366795,0,,,True,optimized,9,1143832.4247946453,0.006724950721561285,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010399493745537159,0.0,0.00722772868679851,18.302181638966516,1.0,True,0.021,0.01059894967632247,0.02099844342185963,139.52524830122687,182.0,182.0,182.0,225.04988599187334,139.7651574510355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23668156722346,True,1840878.2044686412,1840.8782044686411,B,0.0,103316511009.3792,28.699030835938665,19.149950265792047,225.04988599187334,138.82824943381723,207.76404352141287,147.32409807891338,138.94000349032822,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.512237857917497,-61.77152033902802,824790.3404634392,824829.7719071737,824790.3404634392,0.0,-61732.088895293535,39.4314437344874,0.0,198.94584065950474,188.538825299407,179.63199760964983,170.61282890115538,162.24487402273002,155.17171229031644,149.61724846337466,145.50425842799044,142.6129706051546,140.69024421939054,139.50758898950738,138.8836221825516,138.68491286027017,138.81201325274012,192.88693737001972,184.0864324409121,175.05369907062826,166.22748843520893,158.44174500419535,152.12632673881143,147.32605210583418,143.86939771336918,141.50649570057158,139.9904712840235,139.11491769182246,138.72357548346935,138.70377200884457,138.94000349032822,200.41984943602034,189.01570109534094,179.8906675781877,170.89964881164363,162.55271732802146,155.46100493632431,149.86284338332027,145.69831553161498,142.75851596059198,140.7951556902321,139.58073556083417,138.93285635143448,138.71624796573067,138.82824943381723
2026-07-13 08:10:00+00:00,1095.106,3398049.321295419,3398048.2116399994,2569906.5940374923,828141.6176025071,0.0,828142.7272579264,3398.0482116399994,3398.049321295419,3398048.2116399994,139.52524830122687,0,,,True,optimized,9,1172940.2870393852,0.007757722512370941,0.0,0,none,0.021,0.021,0.011721153403689016,0.0,0.003953515588754317,7.669410185730442,0.4260783436516912,False,0.021,0.009278846596310984,0.020999999999999998,139.62344380297782,182.0,182.0,182.0,215.43345370714331,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.38040783137933,True,1840878.2044686412,1840.8782044686411,B,0.0,103716844545.42596,28.810234595951655,19.224152997089544,215.43345370714331,138.85407072891252,208.20712364173835,147.41960023225835,138.92381390143726,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.522544547691294,-61.840138642780474,729028.3895688512,729062.6987207275,729028.3895688512,0.0,-61805.82949090423,34.30915187624487,0.0,199.4860577757769,188.81271240307115,179.85560144413085,170.8331864266802,162.4478653420925,155.34196996483206,149.74905108347542,145.59938390470322,142.67687326923271,140.72929573461488,139.52757952434712,138.88916843163105,138.67942678920704,138.79811655182604,193.2780975308503,184.33026895424797,175.28784280385105,166.45346442633277,158.6402168999595,152.28601292466973,147.44543168561665,143.95276992838419,141.56038341724926,140.0214158628291,139.12843380269274,138.72386618448417,138.69389345173997,138.92381390143726,198.76186487783605,187.8615599919614,178.659137566081,169.6898138797554,161.48868573599455,154.6003495621979,149.209260175587,145.2268264806839,142.4343912911912,140.58466344304122,139.45597327883667,138.87284461042407,138.7059135370455,138.85407072891252
2026-07-13 08:20:00+00:00,1101.146,3416788.831905545,3416789.9692399995,2388671.917731883,1028118.0515081165,1.1373344543389976,1028116.914173662,3416.7899692399997,3416.788831905545,3416789.9692399995,139.62344380297782,0,,,True,optimized,9,1193941.431029886,0.00784906366607646,0.0,0,none,0.021,0.021,0.011647236897695252,0.0,0.004004298894780951,7.706533279806422,0.42814073776702344,False,0.021,0.009352740406383078,0.020999977304078328,139.62001868873722,182.0,182.0,182.0,215.91365692154477,139.76824237217886,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359651175437,True,1840878.2044686412,1840.8782044686411,B,0.0,104008401652.13872,28.891222681149642,19.278193769843483,215.91365692154477,138.8426806153336,208.61458038225783,147.49975070429767,138.9087258682575,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.532859591942604,-61.89026550785924,547793.713263242,547818.7766957814,547793.713263242,0.0,-61865.20207531989,25.063432539354835,0.0,199.84921296408305,189.01679320721942,180.02944418855807,171.00436990216366,162.60429750190147,155.47202412617713,149.8487254827664,145.67037239047679,142.72358266025049,140.75674492199596,139.5402767074164,138.8906824434357,138.67238467786368,138.78456173347317,193.56450986249388,184.51893594510244,175.4707619620402,166.6289018600716,158.79307348361198,152.40794577927733,147.53564093406675,144.0148389867995,141.59950498643332,140.04271884269588,139.13620675136775,138.7213606669855,138.68347099461135,138.9087258682575,197.8373805045409,187.57588780765136,178.46648611245064,169.49209876646145,161.29341165255494,154.42572831383316,149.0650236157085,145.1143321516468,142.3502248350402,140.52361460572413,139.4128093134656,138.84315353515737,138.68637429408275,138.8426806153336
2026-07-13 08:30:00+00:00,1106.621,3433777.4018394365,3433778.5657400005,2650353.4573205872,783425.1084194132,1.1639005639590323,783423.9445188493,3433.7785657400004,3433.7774018394366,3433778.5657400005,139.62001868873722,0,,,True,optimized,9,1194456.5358199188,0.006913584229783644,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010241284818682764,0.0,0.007004298894780951,17.752777124454553,0.9862653958030307,True,0.021,0.010756963767844544,0.02099824858652731,139.5209985705401,182.0,182.0,182.0,226.36735750671238,139.7647655688483,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23707346647427,True,1840878.2044686412,1840.8782044686411,B,0.0,104456929463.05717,29.015813739738103,19.361329419586177,226.36735750671238,138.7902073658013,209.5966313183828,147.63819445888527,138.89209419120198,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.5431875147983556,-61.96753713450945,809475.252851946,809513.8886652711,809475.252851946,0.0,-61928.901321184356,38.63581332509057,0.0,200.46823071555394,189.32179852753123,180.27841019868302,171.2483851457265,162.82934969185638,155.66145398703603,149.99600956086203,145.77724589653766,142.79593109316355,140.80154887282941,139.56392539994397,138.89829389798788,138.66775278479568,138.77058455485877,193.91628621319754,184.7615325919612,175.70831197479126,166.85726977067196,158.99257892140358,152.56776240571108,147.65468850853102,144.09770384607282,141.65286077584588,140.0731664828334,139.14927032540075,138.72123046148744,138.67318718543223,138.89209419120198,201.4218475684516,189.65325723282365,180.39293143728156,171.3732621607362,162.98557301467324,155.8242572885533,150.14389982642902,145.90010463007286,142.89221069802807,140.87425159381772,139.61771764864181,138.93780785874307,138.6966944401743,138.7902073658013
2026-07-13 08:40:00+00:00,1111.58,3449165.981851366,3449166.0451999996,2543804.8993636295,905361.1458363701,0.06334863370284438,905361.0824877364,3449.1660451999996,3449.165981851366,3449166.0451999996,139.5209985705401,0,,,True,optimized,9,1219795.4554269852,0.007953775771332137,0.0,0,none,0.021,0.021,0.011559398295995636,0.0,0.0036166210312145956,6.895659895729949,0.38309221642944163,False,0.021,0.009440601704004365,0.021,139.62827027487498,182.0,182.0,182.0,216.49229121411275,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3362097057083,True,1840878.2044686412,1840.8782044686411,B,0.0,104841485191.094,29.122634775303887,19.432607698289004,216.49229121411275,138.81525378609552,209.99758505209743,147.72870366251428,138.87647403637635,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.5535264191093674,-62.033425866068875,702926.6948949883,702959.6392607681,702926.6948949883,0.0,-62000.48150028917,32.94436577970191,0.0,200.98752625779875,189.5899705739357,180.49234841229392,171.45710027298094,163.02208767381273,155.82391327416914,150.1223410093093,145.86875291896897,142.85758342931558,140.83932870663136,139.58334417958247,138.9037840374816,138.66260793431155,138.75732157499215,194.29668686568476,184.9969601480301,175.9298948935823,167.07074553820476,159.1808977065283,152.7200006569554,147.76894447225973,144.17774102315713,141.7047197124522,140.1030193871965,139.16237613391854,138.72162437694325,138.66381253381553,138.87647403637635,199.59821465992096,188.35991688819166,179.08509288170495,170.0960300676617,161.85544611957587,154.9039209974102,149.44086137945965,145.3903469091686,142.54008138163704,140.64430741725425,139.48021506707332,138.87016017268954,138.68258952377434,138.81525378609552
2026-07-13 08:50:00+00:00,1116.067,3463089.870492002,3463088.9369799998,2352736.4080404663,1110352.5289395335,0.0,1110353.4624515357,3463.0889369799997,3463.089870492002,3463088.9369799998,139.62827027487498,0,,,True,optimized,9,1236782.2552682573,0.008025955185004676,0.0,0,none,0.021,0.021,0.01150127081451339,0.0,0.003631933542578506,6.882478960059331,0.3823599422255184,False,0.021,0.009498708348082332,0.020999979162595724,139.62619471516177,182.0,182.0,182.0,216.88006401215677,139.7682461097281,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335927740424,True,1840878.2044686412,1840.8782044686411,B,0.0,105111366138.13634,29.197601705037872,19.482630745554673,216.88006401215677,138.8048480988378,210.35594929441723,147.8027662331173,138.86194341864157,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.5638730565209955,-62.07982446977107,511858.2035718252,511881.40287367627,511858.2035718252,0.0,-62056.62516791996,23.1993018511057,0.0,201.32498116562684,189.78391874977876,180.65249648317868,171.61365287978913,163.16555796629567,155.9436880956281,150.21442431002077,145.9344346457416,142.90077609633727,140.8646056226572,139.59486424946851,138.90486513838462,138.65570415804302,138.74433109011252,194.57291408852473,185.17375406874882,176.09804675524768,167.23196259123807,159.32200613427017,152.8330522005037,147.8528337756762,144.2355404447825,141.74112294017115,140.1227485937062,139.16942090546902,138.71903042836635,138.65379854968975,138.86194341864157,198.7292425647603,188.02959147455564,178.84765950434104,169.86106879261382,161.62883558039684,154.7038125910086,149.2769410416833,145.26343229657854,142.445894139492,140.57672524991736,139.43321334512962,138.8387007303242,138.6628781328615,138.8048480988378
2026-07-13 09:00:00+00:00,1120.119,3475665.235404681,3475662.0498599997,2318347.831714118,1157314.2181458818,0.0,1157317.4036905628,3475.6620498599996,3475.665235404681,3475662.0498599997,139.62619471516177,0,,,True,optimized,9,1248247.925715113,0.008072515218412837,0.0,0,none,0.021,0.021,0.011462759332945894,0.0,0.003594052801234631,6.7831936595352715,0.37684409219640397,False,0.021,0.009537226283718319,0.02099998561666421,139.62547704799937,182.0,182.0,182.0,217.1391429539525,139.7682590891004,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335797941049,True,1840878.2044686412,1840.8782044686411,B,0.0,105360587167.58011,29.26682976877225,19.528824430111097,217.1391429539525,138.79120416018597,210.70895572456322,147.8729842459031,138.8475185760666,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.5742268340557644,-62.122665208611565,477469.62724547694,477491.0476148972,477469.62724547694,0.0,-62101.24483919132,21.420369420244242,0.0,201.63652531242573,189.95967846674696,180.80197340664762,171.76054551237806,163.29990831499214,156.05544982503184,150.29998559909498,145.99513707902935,142.9403702415572,140.8874180978249,139.60480524736357,138.9050416890597,138.6484082747348,138.73133640544364,194.80242166160386,185.33241436988735,176.25205897392502,167.37944962131087,159.45035516653775,152.93521260043423,147.92808668880454,144.28689069419278,141.77295919498653,140.13941933337858,139.17456836824445,138.7154190139537,138.64343657109072,138.8475185760666,198.61954390558128,188.06031508405323,178.90143993202093,169.91350449785295,161.67058002577573,154.73302172818816,149.29488608429247,145.27231256087464,142.4478807519845,140.57360338670688,139.42629974752464,138.8289067314362,138.6508142717207,138.79120416018597
2026-07-13 09:10:00+00:00,1123.768,3486985.082834411,3486984.67792,2309347.514752988,1177637.1631670124,0.0,1177637.5680814234,3486.98467792,3486.985082834411,3486984.67792,139.62547704799937,0,,,True,optimized,9,1258681.9948309646,0.00811433087206942,0.0,0,none,0.021,0.021,0.011428172051721064,0.0,0.003543892263526994,6.664355135526193,0.37024195197367743,False,0.021,0.009571814556049494,0.020999986607770558,139.62525496620478,182.0,182.0,182.0,217.37331086008942,139.7682610822515,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.233577800867,True,1840878.2044686412,1840.8782044686411,B,0.0,105604382582.51546,29.334550717365406,19.574012464680095,217.37331086008942,138.77784587515595,211.05499175992836,147.9420196970537,138.83315019582994,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.58458759609614,-62.164572242252746,468469.31028434634,468490.26380116696,468469.31028434634,0.0,-62143.61872543214,20.953516820605728,0.0,201.9435986939984,190.13041292092282,180.94783695806862,171.9042392915031,163.43143389002208,156.1648650577433,150.38371607449625,146.0544885318398,142.97901870933094,140.9096070619122,139.61437056203346,138.90503133826977,138.6410703088771,138.71840645485653,195.02472288349472,185.48611660254642,176.40206848121522,167.52330478603994,159.57554051101627,153.03479495307377,148.0013639355648,144.33680705337085,141.80380907537776,140.1554546143805,139.179349001437,138.7116456090892,138.63306985558185,138.83315019582994,198.82342967672832,188.15890889730505,179.00401855862037,170.01567844850976,161.76120027189023,154.80561782258368,149.34819970601902,145.30818612371903,142.46938460601223,140.5838939171494,139.4280657478909,138.8242071679468,138.64113851387447,138.77784587515595
2026-07-13 09:20:00+00:00,1127.042,3497143.3870625272,3497143.703479999,2302785.334721622,1194358.3687583772,0.31641747197136283,1194358.0523409052,3497.143703479999,3497.1433870625274,3497143.703479999,139.62525496620478,0,,,True,optimized,9,1268077.5086260648,0.008151687055050908,0.0,0,none,0.021,0.021,0.011397266365680225,0.0,0.0034829988274161627,6.528763712597964,0.36270909514433136,False,0.021,0.009602721275345873,0.020999987641026098,139.6255255591853,182.0,182.0,182.0,217.58375547252632,139.768263160166,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357572286207,True,1840878.2044686412,1840.8782044686411,B,0.0,105844215749.5833,29.401171041550917,19.618466087596374,217.58375547252632,138.76492008527302,211.39302944411142,148.0100470098975,138.8188604162456,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.594955229102402,-62.205798037574006,461907.130252981,461927.7431506416,461907.130252981,0.0,-62185.185139913345,20.612897660663293,0.0,202.2460664595849,190.2990453216154,181.09096218011715,172.04530062317173,163.56070472804774,156.27250250513737,150.46612819559928,146.11291166987087,143.0170471417062,140.93141006766615,139.6237250436747,138.90494230772129,138.63375560493148,138.70557445520987,195.24554070502893,185.63675100612352,176.5491395141385,167.66452892349454,159.69856692342492,153.13272033533534,148.07343670322436,144.38589062995663,141.83411506588524,140.1711643165809,139.18396810651078,138.70783589565087,138.6227640233109,138.8188604162456,199.01487430670068,188.26603133125153,179.1049728278194,170.11502362729172,161.8500223036016,154.87753537450462,149.40155587639694,145.3444594765781,142.4914162057898,140.5947227396157,139.43034087164523,138.81998613553412,138.63192366635775,138.76492008527302
2026-07-13 09:30:00+00:00,1129.966,3506219.514371047,3506216.700039999,2295417.173656799,1210799.5263832002,0.0,1210802.3407142481,3506.216700039999,3506.219514371047,3506216.700039999,139.6255255591853,0,,,True,optimized,9,1276505.4147061342,0.008184952859401764,0.0,0,none,0.021,0.021,0.011369741007091599,0.0,0.003412919037685506,6.379116358508867,0.3543953532504926,False,0.021,0.009630247665914552,0.02099998867300615,139.62623124456067,182.0,182.0,182.0,217.7721458026203,139.7682652355152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357364742247,True,1840878.2044686412,1840.8782044686411,B,0.0,106079603513.86363,29.466556531628786,19.66209574499678,217.7721458026203,138.75228370338195,211.7222049181088,148.07688680528045,138.80466559552718,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6053296056697843,-62.246259404292566,454538.9691881574,454559.19987151667,454538.9691881574,0.0,-62226.028720933304,20.230683359259274,0.0,202.54290211427303,190.46546227723113,181.23123013224708,172.18347348223145,163.68746741667604,156.3781545149377,150.5470671788232,146.17029802192465,143.05438340749916,140.9527819873082,139.6328431969574,138.90476344648414,138.62646382478275,138.69284869864902,195.46394782224422,185.78464442785807,176.69311404733435,167.80290644327474,159.81925290842258,153.22885896138345,148.1442199399937,144.43408942896406,141.86384788728213,140.1865342290465,139.18842178668956,138.70399339396022,138.61252839683274,138.80466559552718,199.1893474238852,188.3700267295381,179.19810339448503,170.20628681058864,161.93177793068497,154.94384975913084,149.45075375523706,145.37780595735023,142.51149342798038,140.60433455715688,139.4319478708982,138.81550928774433,138.62276962295198,138.75228370338195
2026-07-13 09:40:00+00:00,1132.56,3514265.8025371972,3514265.7263999996,2286849.303589682,1227416.4228103175,0.0,1227416.4989475152,3514.2657263999995,3514.265802537197,3514265.7263999996,139.62623124456067,0,,,True,optimized,9,1284014.1290628188,0.008214373922754217,0.0,0,none,0.021,0.021,0.011345395302574229,0.0,0.003334770566379149,6.2173307013625845,0.34540726118681025,False,0.021,0.00965459442255481,0.020999989725129037,139.6273388231057,182.0,182.0,182.0,217.93953561947137,139.76826735137217,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335715314734,True,1840878.2044686412,1840.8782044686411,B,0.0,106309826545.71046,29.53050737380846,19.70476810749561,217.93953561947137,138.73987217835028,212.0417754373612,148.1423133160117,138.79057505979858,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.615710577783398,-62.285832681681704,445971.09912104096,445990.88575973554,445971.09912104096,0.0,-62266.046042987145,19.78663869456068,0.0,202.83321638211345,190.62909055133676,181.36832153167413,172.3184054975622,163.81137496898324,156.4815161390828,150.62628708861274,146.22646172304277,143.09089440131464,140.97363235793463,139.6416674229674,138.90446193206645,138.61918089131842,138.68022969744632,195.6790894484771,185.9295124682035,176.83366635512965,167.9380890372839,159.93727669260244,153.32294291409755,148.21350648945713,144.481252180696,141.89290262021123,140.20149563001024,139.19266868154958,138.70009729168078,138.60235781222775,138.79057505979858,199.34757562075256,188.4643165765973,179.28238248782083,170.288680544155,162.00557736749366,155.0036363181144,149.4949488115292,145.40752644985585,142.5290761113704,140.61233231693168,139.43260765927337,138.81058958481546,138.61355810718842,138.73987217835028
2026-07-13 09:50:00+00:00,1134.844,3521354.55046,3521352.84136,2277162.6133095976,1244190.2280504024,0.0,1244191.9371504022,3521.35284136,3521.35455046,3521352.84136,139.6273388231057,0,,,True,optimized,9,1290669.6737856825,0.008240260893223515,0.0,0,none,0.021,0.021,0.011323974438560931,0.0,0.003249873475136436,6.04563538831286,0.33586863268404776,False,0.021,0.009676016318238568,0.0209999907567995,139.62881033363317,182.0,182.0,182.0,218.08741082567406,139.76826942609839,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23356945665682,True,1840878.2044686412,1840.8782044686411,B,0.0,106534214120.4462,29.5928372556795,19.746358854748593,218.08741082567406,138.72765535786962,212.35113360734806,148.20612044134356,138.77659496623272,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6260979782080294,-62.324402547788154,436284.40884095663,436303.6937740099,436284.40884095663,0.0,-62305.11761473492,19.284933053233544,0.0,203.11624848555928,190.78938809984405,181.50189765279703,172.4497721999151,163.93210909622186,156.58230356983347,150.70355540018767,146.28122455497214,143.12645085454298,140.99387216811587,139.65014006812578,138.90400392357986,138.61189093623156,138.6677155738883,195.89021172443202,186.07095386198498,176.97047815595857,168.0697478772384,160.05233004058402,153.41470982856626,148.28108931206788,144.52722498998037,141.92117068731878,140.2159759766272,139.19666381618495,138.69612339729642,138.59224388738843,138.77659496623272,199.49044623154333,188.54906470361428,179.35805579113844,170.36259260513452,162.0717503066734,155.05712557383532,149.534286520801,145.4337044044419,142.5442065701138,140.6187316997902,139.43231859423952,138.80521218654542,138.60426495127354,138.72765535786962
2026-07-13 10:00:00+00:00,1136.831,3527518.698640177,3527518.383139999,2553398.182869733,974120.2002702663,0.0,974120.5157704442,3527.518383139999,3527.518698640177,3527518.383139999,139.62881033363317,0,,,True,optimized,9,1279262.3448302953,0.007214269419088643,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009988552007733494,0.0,0.006249873475136437,16.207421481077517,0.9004123045043065,True,0.021,0.011009349665866641,0.020997901673600133,139.51550796471778,182.0,182.0,182.0,228.55855508842558,139.7640677872778,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.237771278428,True,1840878.2044686412,1840.8782044686411,B,0.0,106924311290.04549,29.70119758056819,19.818664252246716,228.55855508842558,138.6804135048241,213.23519358539045,148.32976915762853,138.7612302695453,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.636496587473046,-62.391655590098885,712519.9784010916,712553.6049222471,712519.9784010916,0.0,-62358.02906894346,33.62652115542005,0.0,203.6577485329313,191.06322867754776,181.71616555784587,172.65744316095495,164.12505057705857,156.74613718464863,150.83179589798604,146.37467817511435,143.18982928232356,141.0330740499755,139.67069352144148,138.91040030685153,138.6074865329472,138.65504298503976,196.21519840341247,186.28251212131818,177.17144995615746,168.2638518240821,160.2235982113172,153.5530388341651,148.38470547801558,144.5995590541892,141.96774410593702,140.24243266431222,139.2078128330455,138.69565402109544,138.58284426399936,138.7612302695453,203.07364200691697,190.6767439065306,181.25583339038891,172.2107225022376,163.74522571951857,156.44997278767607,150.61530533505837,146.22527547085124,143.09308806425844,140.97618461903167,139.64363089150427,138.90586226747328,138.62036253628506,138.6804135048241
