timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 10:10:00+00:00,1138.536,3532808.0441034515,3532808.8958399994,2444562.0304972525,1088246.865342747,0.8517365478910506,1088246.013606199,3532.8088958399994,3532.8080441034517,3532808.8958399994,139.51550796471778,0,,,True,optimized,9,1297028.5809607133,0.008261859733474803,0.0,0,none,0.021,0.021,0.011304559948626081,0.0,0.0026860279047964627,4.986725927874204,0.27704032932634465,False,0.021,0.00969544005137392,0.021,139.64760556729695,182.0,182.0,182.0,218.22191951326465,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2646140407419,True,1840878.2044686412,1840.8782044686411,B,0.0,107249069922.25848,29.79140831173847,19.878859003255112,218.22191951326465,138.70408171683468,213.53648385004902,148.4023719001013,138.7468253351766,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6469044578770125,-62.44722242379895,603683.8260286114,603711.6094454614,603683.8260286114,0.0,-62419.43900694896,27.783416849990317,0.0,204.10223816912486,191.29567599127188,181.8944253495868,172.8293890610445,164.28501125962728,156.88212834978088,150.93818100639962,146.45195573799313,143.24184804161237,141.064738663717,139.68663402457014,138.91439431153145,138.60236387775748,138.64293922929966,196.5343256879108,186.47828993713293,177.35107889215672,168.43738910675896,160.37792454302897,153.67857388756897,148.4792188694365,144.6657402089568,142.01039450089408,140.2666096964827,139.217894702787,138.69503416297366,138.5740066150871,138.7468253351766,200.8677859960167,189.19136155881918,179.83451334985133,170.8232233254703,162.50587558801152,155.43104516740368,149.83069757656568,145.65245338870557,142.69487442010825,140.7142313433366,139.4851038030555,138.82556650476633,138.5999263605357,138.70408171683468
2026-07-13 10:20:00+00:00,1139.97,3537260.6796131427,3537258.5118,2242476.23617992,1294782.27562008,0.0,1294784.4434332226,3537.2585118,3537.2606796131427,3537258.5118,139.64760556729695,0,,,True,optimized,9,1306515.594363947,0.008301059824287162,0.0,0,none,0.021,0.021,0.011273881858557893,0.0,0.002647085128358689,4.8989259247669,0.27216255137593887,False,0.021,0.009726104208886768,0.02099998606744466,139.64825522358575,182.0,182.0,182.0,218.43540977481592,139.76825999563638,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357888752946,True,1840878.2044686412,1840.8782044686411,B,0.0,107452549918.61554,29.847930532948762,19.91657448331006,218.43540977481592,138.6962274576134,213.77658344325758,148.4573763772675,138.73351543397948,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6573181556228853,-62.48218647524019,401598.031711279,401615.5137369996,401598.031711279,0.0,-62464.70444951957,17.48202572061564,0.0,204.36350552413825,191.44795540646567,182.0142225608682,172.94546262492875,164.39216104795318,156.9721719786169,151.00754192572896,146.5012091581114,143.2737651726617,141.0827376749888,139.69389721565443,138.91349613546194,138.59522374543172,138.63102219578832,196.75526497664964,186.6140462909372,177.47627469054,168.5577689087935,160.48419564740166,153.76417401247093,148.54274893133848,144.70920642310583,142.03723817117208,140.28041693525265,139.22175254780353,138.69132656721118,138.56447774671147,138.73351543397948,200.1444649931906,188.82069010481612,179.53953430263198,170.53547482536052,162.2363621162295,155.19848007431463,149.64350472481044,145.50964816922377,142.59042983922137,140.64058204270597,139.4351498894264,138.7935233312461,138.5814770914203,138.6962274576134
2026-07-13 10:30:00+00:00,1141.141,3540892.522495416,3540892.05454,2196568.366595163,1344323.687944837,0.0,1344324.1559002528,3540.89205454,3540.892522495416,3540892.05454,139.64825522358575,0,,,True,optimized,9,1309951.2983961632,0.008314160964039488,0.0,0,none,0.021,0.021,0.011263032754427972,0.0,0.0025611491814059605,4.734604122887646,0.26303356238264697,False,0.021,0.0097369622567801,0.020999995011208073,139.65047812855016,182.0,182.0,182.0,218.51118756614522,139.76827798186406,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23356090051863,True,1840878.2044686412,1840.8782044686411,B,0.0,107628465632.12978,29.896796008924937,19.949180860856657,218.51118756614522,138.68458502483233,214.0075740040042,148.50662311375856,138.7203785454025,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.667736893300166,-62.51242606368226,355690.162126522,355705.281920743,355690.162126522,0.0,-62497.30626946123,15.119794221034681,0.0,204.58817140853867,191.57930737229114,182.119934987847,173.04849495608173,164.48696322980257,157.05137415298134,151.0680886650513,146.5437396695192,143.30082682163987,141.09741233552194,139.69902956402214,138.9113752576119,138.5875504943398,138.6190980338507,196.936506683895,186.72970415742728,177.58527343524338,168.66254140351631,160.5760615344454,153.8375292411404,148.59659497586225,144.74545565279692,142.05898080581755,140.29081591187946,139.22350413236245,138.68649968337644,138.5545814221719,138.7203785454025,199.92597825779296,188.7471281206131,179.4969449557529,170.49556678976901,162.19526677882095,155.1590383197104,149.6082376821545,145.47953430222256,142.56530054150946,140.61970145288493,139.4176206180761,138.7785191061142,138.5683418962978,138.68458502483233
2026-07-13 10:40:00+00:00,1142.058,3543737.3222882077,3543737.45052,2179117.308872924,1364620.1416470758,0.1282317922450602,1364620.0134152838,3543.73745052,3543.737322288208,3543737.45052,139.65047812855016,0,,,True,optimized,9,1312808.3812099525,0.00832470214822401,0.0,0,none,0.021,0.021,0.011254325544311343,0.0,0.0024713603957135857,4.564536536194112,0.2535853631218951,False,0.021,0.00974567041873432,0.020999995963045665,139.6529555854937,182.0,182.0,182.0,218.5721105401983,139.76827989604254,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23355898625678,True,1840878.2044686412,1840.8782044686411,B,0.0,107793893109.57364,29.942748085992676,19.9798432199965,218.5721105401983,138.67300540899672,214.22848191704404,148.55315323294678,138.70733260029877,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6781603696221676,-62.54085793200691,338239.10440428276,338253.32033844513,338239.10440428276,0.0,-62526.64199784456,14.215934162348276,0.0,204.80118994462856,191.70225690934294,182.21969368267227,173.14600133816575,164.57664723062754,157.12616796746968,151.12510299127243,146.5836068337549,143.32598520803197,141.11079974768109,139.7033522064307,138.90880780659393,138.5797071842312,138.60721338869487,197.10137453544675,186.8372590418744,177.68747582968686,168.76085034396746,160.66207274176224,153.90598117269158,148.6466067027785,144.77887391821787,142.07874063014688,140.29990537844176,139.22446262076116,138.68127154691,138.54458306767611,138.70733260029877,199.9386304813736,188.7650306892065,179.5186883272239,170.51762834463162,162.21358379443492,155.17183804271266,149.61538466946396,145.48171278667067,142.56345963331424,140.6147523820994,139.41031015102513,138.7694000539037,138.55780573865997,138.67300540899672
2026-07-13 10:50:00+00:00,1142.726,3545810.187718004,3545810.2144400002,2166271.9194181273,1379538.295021873,0.026721996255218983,1379538.2682998767,3545.8102144400004,3545.810187718004,3545810.2144400002,139.6529555854937,0,,,True,optimized,9,1314979.141293155,0.00833252086021828,0.0,0,none,0.021,0.021,0.011247877736393476,0.0,0.00237778612757489,4.388803702356341,0.24382242790868563,False,0.021,0.009752115783196244,0.02099999351958972,139.65571830353477,182.0,182.0,182.0,218.61728561940038,139.76827498216733,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23356390034596,True,1840878.2044686412,1840.8782044686411,B,0.0,107951596692.7267,29.98655463686853,20.00907393776478,218.61728561940038,138.661646761751,214.43898373495787,148.5975167961387,138.6943847541702,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6885883631982948,-62.567961456762234,325393.7149494861,325407.26671186375,325393.7149494861,0.0,-62554.40969438455,13.55176237768319,0.0,205.005517594235,191.81968127478137,182.3149490027143,173.23918700154482,164.66237867606995,157.1976234548565,151.17948909159884,146.6215222218584,143.34976852851221,141.1232717835077,139.70711256130363,138.90594570567356,138.5717733713642,138.5953927600558,197.25899884903697,186.93982417587304,177.78503916176743,168.8547627663482,160.74421708068152,153.97128359429325,148.6942118801453,144.8105507325175,142.09730508540838,140.308225273076,139.22497543060223,138.67584344762912,138.5345732380619,138.6943847541702,199.99717484737093,188.79353924844608,179.54585645423683,170.54473172029907,162.23726153572173,155.18977430621362,149.62696537625652,145.4874277279446,142.5642742664934,140.6117035138143,139.40429730140664,138.76111985693217,138.54776404368633,138.661646761751
2026-07-13 11:00:00+00:00,1143.15,3547126.577567911,3547125.8609999996,2153747.128174364,1393378.7328256355,0.0,1393379.4493935467,3547.1258609999995,3547.1265775679108,3547125.8609999996,139.65571830353477,0,,,True,optimized,9,1316476.3792044492,0.008337688113873441,0.0,0,none,0.021,0.021,0.01124363144121695,0.0,0.002280865993486926,4.208080868962753,0.23378227049793074,False,0.021,0.00975636427040964,0.02099999571162659,139.65876495105593,182.0,182.0,182.0,218.64706460392063,139.76827939043005,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23355949189127,True,1840878.2044686412,1840.8782044686411,B,0.0,108101769527.51538,30.028269313198717,20.03690881419818,218.64706460392063,138.6504625063771,214.63879350185246,148.6397145429033,138.68154078915208,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.6990206581970297,-62.59376999241351,312868.9237057229,312881.82797354856,312868.9237057229,0.0,-62580.86572458784,12.904267825673742,0.0,205.20099044998523,191.93204365239632,182.40585023595673,173.32813240335147,164.74423212641574,157.2658173066198,151.2313188133677,146.6575469401229,143.37222493157415,141.13486435711056,139.7103359790204,138.90280596366236,138.56375971546143,138.58364216255202,197.41028937158316,187.03774138969436,177.87814925238473,168.94443827285556,160.8226544873635,154.0335856339346,148.73953743435015,144.84058638556394,142.11474879304555,140.31582840325768,139.22507790692632,138.67023738321717,138.52456385230823,138.68154078915208,200.04609299202713,188.8179040235462,179.56806913876326,170.5668071299379,162.25653689289993,155.20420164552974,149.6359278237847,145.49129080597714,142.56384683160007,140.60787527581897,139.39785228081453,138.7526685146644,138.5377517877259,138.6504625063771
2026-07-13 11:10:00+00:00,1143.331,3547686.431197243,3547687.4931399995,2140881.8873421764,1406805.605797823,1.0619427566416562,1406804.5438550662,3547.6874931399993,3547.6864311972427,3547687.4931399995,139.65876495105593,0,,,True,optimized,9,1317300.740401505,0.008340210319846223,0.0,0,none,0.021,0.021,0.011241581699103168,0.0,0.002180818834474872,4.022653857433028,0.22348076985739043,False,0.021,0.009758413835212977,0.020999995534316147,139.66207866787667,182.0,182.0,182.0,218.6614473592855,139.7682790338526,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23355984848428,True,1840878.2044686412,1840.8782044686411,B,0.0,108244208131.71504,30.067835592143066,20.063310133403633,218.6614473592855,138.63943195555856,214.82764872363936,148.67967081226055,138.66880426974762,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7094570329341057,-62.61824842245306,300003.6828735354,300015.9220885551,300003.6828735354,0.0,-62606.00920743329,12.239215019762923,0.0,205.38729705527288,192.03923085602926,182.49231169786975,173.4127391624276,164.82210899959506,157.33066294674532,151.28052268057385,146.6916287588703,143.39331722621125,141.1455522369568,139.71300645407024,138.89937947307286,138.55566230645945,138.57196180502396,197.554937556134,187.1309648512034,177.96672649978942,169.02978452764742,160.89729908325015,154.09281665668547,148.78252958492106,144.86894219610988,142.13104532480284,140.3226976690863,139.22475994496287,138.66444844294006,138.51455395585828,138.66880426974762,200.08310023109635,188.83594108890836,179.583989036176,170.5826766027023,162.27025325299758,155.21406342181243,149.64138592440582,145.49260951205937,142.5616658504753,140.6029103969479,139.3907384649365,138.7439019803278,138.5276949169798,138.63943195555856
2026-07-13 11:20:00+00:00,1143.271,3547502.8544614688,3547501.3167399997,2398511.3083921233,1148990.0083478764,0.0,1148991.5460693452,3547.5013167399998,3547.502854461469,3547501.3167399997,139.66207866787667,0,,,True,optimized,9,1299425.5525696692,0.007280424635616086,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009933217075630774,0.0,0.005180818834474872,14.225540189549804,0.7903077883083225,True,0.021,0.01106462144427172,0.020997838519902494,139.5320551045737,182.0,182.0,182.0,229.05318891318916,139.76394075728422,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23789831395283,True,1840878.2044686412,1840.8782044686411,B,0.0,108541201660.03838,30.150333794455104,20.11835855926596,229.05318891318916,138.59222345898576,215.58357684619486,148.77769131080268,138.6546858847333,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7199019548807835,-62.66953168006584,557633.1039234824,557658.7455522887,557633.1039234824,0.0,-62643.89005125943,25.64162880641379,0.0,205.8083734919307,192.25214787056527,182.65581145930298,173.57046819283434,164.96891183551145,157.45544589624356,151.3780302801006,146.7622817928099,143.4406459718144,141.17407580828305,139.7269975005998,138.90232676366747,138.55018092540593,138.5600159538702,197.81167081384288,187.2941063518185,178.11919976631773,169.17709143097852,161.0276003017792,154.198090336622,148.86112464256553,144.92332776189377,142.16540493502995,140.34137298161383,139.23148017462827,138.66208847390084,138.5052126630392,138.6546858847333,203.42086586943782,190.87342823249426,181.41300687562426,172.35968884519255,163.87447938642958,156.54613029198688,150.67333674055322,146.24699330842142,143.0838519281086,140.94215858198825,139.59036750292668,138.83782118260706,138.5408065033134,138.59222345898576
2026-07-13 11:30:00+00:00,1142.97,3546567.552019919,3546567.3318,2320487.058219632,1226080.2735803677,0.0,1226080.4938002864,3546.5673318,3546.567552019919,3546567.3318,139.5320551045737,0,,,True,optimized,9,1311631.0189481848,0.00831411572462261,0.0,0,none,0.021,0.021,0.011261491526611754,0.0,0.0019477016946776494,2.93838758560517,0.2,False,0.021,0.009738508473388245,0.020999999999999998,139.6700610701654,182.0,182.0,182.0,218.52196443180003,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25226992512953,True,1840878.2044686412,1840.8782044686411,B,0.0,108791352431.31386,30.219820119809405,20.164724573585204,218.52196443180003,138.6109841917182,215.78620833935182,148.83084890398237,138.6411952455441,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7303540001425017,-62.71227157030914,479608.8537509911,479630.22369611275,479608.8537509911,0.0,-62690.901625187485,21.369945121652563,0.0,206.15753810457915,192.43375507257946,182.79312001475287,173.70260422851382,165.0921207022866,157.56025909221322,151.4598126736151,146.82126153122726,143.47975472791552,141.19712991118158,139.73762862416697,138.90351093136957,138.5441530913449,138.54845222967933,198.0528922373505,187.44252385972854,178.25479172718715,169.30835181695443,161.14441142246312,154.29289964239823,148.93207025195147,144.9724012216599,142.19627292087011,140.35792894803575,139.23710614997887,138.65941109743267,138.49615506212857,138.6411952455441,201.23224472380977,189.4657811811694,180.10607071712278,171.09126597907743,162.73792973843663,155.60741990920192,149.94731127930916,145.71480285117494,142.71233297494925,140.69650029754044,139.440477695215,138.76038532142817,138.51878039882862,138.6109841917182
2026-07-13 11:40:00+00:00,1142.426,3544879.5036061886,3544879.3324399996,2146035.455889313,1398843.8765506865,0.0,1398844.0477168756,3544.8793324399994,3544.879503606189,3544879.3324399996,139.6700610701654,0,,,True,optimized,9,1315917.4564299963,0.00833218883540733,0.0,0,none,0.021,0.021,0.011248385049677252,0.0,0.00195032299006455,2.827521029385906,0.2,False,0.021,0.009751608840079971,0.02099999388975722,139.669315056901,182.0,182.0,182.0,218.61372936873772,139.76827572658718,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335631558937,True,1840878.2044686412,1840.8782044686411,B,0.0,108936811933.48064,30.260225537077954,20.19168582309863,218.61372936873772,138.60376157200517,215.91027710360638,148.86935811057685,138.62866888453786,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.740810204150575,-62.73722404843917,305157.25142067176,305169.72765973676,305157.25142067176,0.0,-62724.74780937415,12.476239065013942,0.0,206.348960718039,192.5462285373834,182.8796327302713,173.78629600594786,165.16964712964236,157.62537799309104,151.50963287606066,146.85606003089225,143.50152566977258,141.20840292439115,139.74078497807844,138.90048867725633,138.53640141601892,138.53706896790155,198.2130903117764,187.54001208186784,178.34402174033463,169.39446120752666,161.22051351287834,154.3539423995816,148.97685405169284,145.00231548909667,142.21382327930877,140.36575995674835,139.23750859878805,138.65415953921035,138.48654827149545,138.62866888453786,200.786373184851,189.19870052833534,179.8774410399949,170.86709531196385,162.5309225224238,155.43103998688187,149.80648403014055,145.60774066644726,142.63394534799082,140.64088845860724,139.40228599766021,138.73534437309385,138.50373401522245,138.60376157200517
2026-07-13 11:50:00+00:00,1141.635,3542424.659736626,3542424.9069,2110869.180386531,1431555.7265134687,0.24716337397694588,1431555.4793500945,3542.4249068999998,3542.424659736626,3542424.9069,139.669315056901,0,,,True,optimized,9,1313786.4519411605,0.008323309373662642,0.0,0,none,0.021,0.021,0.011255735758621344,0.0,0.0019488528482757316,2.6519599930597053,0.2,False,0.021,0.00974426424137865,0.020999999999999994,139.6683991456978,182.0,182.0,182.0,218.56223709666608,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25061477483877,True,1840878.2044686412,1840.8782044686411,B,0.0,109061157777.6751,30.294766049354195,20.214733608092704,218.56223709666608,138.59203966241486,216.02629752414015,148.90466502355477,138.61628666086486,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7512699675626555,-62.75858047248111,269990.97591789014,270001.6541299111,269990.97591789014,0.0,-62747.902260460134,10.67821202097548,0.0,206.50914984407368,192.6440499008061,182.9559037653564,173.86039836404947,165.23807126575213,157.68250888654202,151.5529653231135,146.88591484418424,143.5197290796509,141.21723503146717,139.742377607889,138.89656956922846,138.52825903357171,138.5256819298883,198.35085535608206,187.6246713708389,178.42249485347202,169.47012242458058,161.28702024737228,154.40687973725562,149.01526204883552,145.02749994353775,142.22804455384917,140.3713771251318,139.23655239693463,138.64819700434947,138.47672429462614,138.61628666086486,200.73402530065886,189.18288529635,179.87624477297504,170.86635067427306,162.5267964748308,155.42377252365532,149.79715863246477,145.5972745934017,142.62291707345864,140.62959698554135,139.39084569434235,138.7237700347181,138.49200912937107,138.59203966241486
2026-07-13 12:00:00+00:00,1140.592,3539185.4522088105,3539188.5404800004,2103709.054171288,1435479.4863087125,3.0882711899466813,1435476.3980375226,3539.1885404800005,3539.1854522088106,3539188.5404800004,139.6683991456978,0,,,True,optimized,9,1311012.6203406164,0.00831158449146455,0.0,0,none,0.021,0.021,0.011265441871212017,0.0,0.001946911625757597,2.468050465432441,0.2,False,0.021,0.009734558128787985,0.021,139.6674520227074,182.0,182.0,182.0,218.4943479895726,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25340515524638,True,1840878.2044686412,1840.8782044686411,B,0.0,109181194955.10275,30.328109709750766,20.236982771903286,218.4943479895726,138.57980335928198,216.1331068896564,148.93926958338517,138.60392369490373,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7617331665916476,-62.779194173952355,262830.84970264684,262841.15655338246,262830.84970264684,0.0,-62768.88732321671,10.30685073564382,0.0,206.66225220397888,192.7388764351427,183.03007720559083,173.93258465963928,165.30471125510292,157.73808984626527,151.59504654199225,146.9148204113947,143.53725039674924,141.22560309814483,139.74367592894734,138.89248543992076,138.52005001487208,138.51430230066453,198.4816198978069,187.7058289658174,178.4982192686405,169.54318239771226,161.35113632007594,154.45778431858415,149.05206048442025,145.0514835111432,142.2414164418627,140.37642681944888,139.23524609421457,138.64204943770264,138.46684106483036,138.60392369490373,200.80954448292695,189.2385918241939,179.93150740215214,170.92054520392958,162.57399388983416,155.46053708614826,149.82289616588616,145.61308583669185,142.63056427779875,140.63087096603365,139.3872641376829,138.7164894945683,138.4818658971686,138.57980335928198
2026-07-13 12:10:00+00:00,1139.291,3535151.6030105343,3535151.61554,2101996.1955875903,1433155.4199524098,0.012529465835541487,1433155.4074229437,3535.15161554,3535.1516030105345,3535151.61554,139.6674520227074,0,,,True,optimized,9,1307526.5974393676,0.00829698492197215,0.0,0,none,0.021,0.021,0.011277528645120532,0.0,0.001944494270975894,2.2768638978073454,0.2,False,0.021,0.00972247135487947,0.021,139.66653217049048,182.0,182.0,182.0,218.40997078746375,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2568748261129,True,1840878.2044686412,1840.8782044686411,B,0.0,109300192103.84177,30.361164473289378,20.25903916403132,218.40997078746375,138.567597215518,216.23033787818366,148.9738277299392,138.59157012194737,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7721997708584087,-62.799625600567374,261117.9911189493,261128.20683225684,261117.9911189493,0.0,-62789.409887259855,10.215713307516125,0.0,206.81248090275466,192.8333082360983,183.10380205604417,174.0043405640062,165.37099621038413,157.79340124294666,151.63693469038603,146.9435946013506,143.55468735394163,141.23392166057116,139.7449505460577,138.88839707711648,138.51185192580002,138.50294400426483,198.61076847243615,187.7861975847588,178.5732282918015,169.6156005448206,161.41470749764594,154.5082551746669,149.08853297816114,145.07523467117377,142.25463151440567,140.38137828536952,139.23388619340082,138.6358823584723,138.456964596172,138.59157012194737,200.93433026715678,189.31481242564283,180.000943671269,170.988258916072,162.63415607234526,155.50873302135636,149.85794141074956,145.63600180501234,142.6433471077413,140.63566747529438,139.38594966116295,138.71052305410112,138.4723143374888,138.567597215518
2026-07-13 12:20:00+00:00,1137.724,3530286.0762518425,3530289.30856,2101201.8462253367,1429087.4623346631,3.2323081572540104,1429084.230026506,3530.28930856,3530.2860762518426,3530289.30856,139.66653217049048,0,,,True,optimized,9,1303287.7751043888,0.008279366825986552,0.0,0,none,0.021,0.021,0.011292114952901534,0.0,0.0019415770094196934,2.0780471021372477,0.2,False,0.021,0.009707885047098467,0.021,139.66564282108078,182.0,182.0,182.0,218.3083849803209,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.26105447888946,True,1840878.2044686412,1840.8782044686411,B,0.0,109418700410.08624,30.394083447246178,20.281004948091322,218.3083849803209,138.55543753369636,216.31761061571603,149.00846916742535,138.5792282985621,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.7826697659302813,-62.819970431235674,260323.6417566954,260333.81417202955,260323.6417566954,0.0,-62809.79801590153,10.172415334149264,0.0,206.96026860225302,192.92793774995056,183.1773957613862,174.0759279211682,165.43717849887926,157.84867460634544,151.67882555524594,146.97239163866783,143.5721545198863,141.2422714599367,139.74625520681533,138.8843375366144,138.50368211904623,138.4916124788064,198.74010455376595,187.86646024483372,178.64798391413387,169.68781296548866,161.478152434068,154.558662485908,149.1249817688865,145.09898466280325,142.26785726478866,140.3863466382698,139.23254697480758,138.62973901645105,138.44711461024772,138.5792282985621,201.07058406173803,189.3949134146686,180.07265970972006,171.05811551872324,162.6964758712241,155.5589144720052,149.89465513604728,145.66022311634637,142.65709470469966,140.64114234904858,139.38508790570165,138.70483771698304,138.46291449111789,138.55543753369636
2026-07-13 12:30:00+00:00,1135.88,3524564.803375263,3524567.4872000003,639512.0732575557,2885055.4139424446,2.6838247370906174,2885052.7301177075,3524.5674872000004,3524.564803375263,3524567.4872000003,139.66564282108078,0,,,True,optimized,9,1214162.2182809638,0.00504648866973887,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0,0.0,0.004941577009419693,44.1158036821937,1.0,True,0.021,0.0,0.0,138.5111123329632,,182.0,182.0,260.43341429790974,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.9817101039368,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,109764697586.54381,30.49019377403995,20.345136311573636,260.43341429790974,138.5111123329632,218.66063412000196,149.10258558521159,138.5655636551653,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.000977971232434308,-3.7931498083567243,-62.880254558658294,639512.0732575557,639542.2153212671,639512.0732575557,0.0,-62850.11249494692,30.1420637113697,0.0,207.70061512074275,193.1335941056481,183.33059930784785,174.22229188192284,165.57395924056837,157.96558863858138,151.77058239642363,147.03906623806503,143.61687643019667,141.26920851824346,139.7594099946274,138.8870080937729,138.4983537979033,138.48014142620147,198.98934172323723,188.02081415545933,178.78901677498595,169.82426287706042,161.59958305142814,154.65727653466584,149.19886287413445,145.15020165801738,142.30021208592117,140.40387373045658,139.23875152583392,138.62734257659574,138.43810980984358,138.5655636551653,204.51048245336014,191.48647273612485,181.90923449935954,172.8402447238195,164.3128668943813,156.9076215231057,150.94384604349835,146.4300157922488,143.19190327520354,140.99019851017894,139.59214155402157,138.8043517733732,138.4802777435033,138.5111123329632
2026-07-13 12:40:00+00:00,1133.747,3517947.9284922956,3517948.9161799997,1197905.3831829596,2320043.53299704,0.9876877041533589,2320042.545309336,3517.9489161799997,3517.9479284922954,3517948.9161799997,138.5111123329632,0,,,True,optimized,9,1210290.456760809,0.00600220253580927,0.0,0,none,0.01575,0.01575,0.0,0.0,0.007941577009419692,22.14820866373603,1.0,True,0.021,0.0,0.0,138.4968989755861,,182.0,182.0,240.808842783738,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.19529314179107,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,110445677527.4772,30.67935486874367,20.47135749222977,240.808842783738,138.4968989755861,219.96142081811578,149.29121546702862,138.5507622573118,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.000977971232434308,-3.8036493709171593,-62.9973753626096,1197905.3831829594,1197963.943584935,1197905.3831829594,0.0,-62938.81496063387,58.5604019757302,0.0,208.83819524392837,193.67346006494017,183.65944142026268,174.51116818714698,165.84371716568975,158.20188433477153,151.96199893825332,147.18359032025052,143.7190511243847,141.33636034534905,139.799084861037,138.90568065020761,138.50103289284962,138.47056532260925,199.71124360562655,188.3441081592371,179.05978940951235,170.08418697299916,161.8355755972142,154.85407832219016,149.3509926856589,145.26013045949784,142.37434168634806,140.4495345919951,139.26255882111116,138.6345583437646,138.43263484481318,138.5507622573118,215.02690500296225,195.73842014895646,184.71954057238787,175.38102413766777,166.68035361292465,158.96972398302233,152.61272741059742,147.6981860711283,144.10360621151105,141.6099097979959,139.98414904781092,139.022866575731,138.56682219121512,138.4968989755861
2026-07-13 12:50:00+00:00,1131.311,3510390.4002524954,3510390.1543399994,1840878.2044686412,1669511.9498713582,0.0,1669512.1957838542,3510.3901543399993,3510.3904002524955,3510390.1543399994,138.4968989755861,0,,,True,optimized,9,1234530.442347871,0.00799642693261999,0.0,0,none,0.021,0.021,0.011509939752980248,0.0,0.0,,,False,0.021,0.00948668919295747,0.02099662894593772,139.76150762205256,182.0,182.0,182.0,216.82198436997834,139.76150762205256,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.24033155512973,True,1840878.2044686412,1840.8782044686411,B,0.0,110409142229.68413,30.669206174912258,20.464585591699567,,,219.94246380059846,149.27930674066562,138.53992469574158,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.814147886321918,-62.99109242854968,0.0,2098.929440090411,0.0,0.0,-60892.16298845927,2098.929440090411,0.0,208.8203476320705,193.65712493225152,183.64410503803262,174.49674420154764,165.8301576155174,158.18908692663146,151.94982384889832,147.1718917915188,143.70769812062326,141.32524497149097,139.78812280222832,138.89480769205517,138.49020029086853,138.4597357592077,199.69430628899656,188.3283045523843,179.04491177165,170.07020450688245,161.8224157912838,154.84161479921437,149.33907799759106,145.24862376110542,142.3631227928392,140.4385076627628,139.25165027092189,138.62371242507638,138.42180906427885,138.53992469574158,215.02690500296225,195.73842014895646,184.71954057238787,175.38102413766777,166.68035361292465,158.96972398302233,152.61272741059742,147.6981860711283,144.10360621151105,141.6099097979959,139.98414904781092,139.022866575731,138.56682219121512,138.4968989755861
2026-07-13 13:00:00+00:00,1128.554,3501837.065755808,3501835.34876,2745395.5521304826,756439.7966295173,0.0,756441.5136253252,3501.8353487599998,3501.837065755808,3501835.34876,139.76150762205256,0,,,True,optimized,9,1238232.0154635417,0.006088417008166034,0.0,0,none,0.01575,0.01575,0.008717278243837622,0.0,0.003,21.564981019844396,1.0,True,0.021,0.012269621028599428,0.02098689927243705,139.5869544495741,182.0,182.0,182.0,241.50744482044286,139.7419255611362,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.25991446870148,True,1840878.2044686412,1840.8782044686411,B,0.0,110914031954.8259,30.80945332078497,20.55816805041516,241.50744482044286,138.50283341341017,221.08617258479157,149.38033452094038,138.52728788833323,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.824660861725679,-63.07785242256836,904517.3476618414,904560.7276588507,904517.3476618414,0.0,-63034.47242555907,43.37999700929504,0.0,209.58206331011158,194.08740677403543,183.90392055585932,174.72005078971696,166.03782763924136,158.37117820227655,152.09746421442298,147.28326170326355,143.78612529050562,141.37631987252317,139.81768035594848,138.90789093465023,138.4907290871118,138.45064465206198,200.30176606497508,188.66157187178635,179.29070946350618,170.2976751206664,162.02968137423176,155.0166124236308,149.47603365933355,145.3486681993531,142.4312673912568,140.48096373876123,139.27423660001952,138.63116745393262,138.4176976988832,138.52728788833323,206.97290986508662,192.82581988800686,182.4234436039474,173.1937863034785,164.66234079524563,157.24777804459754,151.24326349023076,146.67008882106,143.36952880988605,141.11174406095915,139.6677271362617,138.84425785531528,138.49313942427764,138.50283341341017
2026-07-13 13:10:00+00:00,1125.458,3492227.6097538727,3492228.6465200004,2396825.822422008,1095402.8240979924,1.0367661276832223,1095401.7873318645,3492.2286465200004,3492.227609753873,3492228.6465200004,139.5869544495741,0,,,True,optimized,9,1249641.9929529703,0.007097723092262665,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010086136445038273,0.0,0.0030453788864381703,6.6133094835508075,0.3674060824194893,False,0.021,0.010913863554961729,0.021,139.6058719469397,182.0,182.0,182.0,227.69948206834238,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.29760186388353,True,1840878.2044686412,1840.8782044686411,B,0.0,111209738581.93906,30.891594050538625,20.61297794621166,227.69948206834238,138.48590049318264,221.48267761153033,149.45373696728586,138.5147764261282,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.835182299465729,-63.12862644030178,555947.6179533671,555973.0049622337,555947.6179533671,0.0,-63103.239431435126,25.38700886665174,0.0,210.03210312994725,194.32173720905385,184.06209791447833,174.8602905621831,166.1678611275533,158.48358599626852,152.18694663435284,147.3491859187997,143.83097212404712,141.40382914373615,139.83162150299685,138.91145985793804,138.48638038999616,138.4402191323111,200.63387746430044,188.8653582124603,179.44703890786232,170.44322134227986,162.16100942566047,155.12592921566306,149.56009488472986,145.40861477004185,142.47057554128364,140.5037468948116,139.28426969027697,138.63148687027373,138.4105735634675,138.5147764261282,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 13:20:00+00:00,1122.0,3481501.42680468,3481498.6799999992,1840878.2044686412,1640620.475531358,0.0,1640623.2223360387,3481.4986799999992,3481.50142680468,3481498.6799999992,139.6058719469397,0,,,True,optimized,9,1257725.1458532198,0.008090500955784055,0.0,0,none,0.021,0.021,0.011447608466624362,0.0,0.0,,,False,0.021,0.009552391533375637,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,217.2415454203229,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3051037139071,True,1840878.2044686412,1840.8782044686411,B,0.0,111173127080.51146,30.881424189030962,20.606191921164505,,,221.46356886589098,149.4418120323193,138.50394245348255,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.845702687868065,-63.12233041401294,0.0,2103.1613680178634,0.0,0.0,-61019.16904599508,2103.1613680178634,0.0,210.01413644069405,194.30533741994074,184.04672137340594,174.84583175725112,166.15426924947585,158.47076049328652,152.1747491104665,147.3374708748957,143.81960795820396,141.39270704110038,139.82065619925544,138.9005863234159,138.4755492493326,138.42939259538363,200.61684812750266,188.84950261862912,179.43212264793956,170.42920306840233,162.147817163281,155.11343858034877,149.54815934246858,145.39709326303344,142.45934705020554,140.49271455889615,139.2733589748274,138.6206412579085,138.39974998314,138.50394245348255,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 13:30:00+00:00,1118.153,3469558.6669666944,3469561.6698199995,1840878.2044686412,1628683.4653513583,3.002853305079043,1628680.4624980532,3469.5616698199997,3469.5586669666945,3469561.6698199995,139.76828801449614,0,,,True,optimized,9,1254100.418027457,0.008075590279272467,0.0,0,none,0.021,0.021,0.01146217839288692,0.0,0.0,,,False,0.021,0.00953782160711308,0.021,139.76828801449614,182.0,182.0,182.0,217.14306445087664,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3091842415556,True,1840878.2044686412,1840.8782044686411,B,0.0,111136519230.46968,30.871255341797134,20.599406572910013,,,221.44446202613406,149.42988828665102,138.49310956132638,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.856222027037349,-63.116035015707034,0.0,2102.9516127427632,0.0,0.0,-61013.08340296427,2102.9516127427632,0.0,209.99617154339336,194.28893926647365,184.0313463659092,174.83137439435237,166.14067872695986,158.4579362694256,152.16255280306623,147.32575699935597,143.8082449257294,141.38158604769072,139.80969198910165,138.88971387332882,138.46471918887605,138.418567138204,200.59982048915026,188.83364860615913,179.41720787567994,170.41518619261672,162.13462621660378,155.10094919075544,149.53622499056365,145.38557290508635,142.4481196789644,140.48168332325392,139.26244934752123,138.60979672719355,138.38892748226547,138.49310956132638,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 13:40:00+00:00,1113.888,3456330.5175682534,3456327.6307199993,1840878.2044686412,1615449.4262513581,0.0,1615452.3130996122,3456.3276307199994,3456.3305175682535,3456327.6307199993,139.76828801449614,0,,,True,optimized,9,1242081.5283641268,0.008026213528097438,0.0,0,none,0.021,0.021,0.01150299638208025,0.0,0.0,,,False,0.021,0.00949700361791975,0.021,139.76828801449614,182.0,182.0,182.0,216.8684961781438,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32057367466774,True,1840878.2044686412,1840.8782044686411,B,0.0,111099915031.44952,30.861087508735977,20.59262190138068,,,221.42535709206945,149.4179657301625,138.48227774955183,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.8667403170782357,-63.10974024532143,0.0,2102.7418783933317,0.0,0.0,-61006.9983669281,2102.7418783933317,0.0,209.9782084378663,194.27254274848914,184.0159728918352,174.81691847334312,166.1270895598701,158.44511332455812,152.15035771203077,147.31404429206393,143.7968830265104,141.3704661633966,139.79872887242664,138.87884250756878,138.45389020851871,138.40774276066452,200.58279454907375,188.81779617489264,179.40229459093499,170.40117071478366,162.12143658549766,155.08846104675882,149.52429182889628,145.37405369608598,142.43689342744844,140.47065318777518,139.2515408082499,138.59895327802107,138.37810606073623,138.48227774955183,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 13:50:00+00:00,1109.169,3441684.810328388,3441684.85686,1840878.2044686412,1600806.652391359,0.04653161205351353,1600806.605859747,3441.6848568600003,3441.6848103283883,3441684.85686,139.76828801449614,0,,,True,optimized,9,1228762.1580536496,0.007971075123139224,0.0,0,none,0.021,0.021,0.01154855240649556,0.0,0.0,,,False,0.021,0.00945144759350444,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,216.56434873056384,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.33321207350468,True,1840878.2044686412,1840.8782044686411,B,0.0,111063314483.0868,30.850920689746335,20.585837906509006,,,221.40625406350702,149.40604436273514,138.4714470180512,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.8772575580953683,-63.103446102793455,0.0,2102.5321649323305,0.0,0.0,-61000.91393786112,2102.5321649323305,0.0,209.9602471239343,194.2561478658243,184.00060095103098,174.8024639940794,166.1135017480712,158.43229165855652,152.1381638372388,147.30233275290308,143.785522260434,141.3593473881074,139.78776684912117,138.86797222602752,138.44306230815292,138.39691946265754,200.56577030710378,188.8019453246719,179.38738279355638,170.38715663476367,162.1082482698314,155.07597414823474,149.51235985734778,145.36253563591774,142.425668295546,140.4596241523502,139.2406333569049,138.58811091028315,138.36728571844466,138.4714470180512,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 14:00:00+00:00,1103.956,3425511.287691578,3425509.2306399993,1840878.2044686412,1584631.026171358,0.0,1584633.0832229366,3425.5092306399993,3425.5112876915778,3425509.2306399993,139.76828801449614,0,,,True,optimized,9,1214037.9429567964,0.007909602610313642,0.0,0,none,0.021,0.021,0.011599310780459685,0.0,0.0,,,False,0.021,0.009400689219540306,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,216.22828251238622,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.34720371008333,True,1840878.2044686412,1840.8782044686411,B,0.0,111026717585.01752,30.840754884727087,20.579054588227525,,,221.38715294025667,149.39412418425027,138.46061736671675,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.8877737501933782,-63.09715258806043,0.0,2102.3224725768305,0.0,0.0,-60994.8301154836,2102.3224725768305,0.0,209.9422876014185,194.23975461831577,183.98523054334362,174.78801095641748,166.09991529142823,158.4194712712933,152.12597117856905,147.29062238175683,143.77416262738714,141.3482297217125,139.77680591907628,138.857103028597,138.43223548767094,138.38609724407527,200.5487477630709,188.78609605533916,179.37247248339577,170.37314395241737,162.09506126947383,155.06348849505892,149.50042907579942,145.35101872446705,142.41444428314543,140.44859621686925,139.22972699337774,138.5772696238719,138.35646645528308,138.46061736671675,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 14:10:00+00:00,1098.204,3407660.036075359,3407661.119759999,1840878.2044686412,1566782.915291358,1.083684640005231,1566781.831606718,3407.661119759999,3407.660036075359,3407661.119759999,139.76828801449614,0,,,True,optimized,9,1197767.427014275,0.007841033160198917,0.0,0,none,0.021,0.021,0.01165589067124189,0.0,0.0,,,False,0.021,0.00934410932875811,0.021,139.76828801449614,182.0,182.0,182.0,215.85712235794932,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.36268928796562,True,1840878.2044686412,1840.8782044686411,B,0.0,110990124336.87743,30.83059009357706,20.572271946468717,,,221.36805372212837,149.3822051945894,138.44978879544075,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.8982888934768885,-63.09085970105978,0.0,2102.1128009082095,0.0,0.0,-60988.74690015157,2102.1128009082095,0.0,209.92432987014016,194.22336300580065,183.96986166862007,174.77355936021362,166.08633018980584,158.40665216264088,152.11377973590007,147.27891317850884,143.7628041272568,141.33711316410128,139.76584608218295,138.84623491516902,138.4214097469651,138.37527610481024,200.53172691680575,188.7702483667368,179.35756366030478,170.35913266760528,162.0818755842937,155.05100408710715,149.48849948413255,145.33950296161933,142.40322139013512,140.4375693812226,139.2188217175599,138.56642941867955,138.3456482711439,138.44978879544075,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 14:20:00+00:00,1091.859,3387973.8141755126,3387972.9654599996,1840878.2044686412,1547094.7609913584,0.0,1547095.6097068714,3387.9729654599996,3387.9738141755124,3387972.9654599996,139.76828801449614,0,,,True,optimized,9,1179801.2002355685,0.007764524227068279,0.0,0,none,0.021,0.021,0.011718973950582138,0.0,0.0,,,False,0.021,0.009281026049417863,0.021,139.76828801449614,182.0,182.0,182.0,215.44752598760948,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.37981858171503,True,1840878.2044686412,1840.8782044686411,B,0.0,110953534738.30252,30.820426316195146,20.565489981165115,,,221.34895640893203,149.37028739363384,138.4389613041155,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9088029880505095,-63.08456744172879,0.0,2101.9031502197977,0.0,0.0,-60982.66429150899,2101.9031502197977,0.0,209.90637392992068,194.2069730281157,183.95449432670765,174.759109205324,166.07274644306892,158.39383433247176,152.10158950911074,147.2672051430425,143.75144675992996,141.32599771516323,139.75488733833214,138.8353678856355,138.41058508592764,138.36445604475466,200.514707768139,188.7544022587071,179.34265632413508,170.34512278018806,162.06869121415986,155.0385209242552,149.47657108222845,145.32798834726006,142.39199961640338,140.42654364530063,139.20791752934292,138.55559029459823,138.33483116591947,138.4389613041155,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 14:30:00+00:00,1084.858,3366248.0726624015,3366249.28252,1840878.2044686412,1525371.0780513587,1.209857598412782,1525369.8681937603,3366.2492825199997,3366.2480726624017,3366249.28252,139.76828801449614,0,,,True,optimized,9,1159945.068893017,0.007678983554122271,0.0,0,none,0.021,0.021,0.011789444406281284,0.0,0.0,,,False,0.021,0.009210555593718717,0.021,139.76828801449614,182.0,182.0,182.0,214.99514843782976,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.39878591456127,True,1840878.2044686412,1840.8782044686411,B,0.0,110916948788.92877,30.810263552480215,20.558708692249247,,,221.32986100047762,149.35837078126508,138.4281348926333,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.919316034018844,-63.078275810004875,0.0,2101.693520423578,0.0,0.0,-60976.582289581296,2101.693520423578,0.0,209.88841978058142,194.19058468509792,183.93912851745324,174.74466049160486,166.05916405108238,158.38101778065842,152.08940049807967,147.25549827524142,143.74009052529377,141.31488337478768,139.74392968741478,138.82450193988834,138.39976150445094,138.35363706380093,200.49769031690124,188.73855773109238,179.32775047473837,170.33111429002633,162.05550815894117,155.02603900637897,149.4646438699685,145.31647488127464,142.38077896183856,140.4155190089936,139.1970144286183,138.54475225152015,138.32401513950225,138.4281348926333,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
