timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 14:40:00+00:00,1077.128,3342263.3447621814,3342263.5563199995,1840878.2044686412,1501385.3518513583,0.21155781811103225,1501385.1402935402,3342.2635563199997,3342.2633447621815,3342263.5563199995,139.76828801449614,0,,,True,optimized,9,1137989.1121236735,0.007583173504312436,0.0,0,none,0.021,0.021,0.01186830030304336,0.0,0.0,,,False,0.021,0.009131699696956642,0.021,139.76828801449614,182.0,182.0,182.0,214.49531051710903,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4198029871796,True,1840878.2044686412,1840.8782044686411,B,0.0,110880366488.39229,30.80010180233119,20.551928079653663,,,221.3107674965751,149.3464553573646,138.4173095608864,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9298280314864815,-63.07198480582539,0.0,2101.4839116857765,0.0,0.0,-60970.50089413961,2101.4839116857765,0.0,209.87046742194357,194.17419797658428,183.92376424070406,174.73021321891238,166.04558301371102,158.36820250707325,152.0772127026857,147.24379257498904,143.72873542323512,141.30377014286415,139.7329731293219,138.8136370778194,138.38893900242732,138.34281916184148,200.4806745629232,188.72271478373503,179.3128461119663,170.3171071969807,162.04232641850643,155.01355833335424,149.45271784723403,145.30496256354854,142.3695594263291,140.40449547219185,139.1861124152776,138.53391528933744,138.3132001917846,138.4173095608864,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 14:50:00+00:00,1068.586,3315761.4708392196,3315758.24284,1840878.2044686412,1474880.0383713588,0.0,1474883.2663705784,3315.75824284,3315.76147083922,3315758.24284,139.76828801449614,0,,,True,optimized,9,1113685.35354359,0.007475591140886861,0.0,0,none,0.021,0.021,0.011956751379541818,0.0,0.0,,,False,0.021,0.009043248620458175,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,213.94249746403523,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4431208014103,True,1840878.2044686412,1840.8782044686411,B,0.0,110843787836.329,30.789941065646943,20.545148143310882,,,221.2916758970345,149.33454112181383,138.40648530876712,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.940338980558003,-63.065694429127724,0.0,2101.2743236386304,0.0,0.0,-60964.420105489095,2101.2743236386304,0.0,209.85251685382872,194.15781290241168,183.90840149630722,174.7157673871029,166.03200333081975,158.35538851158884,152.06502612280747,147.232088042169,143.71738145364108,141.292658019282,139.72201766394448,138.80277329932068,138.37811757974907,138.3320023387687,200.46366050603558,188.7068734164774,179.29794323567063,170.3031015009118,162.02914599272455,155.00107890505683,149.4407930139064,145.29345139396727,142.35834100976334,140.39347303478576,139.17521148921233,138.5230794079423,138.30238632265895,138.40648530876712,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 15:00:00+00:00,1059.132,3286422.0212999247,3286423.04808,1840878.2044686412,1445544.843611359,1.0267800753936172,1445543.8168312835,3286.42304808,3286.422021299925,3286423.04808,139.76828801449614,0,,,True,optimized,9,1086725.228376904,0.007354332408280354,0.0,0,none,0.021,0.021,0.012056327821521756,0.0,0.0,,,False,0.021,0.008943672178478235,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,213.3298576053383,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.46905217539694,True,1840878.2044686412,1840.8782044686411,B,0.0,110807212832.37503,30.779781342326398,20.538368883153463,,,221.27258620166583,149.32262807449433,138.3956621361678,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9508488813379774,-63.05940467984926,0.0,2101.0647565755353,0.0,0.0,-60958.33992327372,2101.0647565755353,0.0,209.83456807605805,194.14142946241702,183.8930402841099,174.70132299603264,166.0184250022735,158.34257579407776,152.0528407583239,147.22038467666485,143.70602861639875,141.28154700393083,139.71106329117364,138.79191060428414,138.3672972363087,138.32118659447485,200.4466481460691,188.69103362916192,179.28304184570308,170.2890972016803,162.01596688146432,154.9886007213626,149.42886936986696,145.2819413724163,142.34712371202966,140.38245169666564,139.16431165031415,138.512244607227,138.2915735320177,138.3956621361678,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 15:10:00+00:00,1048.646,3253886.9168146467,3253885.61924,1840878.2044686412,1413007.4147713587,0.0,1413008.7123460055,3253.88561924,3253.8869168146466,3253885.61924,139.76828801449614,0,,,True,optimized,9,1056760.9607843326,0.007217138102531247,0.0,0,none,0.021,0.021,0.012168838692871038,0.0,0.0,,,False,0.021,0.008831161307128962,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,212.64970369783805,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.49795235580427,True,1840878.2044686412,1840.8782044686411,B,0.0,110770641476.1666,30.769622632268497,20.531590299113972,,,221.25349841027915,149.31071621528747,138.3848400429808,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9613577339309654,-63.05311555792738,0.0,2100.855210535614,0.0,0.0,-60952.26034739176,2100.855210535614,0.0,209.81662108845302,194.12504765643735,183.87768060395922,174.68688004555798,166.00484802793713,158.32976435441245,152.04065660911363,147.20868247836015,143.6946769113952,141.2704370966999,139.70011001090032,138.7810489926016,138.35647797199834,138.31037192885248,200.42963748285442,188.67519542163092,179.2681419419154,170.27509429914687,162.0027890845947,154.9761237821474,149.4169469149971,145.27043249878113,142.33590753301655,140.37143145772188,139.1534128984745,138.5014108870837,138.2807618197533,138.3848400429808,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 15:20:00+00:00,1036.991,3217721.1817202643,3217720.85354,1840878.2044686412,1376842.6490713588,0.0,1376842.977251623,3217.72085354,3217.721181720264,3217720.85354,139.76828801449614,0,,,True,optimized,9,1023367.8747436479,0.00706115706096703,0.0,0,none,0.021,0.021,0.012296561043475707,0.0,0.0,,,False,0.021,0.008703438956524293,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,211.8926773585319,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.5302567016882,True,1840878.2044686412,1840.8782044686411,B,0.0,110734073767.33977,30.759464935372158,20.524812391124954,,,221.23441252268447,149.29880554407478,138.3740190290984,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9718655384415156,-63.04682706329948,0.0,2100.6456852528136,0.0,0.0,-60946.18137804667,2100.6456852528136,0.0,209.79867589083503,194.10866748430982,183.86232245570244,174.67243853553515,165.99127240767567,158.3169541924655,152.0284736750555,147.19698144713848,143.68332633851742,141.25932829747887,139.68915782301556,138.77018846416507,138.34565978671057,138.29955834179398,200.4126285162223,188.65935879372682,179.2532435241593,170.2610927931722,161.9896126019846,154.9636480872871,149.40502564917827,145.25892477294727,142.32469247261236,140.36041231784483,139.14251523358507,138.49057824740464,138.26995118575817,138.3740190290984,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 15:30:00+00:00,1023.998,3177402.2005113363,3177404.3541200003,1840878.2044686412,1336526.149651359,2.1536086639389396,1336523.9960426951,3177.4043541200003,3177.402200511336,3177404.3541200003,139.76828801449614,0,,,True,optimized,9,975235.75501431,0.006023585243745678,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010986956581026925,0.0,0.0,,,False,0.021,0.010012247977569598,0.020999204558596524,139.76668829427058,182.0,182.0,182.0,220.48985617213162,139.76668829427058,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23515065733133,True,1840878.2044686412,1840.8782044686411,B,0.0,110697509705.53078,30.749308251536327,20.518035159118988,,,221.2153285386919,149.28689606073783,138.36319909441303,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9823722949741662,-63.040539195903,0.0,2100.4361809188704,0.0,0.0,-60940.10301498413,2100.4361809188704,0.0,209.78073248302567,194.0922889458712,183.84696583918668,174.6579984658205,165.9776981413539,158.3041453081095,152.0162919560283,147.18528158288342,143.6719768976526,141.2482206061572,139.6782067274104,138.7593290188665,138.33484268033766,138.28874583319174,200.39562124600351,188.6435237452921,179.23834659228663,170.24709268361696,161.97643743350287,154.95117363665767,149.39310557229183,145.24741819480022,142.31347853070554,140.3493942769249,139.1316186555374,138.4797466880821,138.25914162992484,138.36319909441303,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 15:40:00+00:00,1009.466,3132309.5944779743,3132312.4300399995,1840878.2044686412,1291434.2255713583,2.8355620251968503,1291431.3900093331,3132.3124300399995,3132.3095944779743,3132312.4300399995,139.76668829427058,0,,,True,optimized,9,944066.1464250367,0.0066771256808826375,0.0,0,none,0.021,0.021,0.012610112102646445,0.0,0.0,,,False,0.021,0.008389887897353556,0.021,139.76828801449614,182.0,182.0,182.0,210.09925513752717,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.6073682833687,True,1840878.2044686412,1840.8782044686411,B,0.0,110660949290.37589,30.73915258065997,20.511258603028654,,,221.19624645811152,149.27498776515813,138.352380238817,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-3.9928780036334452,-63.0342519556753,0.0,2100.2266975220264,0.0,0.0,-60934.02525815328,2100.2266975220264,0.0,209.76279086484615,194.07591204095868,183.83161075425915,174.64355983627033,165.9641252288369,158.29133770121692,152.00411145191086,147.17358288547862,143.66062858868776,141.2371140226243,139.667256723976,138.7484706565979,138.32402665277198,138.27793440293823,200.37861567202881,188.62769027616918,179.2234511461491,170.2330939703419,161.96326357901847,154.93870043013493,149.3811866842192,145.23591276422553,142.30226570718455,140.33837733485245,139.12072316422314,138.46891620900826,138.2483331521457,138.352380238817,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 15:50:00+00:00,993.15,3081683.672595132,3081684.8609999996,1840878.2044686412,1240806.6565313584,1.188404867425561,1240805.468126491,3081.6848609999997,3081.683672595132,3081684.8609999996,139.76828801449614,0,,,True,optimized,9,896924.1305690294,0.006439307480837432,0.0,0,none,0.021,0.021,0.012803696581690099,0.0,0.0,,,False,0.021,0.008196303418309903,0.021,139.76828801449614,182.0,182.0,182.0,209.03586383304855,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.65347853950217,True,1840878.2044686412,1840.8782044686411,B,0.0,110624392521.5113,30.72899792264203,20.50448272278652,,,221.17716628075345,149.2630806572172,138.34156246220275,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.003382664523871,-63.027965342553856,0.0,2100.0172349234417,0.0,0.0,-60927.948107630415,2100.0172349234417,0.0,209.74485103611812,194.05953676940922,183.816257200767,174.62912264674102,165.95055366998955,158.27853137166048,151.99193216258206,147.16188535480777,143.64928141151,141.22600854676983,139.65630781260333,138.73761337725122,138.31321170390603,138.2671240509259,200.36161179412903,188.61185838620054,179.20855718559852,170.21909665320774,161.95009103840036,154.9262284675948,149.36926898484177,145.22440848110875,142.29105400193785,140.3273614915179,139.10982875953383,138.45808681007543,138.2375257523133,138.34156246220275,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 16:00:00+00:00,974.753,3024597.4633403034,3024600.07382,1840878.2044686412,1183721.8693513589,2.6104796966537833,1183719.2588716622,3024.60007382,3024.5974633403034,3024600.07382,139.76828801449614,0,,,True,optimized,9,843451.4333935473,0.006160475883875919,0.0,0,none,0.021,0.021,0.013030030264976875,0.0,0.0,,,False,0.021,0.007969969735023124,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,207.83264316130357,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.70600168010512,True,1840878.2044686412,1840.8782044686411,B,0.0,110587839398.5734,30.7188442773815,20.497707518325186,,,221.15808800642785,149.25117473679651,138.33074576446256,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.01388627774995,-63.02167935647603,0.0,2099.8077932893866,0.0,0.0,-60921.87156318664,2099.8077932893866,0.0,209.72691299666303,194.04316313105997,183.80090517855768,174.61468689708897,165.93698346467687,158.26572631931268,151.9797540879206,147.15018899075432,143.6379353660065,141.2149041784832,139.6453599931835,138.7267571807185,138.3023978336322,138.2563147770472,200.34460961213495,188.59602807522862,179.19366471048676,170.20510073207524,161.93691981151747,154.9137577489132,149.35735247404105,145.2129053453354,142.2798434148539,140.31634674681166,139.09893544136114,138.44725849117592,138.22671943032012,138.33074576446256,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 16:10:00+00:00,953.904,2959904.015155268,2959906.87776,1840878.2044686412,1119028.6732913589,2.862604732159525,1119025.8106866267,2959.90687776,2959.904015155268,2959906.87776,139.76828801449614,0,,,True,optimized,9,776728.583729378,0.005119053240091929,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01173584417299251,0.0,0.0,,,False,0.021,0.00926379453172107,0.02099963870471358,139.76756142492513,182.0,182.0,182.0,215.33873478520587,139.76756142492513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23427748865834,True,1840878.2044686412,1840.8782044686411,B,0.0,110551289921.19847,30.708691644777353,20.49093298957724,,,221.13901163494484,149.23927000377773,138.31993014548897,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.02438884341618,-63.01539399737932,0.0,2099.5983725064725,0.0,0.0,-60915.795624872844,2099.5983725064725,0.0,209.70897674630228,194.026791125748,183.7855546874783,174.60025258717042,165.92341461276388,158.25292254404613,151.96757722780544,147.13849379320197,143.62659045206436,141.20380091765398,139.63441326560763,138.71590206689163,138.2915850418429,138.24550658119463,200.3276091258774,188.58019934309593,179.1787737206656,170.19110620680516,161.92374989823875,154.90128827396612,149.34543715169843,145.20140335679113,142.2686339458212,140.30533310062415,139.0880432095967,138.43643125220197,138.21591418605863,138.31993014548897,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 16:20:00+00:00,930.146,2886186.0267033502,2886187.22924,1840878.2044686412,1045309.0247713586,1.2025366495363414,1045307.822234709,2886.18722924,2886.1860267033503,2886187.22924,139.76756142492513,0,,,True,optimized,9,712679.8002373885,0.0054348898237550035,0.0,0,none,0.021,0.021,0.013615938836385148,0.0,0.0,,,False,0.021,0.007384061163614853,0.021,139.76828801449614,182.0,182.0,182.0,204.9036812304513,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.835418014354,True,1840878.2044686412,1840.8782044686411,B,0.0,110514744089.02292,30.69854002472859,20.484159136475284,,,221.11993716611454,149.22736645804235,138.30911560517427,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.034890361627046,-63.00910926520109,0.0,2099.388972613815,0.0,0.0,-60909.72029258728,2099.388972613815,0.0,209.6910422848576,194.01042075331037,183.7702057273761,174.5858197168419,165.9098471141156,158.2401200457335,151.9554015821154,147.12679976203447,143.61524666957075,141.1926987641717,139.6234676297668,138.70504803566277,138.2807733284305,138.23469946326063,200.31061033518722,188.564372189645,179.16388421598688,170.17711307725824,161.9105812984332,154.88882004262948,149.33352301769546,145.18990251536147,142.25742559472818,140.29432055284585,139.07715206413215,138.42560509304585,138.20511001942134,138.30911560517427,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 16:30:00+00:00,902.899,2801642.424956102,2801641.42306,1840878.2044686412,960763.2185913587,0.0,960764.2204874607,2801.64142306,2801.642424956102,2801641.42306,139.76828801449614,0,,,True,optimized,9,632045.4854316266,0.004953903470857838,0.0,0,none,0.021,0.021,0.014001940320059946,0.0,0.0,,,False,0.021,0.006998059679940055,0.021,139.76828801449614,182.0,182.0,182.0,203.10799665691843,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.91586200104297,True,1840878.2044686412,1840.8782044686411,B,0.0,110478201901.68321,30.688389417134225,20.477385958951942,,,221.10086459974724,149.215464099472,138.29830214341095,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.045390832487027,-63.00282515987883,0.0,2099.1795937014685,0.0,0.0,-60903.645566177365,2099.1795937014685,0.0,209.67310961215034,193.99405201358417,183.75485829809847,174.57138828595984,165.89628096859693,158.2273188242474,151.94322715072937,147.11510689713546,143.60390401841278,141.1815977179259,139.6125230855521,138.69419508692388,138.26996269328762,138.2238934231377,200.29361323989525,188.54854661471836,179.1489961963025,170.16312134329524,161.89741401196977,154.87635305477923,149.32161007191357,145.178402820932,142.24621836146338,140.28330910336717,139.0662620048592,138.4147800135999,138.1943069303008,138.29830214341095,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 16:40:00+00:00,871.429,2703992.5238124863,2703991.9012599997,1840878.2044686412,863113.6967913585,0.0,863114.3193438451,2703.99190126,2703.9925238124865,2703991.9012599997,139.76828801449614,0,,,True,optimized,9,538381.0483390373,0.0038553254639903892,0.0,0,none,0.018375000000000002,0.018375000000000002,0.012770346120536236,0.0,0.0,,,False,0.021,0.00822954866137977,0.020999894781916006,139.7680764163017,182.0,182.0,182.0,209.21676471876572,139.7680764163017,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23376247485766,True,1840878.2044686412,1840.8782044686411,B,0.0,110441663358.81573,30.67823982189326,20.47061345693982,,,221.08179393565308,149.20356292794824,138.2874897600914,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.055890256100585,-62.99654168134998,0.0,2098.9702355542904,0.0,0.0,-60897.57144579569,2098.9702355542904,0.0,209.65517872800217,193.97768490640664,183.73951239949267,174.55695829438048,165.8827161760731,158.21451887946048,151.93105393352621,147.10341519838855,143.5925624984776,141.17049777880626,139.6015796328547,138.68334322056697,138.25915313630654,138.2130884607184,200.2766178398324,188.5327226181585,179.13410966146432,170.149131004777,161.88424803871752,154.86388731029135,149.3096983142342,145.16690427338833,142.2350122459153,140.27229875207863,139.05537303166946,138.40395601375644,138.1835049185895,138.2874897600914,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 16:50:00+00:00,834.794,2590316.109135938,2590315.6943599996,1840878.2044686412,749437.4898913584,0.0,749437.9046672967,2590.3156943599997,2590.316109135938,2590315.6943599996,139.7680764163017,0,,,True,optimized,9,430600.32135460206,0.0032078422474353645,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01329514000294457,0.0,0.0,,,False,0.021,0.00770485999705543,0.021,139.76828801449614,182.0,182.0,182.0,206.47537946498863,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.30365317620567,True,1840878.2044686412,1840.8782044686411,B,0.0,110405128460.05699,30.66809123890472,20.463841630371537,,,221.06272517364235,149.19166294335272,138.2766784551081,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.066388632572178,-62.99025882955199,0.0,2098.7608983131795,0.0,0.0,-60891.49793123881,2098.7608983131795,0.0,209.6372496322346,193.96131943161487,183.72416803140595,174.5425297419604,165.86915273640892,158.20172021124537,151.91888193038488,147.09172466567753,143.58122210965246,141.15939894670225,139.59063727156573,138.6724924364841,138.24834465737982,138.2022845758952,200.25962413482958,188.516900199808,179.11922461132417,170.13514206156432,161.87108337854545,154.85142280904182,149.29778774453888,145.15540687261606,142.2238072479725,140.26128949887064,139.04448514445463,138.39313309340778,138.17270398418006,138.2766784551081,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 17:00:00+00:00,791.77,2456814.001380379,2456814.8038,1840878.2044686412,615936.5993313587,0.8024196210317314,615935.7969117376,2456.8148038,2456.814001380379,2456814.8038,139.76828801449614,0,,,True,optimized,9,302341.3195351325,0.0023649326518867357,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013973093295546626,0.0,0.0,,,False,0.021,0.007026906704453374,0.021,139.76828801449614,182.0,182.0,182.0,203.23876334797956,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.46854335025188,True,1840878.2044686412,1840.8782044686411,B,0.0,110368597205.04353,30.65794366806765,20.457070479179727,,,221.0436583135252,149.17976414556702,138.26586822835347,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.076885962006248,-62.98397660442231,0.0,2098.5515819918874,0.0,0.0,-60885.42502243042,2098.5515819918874,0.0,209.61932232466927,193.944955589046,183.70882519368575,174.528102628556,165.8555906494697,158.18892281947487,151.9067111411842,147.08003529888595,143.56988285182447,141.14830122150352,139.5796960015763,138.6616427345674,138.2375372563999,138.1914817685606,200.24263212471766,188.50107935950948,179.10434104573406,170.12115451351798,161.85792003132255,154.83895955090665,149.28587836270918,145.14391061850085,142.21260336752349,140.25028134363367,139.03359834310635,138.38231125244627,138.16190412696503,138.26586822835347,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 17:10:00+00:00,740.763,2298545.4006358525,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457667.1961672113,2298.54314322,2298.5454006358523,2298543.14322,139.76828801449614,0,,,True,optimized,9,153502.15174526235,0.00110764832778683,0.0,0,none,0.01575,0.01575,0.01287004888278517,0.0,0.0,,,False,0.021,0.0081298676954458,0.02099991657823097,139.76812024982385,182.0,182.0,182.0,208.67874125311533,139.76812024982385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2337186394269,True,1840878.2044686412,1840.8782044686411,B,0.0,110332069593.41191,30.647797109281086,20.450300003297027,,,221.02459335511205,149.1678665344728,138.25505907971996,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.08738224450723,-62.97769500589843,0.0,2098.3422865279063,0.0,0.0,-60879.35271937052,2098.3422865279063,0.0,209.6013968051278,193.92859337853727,183.69348388617937,174.51367695402377,165.8420299151203,158.17612670402147,151.89454156580317,147.0683470978977,143.55854472488087,141.1372046030996,139.56875582277763,138.65079411470887,138.22673093325935,138.1806800386072,200.22564180932758,188.48526009710545,179.08945896454586,170.1071683604989,161.8447579969179,154.82649753576183,149.27397016862653,145.1324155109283,142.20140060445684,140.23927428625825,139.0227126275164,138.37149049076422,138.1511053468369,138.25505907971996,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 17:20:00+00:00,679.694,2109049.541725275,2109049.7003599997,1840878.2044686412,268171.49589135847,0.15863472456112504,268171.3372566339,2109.04970036,2109.049541725275,2109049.7003599997,139.76812024982385,0,,,True,optimized,9,0.0,0.0,22650.209597459296,0,none,0.013125000000000001,0.013125000000000001,0.011762663314104166,0.0,0.0,,,False,0.021,0.009237036350609941,0.020999699664714107,139.7676840214155,182.0,182.0,182.0,215.16642824722828,139.7676840214155,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2341548868298,True,1840878.2044686412,1840.8782044686411,B,0.0,110295545624.7987,30.637651562444084,20.443530202656078,,,221.00553029821305,149.15597010995168,138.24425100910008,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.097877480179551,-62.97141403391781,0.0,2098.133011909551,0.0,0.0,-60873.28102200826,2098.133011909551,0.0,209.58347307343183,193.91223279992582,183.67814410873416,174.49925271822022,165.8284705332259,158.16333186475802,151.88237320412068,147.05666006259636,143.54720772870894,141.12610909138013,139.55781673506087,138.6399465768006,138.2159256878506,138.16987938592757,200.20865318849027,188.46944241243855,179.07457836761145,170.09318360236787,161.83159727520058,154.81403676348341,149.26206316217255,145.1209215497841,142.19019895866106,140.22826832663492,139.01182799757646,138.36067080825399,138.14030764368835,138.24425100910008,205.51448297282013,191.9067482136851,181.91215327773267,172.76027648398656,164.25342234812555,156.88054135888783,150.9362971819485,146.42884650548174,143.18910435125431,140.98232711095778,139.57860768666382,138.7859645071386,138.4582240069627,138.48590049318264
2026-07-13 17:30:00+00:00,605.896,1880058.9360524132,1880058.9342399996,1880058.9360524132,0.0,0.0,0.0,1880.0589342399996,1880.0589360524132,1880058.9342399996,139.7676840214155,0,,,True,optimized,9,0.0,0.0,220996.38500832603,0,none,0.0105,0.0105,0.010281178305775124,0.0,4.37643388449753e-05,2.1346876788559825,0.2,False,0.021,0.009373282686457648,0.019654460992232774,136.88027671645574,182.0,182.0,182.0,223.14021797706903,136.87711659729257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.12484817400681,True,1840878.2044686412,1840.8782044686411,B,0.0,110442348942.42073,30.678430261783536,20.470740531420077,223.14021797706903,138.2994787531465,221.1743494689144,149.19471305279376,138.24145049753332,0.0,0.0,0.0,0.0,0.0,0.000977971232434308,-4.108376918081375,-62.99662741094893,307656.21675914095,307668.82344765647,307656.21675914095,0.0,-62984.0207224334,12.60668851553055,0.0,209.78089562502385,194.0242758345652,183.75782239343167,174.57129748174182,165.89536484452708,158.22128306446163,151.92893517215865,147.09167678122373,143.57198404098912,141.14251099134216,139.56769173459733,138.6448466098319,138.21703640826254,138.16808985938906,200.36521879880777,188.56611103467344,179.15265053589263,170.1665773444588,161.89777613824057,154.86927872107233,149.305019373101,145.152305337852,142.21176641702667,140.24202329477905,139.01957965265748,138.36386073886058,138.1400084044813,138.24145049753332,201.58031082110614,189.35517486486137,179.80669086411962,170.7815899805958,162.45607308665052,155.34569866909146,149.69127629871778,145.45449668828363,142.44311028441223,140.417269538937,139.15193525838825,138.46382020574092,138.2153880214395,138.2994787531465
2026-07-13 17:40:00+00:00,516.149,1601579.0525844702,1601579.3780599998,1534742.0187929356,66837.35926706414,0.32547552953474224,66837.0337915346,1601.5793780599997,1601.5790525844702,1601579.3780599998,136.88027671645574,0,,,True,optimized,9,0.0,0.0,510039.5997845975,15,step_turn,0.007875,0.007875,0.006757774757671883,0.0036041465374248884,0.000618851673275918,9.97053207977467,0.5539184488763707,False,0.021,0.010605619325372514,0.020967540620469287,139.64335262005378,182.0,182.0,182.0,230.91795571959125,139.70291004802968,139.97143471821326,1838248.944236356,1838.248944236356,1534742.0187929356,1534.7420187929356,303506.9254434204,303.5069254434204,0.0,187.29893168064805,False,1840878.2044686412,1840.8782044686411,C*,-2629.2602322851308,110117585746.44366,30.58821826290102,20.410544934507637,230.91795571959125,137.62546554910992,221.10105367811542,149.11994833080678,138.01434595729017,303506.9254434204,303.5069254434204,2629.2602322851308,2.6292602322851306,0.0,0.000977971232434308,-4.118867066464809,-62.94089030059749,0.0,0.0,0.0,303506.9254434204,-237765.06785168964,-174824.17755109217,0.0,209.47088824818294,193.8200135785825,183.5787406180254,174.40048386348496,165.7405826614245,158.08987017934803,151.8228700745118,147.00894122199014,143.50872625511371,141.0945766974189,139.53142766774772,138.61738434157235,138.19625251863434,138.10491720654153,200.0719022605141,188.3456885018678,178.94243909643853,169.96855380907468,161.72393249371135,154.72588810405637,149.1919580988434,145.06576573487584,142.14667101554232,140.1934807837694,138.98354486165437,138.33727848850432,138.12063347218512,138.01434595729017,199.91838192528076,188.21372141420102,178.80611909717408,169.8419306006808,161.6180922662139,154.64464189235122,149.1340691660041,145.0276514115347,142.12421667311006,140.1829831873742,138.98208421830776,138.342726130559,138.13142647791096,137.62546554910992
2026-07-13 17:50:00+00:00,407.278,1263760.451802587,1263759.19732,1263760.451802587,0.0,0.0,0.0,1263.75919732,1263.7604518025869,1263759.19732,139.64335262005378,0,,,True,optimized,9,0.0,0.0,753344.863484249,7,step_turn,0.007875,0.007875,0.00637894149883323,0.005774593129594037,0.0,,,False,0.021,0.008846465371572736,0.021,139.76828801449614,182.0,182.0,182.0,214.95879945172385,139.76828801449614,139.99602417891697,1840512.254349809,1840.512254349809,1265463.970722693,1265.463970722693,575048.2836271159,575.0482836271159,0.0,187.23355086744965,True,1840878.2044686412,1840.8782044686411,C,0.0,109772556776.2674,30.492376882296497,20.346593030261342,139.76828801449614,210.2921044005418,220.67555102339819,149.03277758014056,138.10023723005312,575048.2836271159,575.0482836271159,0.0,0.0,365.9501188322902,0.0010389629189063562,-4.1293473195630215,-62.8815185892789,0.0,62881.518589278894,0.0,575048.2836271159,0.0,62881.518589278894,0.0,209.09923280835676,193.5820383754368,183.37002060513458,174.2032749551394,165.56416808129578,157.9426317856527,151.7067967304998,146.9213444030522,143.44482473346451,141.04930443518504,139.50036950113522,138.59707681088335,138.1838223331666,138.1185307165417,199.72813926410927,188.0787165183089,178.68855938316221,169.73286256660643,161.52077776046713,154.56201839339354,149.0664381109874,144.97342172491602,142.0810061258786,140.1483814807665,138.95402038774546,138.31953450354155,138.11084247018277,138.10023723005312,194.48570463583545,184.05119803392114,174.85627711134387,166.1779466370567,158.47477152533497,152.13537106454805,147.24656858545043,143.67957672846543,141.2108415545784,139.6053048896938,138.65910031475497,138.21275561542365,138.13141305626854,139.67503167385766
2026-07-13 18:00:00+00:00,278.742,864919.8039634628,864919.7014799999,753813.3972431859,111106.30423681403,0.0,111106.40672027692,864.91970148,864.9198039634629,864919.7014799999,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1095223.9338810453,12,step_turn,0.00525,0.00525,0.004169100339061062,0.00874480649608516,0.0,,,False,0.021,0.00808609316485377,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,216.93801559473343,139.76828801449614,139.9443197030541,1835753.1722153386,1835.7531722153385,753813.3972431859,753.8133972431859,1081939.7749721527,1081.9397749721527,0.0,187.2335508674497,False,1840878.2044686412,1840.8782044686411,C*,-5125.032253302634,109086989489.18515,30.301941524773653,20.219521574564517,,,219.7778944420683,148.8443733748437,138.17664741703265,1081939.7749721527,1081.9397749721527,5125.032253302634,5.125032253302634,0.0,0.0010389629189063562,-4.139807917341954,-62.76358667359387,0.0,2091.216508671663,0.0,1081939.7749721527,-60672.370164922206,2091.216508671663,0.0,208.38631691215153,193.09120699274686,182.93084881778148,173.79517414654646,165.20635300891936,157.6487721074803,151.47802486658045,146.75050793587818,143.3215192971051,140.96321110708627,139.44303002393272,138.5629361986539,138.17209198231342,138.15223194068463,199.13557306411954,187.5884008323888,178.22843921289137,169.31749716402777,161.17078715580283,154.28425034659045,148.85610886732582,144.82003456278645,141.97289197176602,140.07527474358554,138.90843283302524,138.29823572163892,138.11984948976033,138.17664741703265,190.43025408243182,180.43558074739465,171.51866511786432,163.28113841592582,156.13151897137698,150.35201686150174,145.96015843556222,142.8005252394424,140.65127111949,139.2943173767909,138.55379940729068,138.32207980157787,138.62067433597213,139.70653937293307
2026-07-13 18:10:00+00:00,141.127,437908.2408299181,437908.61338,331230.21070967824,106678.40267032175,0.37255008186912164,106678.03012023988,437.90861338,437.9082408299181,437908.61338,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1463365.534960207,9,step_turn,0.002625,0.002625,0.001953618859680887,0.01247644232033964,0.0,,,False,0.021,0.006569938819979474,0.021,139.76828801449614,182.0,182.0,182.0,217.84210223836396,139.76828801449614,139.94292733879135,1835625.0135641398,1835.6250135641399,331230.21070967824,331.23021070967826,1504394.8028544616,1504.3948028544617,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,C*,-5253.19090450136,108148042840.01103,30.041123011114177,20.04548567789855,,,218.57521523174526,148.5910951490251,138.24977122831908,1504394.8028544616,1504.3948028544617,5253.19090450136,5.25319090450136,0.0,0.0010389629189063562,-4.150241596547425,-62.60207523282602,0.0,2085.7961304242126,0.0,1504394.8028544616,-60516.27910240181,2085.7961304242126,0.0,207.411324089634,192.37882912266966,182.29149770765105,173.21405547978023,164.708559727067,157.2484408453197,151.1727625734,146.52800347953664,143.16624685054117,140.86064992374085,139.38177795178765,138.5357364575714,138.17711648216994,138.19655163958794,198.31142403744397,186.89035503460346,177.58477103978413,168.74984157860277,160.70227877430287,153.91947852279995,148.5855519147831,144.62795886499595,141.84304097117374,139.99393589043714,138.86577837283977,138.28895593029796,138.1440651686079,138.24977122831908,186.0588308083504,176.55570253980582,168.06684568151567,160.38632524573669,153.85380273733713,148.66040240853576,144.77214846819308,142.0201622330806,140.19222785876255,139.09033403432687,138.5592392911399,138.49863871743622,138.8715174838616,139.72830241558447
2026-07-13 18:20:00+00:00,33.559,104131.57537223912,104131.56345999999,1.1641532182693481e-10,104131.56345999987,0.0,104131.575372239,104.13156346,104.13157537223913,104131.56345999999,139.76828801449614,0,,,True,optimized,9,0.0,0.0,1765984.3564762697,16,step_turn,0.002625,0.002625,7.870662335415461e-19,0.016272200938144656,0.0,,,False,0.021,0.0047277990618553424,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,159.4509728364572,139.76828801449614,139.78703397908788,1821275.9791591645,1821.2759791591645,1.1405052277520658e-10,1.140505227752066e-13,1821275.9791591645,1821.2759791591645,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-19602.225309476722,107019080092.71468,29.7275222479763,19.836229865333465,,,217.12948149390897,148.29226533565526,138.31996744007847,1821275.9791591645,1821.2759791591645,19602.225309476722,19.602225309476722,0.0,0.0010389629189063562,-4.160642911624302,-62.40789046126546,0.0,2079.290793169639,0.0,1821275.9791591645,-60328.59966809582,2079.290793169639,0.0,206.2304577245409,191.48786111556595,181.4951290945278,172.5020789219496,164.10837730066993,156.77265847427043,150.81520894827742,146.27197454519396,142.9921901710374,140.75077327178238,139.3220944483446,138.51656072024784,138.19284387246563,138.24589739383111,197.31582777034188,186.04043987679302,176.8116907284157,168.0786117400002,160.15581517638012,153.49946628663056,148.27850249665894,144.41423615239867,141.7030738421342,139.91135668856674,138.82846016651496,138.2888915630249,138.17669128763052,138.31996744007847,182.60586845237532,173.52397300374324,165.44424487463118,158.24459965148492,152.20780776064626,147.46662027581849,143.9585110996327,141.5106524054929,139.91991971147385,139.00098148110644,138.60739205663967,138.63597249125598,139.02257842017917,139.73778612831023
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01657773586360762,0.0,,,False,0.021,0.004422264136392382,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.97191036154436,1838292.724308421,1838.292724308421,0.0,0.0,1838292.724308421,1838.292724308421,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-2585.4801602202933,105916104458.12962,29.42114012725823,19.631790823206245,139.76828801449614,193.26618971916602,215.67190804930712,148.0022537175256,138.39674975465124,1838292.724308421,1838.292724308421,2585.4801602202933,2.5854801602202935,0.0,0.0010389629189063562,-4.171012608587413,-62.218181778658845,0.0,62218.18177865884,0.0,1838292.724308421,0.0,62218.18177865884,0.0,205.05380404393125,190.59479650111138,180.69915776249582,171.79492944645438,163.5166022119142,156.30759642266324,150.46973683068578,146.0288254811268,142.83152686373762,140.65465363432898,139.2763648359829,138.51115230836274,138.2212216023525,138.30462436918663,196.34616202099693,185.21294353870172,176.06188739549097,167.43086518177964,159.6317276096296,153.09998959646208,147.99001491609928,144.21731627303998,141.57848456440985,139.84302141769925,138.8043814005584,138.30090345664902,138.2195971768304,138.39674975465124,181.79577833684795,172.8165149015747,164.83837459772028,157.75314185498846,151.83082780371942,147.19226767404874,143.7695468104006,141.38951764443004,139.85129607214887,138.97230059220448,138.60794878242794,138.65480675442768,139.04497434769667,139.73918601709954
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01688496458347595,0.0,,,False,0.021,0.004115035416524051,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.62492462327887,1806354.8001667024,1806.3548001667023,0.0,0.0,1806354.8001667024,1806.3548001667023,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-34523.404301938834,104832291578.0296,29.120080993897112,19.43090364120049,139.76828801449614,192.2927404274927,214.24352548780368,147.71927438068948,138.46889799765154,1806354.8001667024,1806.3548001667023,34523.404301938834,34.52340430193883,0.0,0.0010389629189063562,-4.181351236719814,-62.03176879440424,0.0,62031.76879440424,0.0,1806354.8001667024,0.0,62031.76879440424,0.0,203.89605854659084,189.71153674020795,179.9130374656908,171.0987997323551,162.9357661355901,155.85227633151297,150.13232022295,145.79203068060855,142.67573241974435,140.5621727391962,139.23320033603702,138.50718246421187,138.24950942589405,138.3607425258898,195.38792981523565,184.39437995234857,175.32244328616602,166.79414151390387,159.11796632964962,152.7093490717664,147.7086626608771,144.02596219846845,141.45814330459788,139.77783293214642,138.78240927841227,138.3137777240386,138.26148593467383,138.46889799765154,181.01090979016496,172.13335047217643,164.25621885556922,157.2839779643593,151.4741591046565,146.93613943111666,143.59689088067023,141.28302148130498,139.79578889874514,138.95520268251238,138.61823294409677,138.68096650089345,139.07146104568915,139.7407170600618
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01699009522912684,0.0,,,False,0.021,0.004009904770873161,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.7184454486005,1814962.822616628,1814.9628226166278,0.0,0.0,1814962.822616628,1814.9628226166278,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-25915.38185201329,103743313884.45963,28.817587190127675,19.229059149272878,139.76828801449614,191.9677203,212.80494080392972,147.4353680795166,138.54052707980608,1814962.822616628,1814.9628226166278,25915.38185201329,25.91538185201329,0.0,0.0010389629189063562,-4.191658648187043,-61.844468803380515,0.0,61844.468803380514,0.0,1814962.822616628,0.0,61844.468803380514,0.0,202.73155294839913,188.82110482792942,179.12107128907078,170.398552803644,162.35231436781947,155.39547620884304,149.79423836186234,145.55515016913174,142.5202688772456,140.470320718999,139.19085170047944,138.50407194967096,138.27845481207984,138.41687539822894,194.42738906591947,183.57358977988878,174.5817485111283,166.157041743914,158.60438636021607,152.31918871642753,147.42793309580497,143.83529622270703,141.33852030383937,139.7133683459017,138.7611232658589,138.32721119861196,138.30361726965816,138.54052707980608,180.7472895317128,171.90331234758483,164.05941656527511,157.12416254189242,151.35105277205398,146.84578734489267,143.533712333157,141.24140638890682,139.77084220983102,138.942914648889,138.61521411629116,138.68396825417707,139.07631713077183,139.7410643883253
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01712181779762307,0.0,,,False,0.021,0.0038781822023769307,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.66461246066967,1810007.8239084624,1810.0078239084623,0.0,0.0,1810007.8239084624,1810.0078239084623,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-30870.380560178775,102657309190.11455,28.515919219476263,19.027765709512444,139.76828801449614,191.56612243240096,211.37221351867402,147.15319679925253,138.61117730546232,1810007.8239084624,1810.0078239084623,30870.380560178775,30.870380560178777,0.0,0.0010389629189063562,-4.201934928147313,-61.65767976161893,0.0,61657.67976161893,0.0,1810007.8239084624,0.0,61657.67976161893,0.0,201.56926713088635,187.93060321695398,178.32949726244354,169.69955970231644,161.77060457193764,154.9405181473631,149.45787512557226,145.3197821554759,142.36610979498806,140.37958853801942,139.14944586811373,138.5016757580764,138.3077341469724,138.47262748151888,193.46604551647766,182.75178463248992,173.84107019894074,165.52081708317377,158.0921057783424,151.930432142336,147.148548571442,143.6458598963366,141.22000869125813,139.64990005265213,138.74069104680714,138.3412466517998,138.34586025731642,138.61117730546232,180.42224146713593,171.6197723870886,163.81697455129913,156.9275995896725,151.2001220318566,146.73562147840255,143.45739801507995,141.19192697632303,139.74210274660274,138.92991054892494,138.6137277627688,138.6896798147048,139.08376198634667,139.741556766185
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017122043795225403,0.0,,,False,0.021,0.0038779562047745976,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.95168612078893,1836431.2061079915,1836.4312061079916,0.0,0.0,1836431.2061079915,1836.4312061079916,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-4446.998360649683,101555450466.44975,28.2098473517916,18.823533689364236,139.76828801449614,191.56543871717938,209.91534518181336,146.86671243061852,138.6836679331061,1836431.2061079915,1836.4312061079916,4446.998360649683,4.446998360649682,0.0,0.0010389629189063562,-4.212179622323429,-61.468165056691426,0.0,61468.165056691425,0.0,1836431.2061079915,0.0,61468.165056691425,0.0,200.38932482869646,187.0263208248704,177.5257652776015,168.98999799081076,161.18024170741438,154.47890814161977,149.1166978490526,145.08115092167202,142.20993190896135,140.28781421180787,139.10776993987523,138.49964066896277,138.33792632960714,138.52983176601012,192.4930817425447,181.92007408281904,173.09143980978317,164.87688744655924,157.5736241644916,151.53698678858078,146.86582156694723,143.45419438112714,141.10015383129138,139.5857908230787,138.72019911588,138.35575276308654,138.38913997126414,138.6836679331061,180.41957057916304,171.61640270340905,163.8126785788899,156.9221046229167,151.19336914365775,146.72771771830335,143.44852703481243,141.18230736258747,139.7319705593247,138.91955207189977,138.60360905050868,138.68063838896254,139.0774447226003,139.74130064882542
