timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.017316308915281308,0.0,,,False,0.021,0.003683691084718692,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.732250353707,1816233.4800628917,1816.2334800628917,0.0,0.0,1816233.4800628917,1816.2334800628917,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-24644.724405749468,100465710378.41202,27.907141771781117,18.621547885888273,139.76828801449614,190.98432544531158,208.48129797292899,146.5850902716289,138.75392425254392,1816233.4800628917,1816.2334800628917,24644.724405749468,24.644724405749468,0.0,0.0010389629189063562,-4.222393077731139,-61.28073244626059,0.0,61280.73244626059,0.0,1816233.4800628917,0.0,61280.73244626059,0.0,199.22148529962104,186.12890211165535,176.72866784633473,168.2874491492389,160.59660224446023,154.02315519912662,148.78028370648585,144.84622014419372,142.05654608984025,140.1980963144051,139.06753656983264,138.4984466138731,138.36819185059045,138.58586471941717,191.52207892934464,181.08944548836214,172.34418603394798,164.23631120691493,157.05874540738054,151.14690221642059,146.58600608932974,143.26496881408193,140.98232623822946,139.5233540864387,138.7010153079394,138.37104584644052,138.4322627501092,138.75392425254392,179.95149588600992,171.20772221722046,163.4626672143419,156.6383012202235,150.9759149865508,146.56980354695523,143.34017554022444,141.11333879435102,139.69349823287433,138.90427739319045,138.6053087060074,138.69288628987042,139.09146750814284,139.74218331794938
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.017408116461465416,0.0,,,False,0.021,0.0035918835385345856,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9008361749454,1831750.778257904,1831.7507782579041,0.0,0.0,1831750.778257904,1831.7507782579041,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-9127.426210737089,99366659911.45728,27.6018499754048,18.41783638250748,139.76828801449614,190.71421078038247,207.03373458827207,146.30156649383548,138.82435372002428,1831750.778257904,1831.7507782579041,9127.426210737089,9.127426210737088,0.0,0.0010389629189063562,-4.232575027622961,-61.09169935093311,0.0,61091.699350933115,0.0,1831750.778257904,0.0,61091.699350933115,0.0,198.04264424558806,185.22136412938826,175.92297037133648,167.57814951179677,160.00800803021963,153.5639941010072,148.4417066430177,144.61009464018244,141.90270680025077,140.1084887188518,139.02782869812435,138.49803913412015,138.39928819236044,138.64239911112548,190.54294873602072,180.2515879777379,171.59109256897995,163.59135859978244,156.5407934409293,150.75480932022177,146.30501351232937,143.07520345169445,140.86444463634544,139.46123155925866,138.68240748201288,138.38705061917562,138.47603401546058,138.82435372002428,179.73287649412384,171.01622889725954,163.29780059131582,156.503452329851,150.8711619252812,146.49206980901224,143.28493824726124,141.07599805965305,139.67003530430395,138.89145182930724,138.60045727471146,138.69349817188873,139.09441066402357,139.74245076042305
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01754712619577656,0.0,,,False,0.021,0.0034528738042234374,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.9293341037592,1834373.8390591939,1834.3738390591939,0.0,0.0,1834373.8390591939,1834.3738390591939,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-6504.365409447346,98266035608.02176,27.296121002228265,18.213833164955943,139.76828801449614,190.31059854602597,205.58703164483546,146.0187606731719,138.89401787006275,1834373.8390591939,1834.3738390591939,6504.365409447346,6.504365409447346,0.0,0.0010389629189063562,-4.242725426731437,-60.902394650855186,0.0,60902.39465085519,0.0,1834373.8390591939,0.0,60902.39465085519,0.0,196.8611696683365,184.30975005043487,175.1140920595335,166.8670263526492,159.41866584666926,153.10477919774536,148.10348576752133,144.3745636099948,141.7496093247164,140.01972027809916,138.98900671102982,138.49846994018625,138.4309681682809,138.69881904382294,189.55787947245585,179.40818813268342,170.83402683531892,162.94396477280557,156.02155257765654,150.36221544616959,146.02404631826755,142.88582210169918,140.74720310359194,139.39993072660118,138.66471163400277,138.40389562468926,138.52024327341542,138.89401787006275,179.4076955416408,170.73169230553864,163.05319234568677,156.3041154438871,150.71737253563387,146.3792471773691,143.20627918688962,141.0245112813462,139.63962831709242,138.8771764401125,138.59815293783745,138.6990334303079,139.10222896416056,139.7430038354114
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.017726203317211597,0.0,,,False,0.021,0.0032737966827884046,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.91631226322124,1833175.2579377748,1833.1752579377749,0.0,0.0,1833175.2579377748,1833.1752579377749,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-7702.946530866437,97166130453.2591,26.99059179257197,18.009963243246325,139.76828801449614,189.79998154472153,204.14470883098164,145.73754182307596,138.9621095661975,1833175.2579377748,1833.1752579377749,7702.946530866437,7.702946530866437,0.0,0.0010389629189063562,-4.2528442955159464,-60.71321270705623,0.0,60713.21270705623,0.0,1833175.2579377748,0.0,60713.21270705623,0.0,195.67937123394833,183.39510540813288,174.3030980262956,166.15534688999617,158.8298848272945,152.64670684877237,147.76662976021098,144.1404379309436,141.5978898020117,139.93228206282126,138.9514360790408,138.49996390465003,138.46323645602288,138.75469648951224,188.56837696733044,178.5603715163535,170.07430958216418,162.29555552867524,155.5023706038449,149.9702800554723,145.74404269986317,142.69755824241446,140.631164594926,139.33987306732726,138.64821935102265,138.42170652454655,138.5647286679291,138.9621095661975,178.99710488283736,170.37258007067564,162.7446696869517,156.05307963943662,150.52426687960204,146.23829603080162,143.10882870713633,140.9616774804716,139.60365190207756,138.86172179314707,138.5979039810866,138.70856611068476,139.11403831638418,139.74379176707114
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.01794030989051727,0.0,,,False,0.021,0.003059690109482731,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.86803328846344,1828731.4723194884,1828.7314723194884,0.0,0.0,1828731.4723194884,1828.7314723194884,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-12146.732149152784,96068891569.8674,26.685803213852054,17.806587520998633,139.76828801449614,189.20286208354597,202.70970015455165,145.45864018259317,139.0279541529433,1828731.4723194884,1828.7314723194884,12146.732149152784,12.146732149152784,0.0,0.0010389629189063562,-4.2629317102568125,-60.52448844519747,0.0,60524.48844519747,0.0,1828731.4723194884,0.0,60524.48844519747,0.0,194.49919370429043,182.47833328885233,173.49090893630105,165.44419630222336,158.2427787612906,152.19079116836946,147.4319919820199,143.90840290593164,141.4480852600999,139.84658828264182,138.9154228293851,138.50270689955215,138.4960930875597,138.80967075167288,187.57575065169843,177.70913445368495,169.3130962347219,161.6473670532032,154.98440885479204,149.57999834756336,145.46580668199522,142.51103962216533,140.516809968098,139.28141837995443,138.63317541182164,138.44058436165915,138.6093481973759,139.0279541529433,178.51726279308394,169.95308076597698,162.38452358596362,155.76040479939024,150.29957103644315,146.0748045402678,142.99638751246295,140.8898628359954,139.5633529921891,138.8454894819096,138.59943908312215,138.7213994933941,139.1290875309143,139.7447656314139
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.01818584830160117,0.0,,,False,0.021,0.0028141516983988314,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.78945429737252,1821498.7547180685,1821.4987547180685,0.0,0.0,1821498.7547180685,1821.4987547180685,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-19379.449750572676,94975992317.03656,26.38222008806571,17.604016159144066,139.76828801449614,188.5353904273238,201.28443255029316,145.18267708175736,139.09100725858497,1821498.7547180685,1821.4987547180685,19379.449750572676,19.379449750572675,0.0,0.0010389629189063562,-4.272987795214975,-60.3365097489781,0.0,60336.509748978104,0.0,1821498.7547180685,0.0,60336.509748978104,0.0,193.3222722688631,181.56023240166027,172.67834436533875,164.73452404158425,157.65831130074426,151.7379035745318,147.1003028457507,143.6790435967762,141.30065280575565,139.7629896134919,138.88122250547525,138.5068479011159,138.52952746948392,138.8634406547535,186.58115188576753,176.8553822859379,168.55142168870987,161.00048917002735,154.46868244460094,149.19223527188626,145.19003439029174,142.32680800120397,140.4045520155621,139.2248721171605,138.61978259952588,138.46060363691905,138.65397080859307,139.09100725858497,177.9807161660576,169.48427732906615,161.98246875366613,155.43410430882093,150.04950499564168,145.89331817113236,142.87207832017154,140.811045678567,139.51981059402334,138.82885634827176,138.60259843795902,138.73698384277355,139.14671795553988,139.74587954835383
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.018460243508229817,0.0,,,False,0.021,0.0025397564917701825,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.68457283377714,1811845.0546987916,1811.8450546987915,0.0,0.0,1811845.0546987916,1811.8450546987915,0.0,187.23355086744968,False,1840878.2044686412,1840.8782044686411,D*,-29033.14976984961,93888885284.21729,26.080245912282578,17.40251839844063,139.76828801449614,187.8104832115726,199.870893155202,144.9101867703586,139.150849005332,1811845.0546987916,1811.8450546987915,29033.14976984961,29.033149769849608,0.0,0.0010389629189063562,-4.28301271630954,-60.149526567390716,0.0,60149.52656739071,0.0,1811845.0546987916,0.0,60149.52656739071,0.0,192.14997854405925,180.64152300071342,171.86615141092452,164.0271766327441,157.0773280316002,151.2888015035465,146.77219385275865,143.4528640112165,141.15598422909522,139.6817837598332,138.84904667011338,138.51250121343034,138.5635152264396,138.91575757873952,185.58560406946887,175.99995380248063,167.79022875798873,160.3558964161486,153.9560882587555,148.80774954695994,144.9173340003894,142.1453348909183,140.29474704712229,139.17049352718212,138.60820504712322,138.4818115760351,138.69847119288718,139.150849005332,177.39739629369404,168.97496068397678,161.54627796790965,155.08065333241984,149.7791265135608,145.69756368359091,142.73849287832078,140.72689690451324,139.47396312400448,138.81218537919537,138.60728209490262,138.75487382434642,139.16636162357233,139.7470915607713
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01887977211021402,0.0,,,False,0.021,0.00212022788978598,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,139.17596084604568,1765030.4185614777,1765.0304185614777,0.0,0.0,1765030.4185614777,1765.0304185614777,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-75847.78590716352,92829867033.0804,25.786074175855667,17.206226957298217,139.76828801449614,186.74289371244146,198.5017688338275,144.6477953825211,139.20448518269188,1765030.4185614777,1765.0304185614777,75847.78590716352,75.84778590716351,0.0,0.0010389629189063562,-4.293007278412127,-59.96737261552117,0.0,59967.37261552117,0.0,1765030.4185614777,0.0,59967.37261552117,0.0,191.00590199621308,179.73914836111166,171.0697475511443,163.33638576301036,156.51212231425507,150.85338821981497,146.45518404924536,143.23528366536027,141.01777798039606,139.60529869248458,138.82010880667454,138.51989002358815,138.59725427659632,138.9645604124949,184.60493835251972,175.15619834931536,167.04234734402482,159.72531161319557,153.45652969623572,148.43436639869185,144.65356530323848,141.97080702679256,140.19023263380018,139.12003516418207,138.599262535174,138.50409495602858,138.741608300564,139.20448518269188,176.53677882327625,168.22501520936933,160.9064388208538,154.56454039746467,149.3865317905032,145.41554939192565,142.54841970846806,140.60983764084452,139.41337847707882,138.7944237994813,138.62045336254016,138.7863304144739,139.19829829398478,139.74893329582483
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.01931050214663766,0.0,,,False,0.021,0.0016894978533623397,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,138.7606848721268,1726806.7941001384,1726.8067941001384,0.0,0.0,1726806.7941001384,1726.8067941001384,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-114071.41036850284,91793782956.62032,25.498273043505645,17.014186417586334,139.76828801449614,185.69506152603336,197.16618941429965,144.39385170316345,139.25256030930495,1726806.7941001384,1726.8067941001384,114071.41036850284,114.07141036850284,0.0,0.0010389629189063562,-4.302972139029571,-59.78916370466603,0.0,59789.16370466603,0.0,1726806.7941001384,0.0,59789.16370466603,0.0,189.88393091838932,178.8486192413758,170.28531082725246,162.65886858488162,155.96001913672717,150.42961989743017,146.1478119258505,143.02533324565007,140.88545482104524,139.53324499456406,138.7943182526595,138.52904405904746,138.63085818343916,139.01017022769292,183.6384765112316,174.32382839965618,166.30744369782875,159.10832677386702,152.96959302805453,148.07172094536125,144.39843440734103,141.8029989764756,140.09083431596048,139.0733454785058,138.59280131021387,138.52730016602712,138.78334780665983,139.25256030930495,175.68829380752663,167.4871916786183,160.27948070040136,154.06079725129752,149.00476012954263,145.14241123384804,142.36532199930056,140.49809374722938,139.3566873955277,138.77921304853885,138.63473208501625,138.81725161148853,139.22837412634289,139.75058408016577
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.019752904890754493,0.0,,,False,0.021,0.0012470951092455084,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,138.3530493888919,1689286.4302773795,1689.2864302773794,0.0,0.0,1689286.4302773795,1689.2864302773794,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-151591.77419126173,90780211098.45389,25.21672530512608,16.82631856872981,139.76828801449614,184.66640552486638,195.8626435946252,144.14818136503186,139.2956509602942,1689286.4302773795,1689.2864302773794,151591.77419126173,151.59177419126175,0.0,0.0010389629189063562,-4.312907943579768,-59.61482730118182,0.0,59614.82730118182,0.0,1689286.4302773795,0.0,59614.82730118182,0.0,188.78328623042322,177.96994483856105,169.5129086568948,161.99455835044287,155.42084777062982,150.01728800208335,145.8498762169095,142.82283686361507,140.75886206534344,139.46547861523422,138.77152076602732,138.53979430832436,138.66420346471355,139.0527767080452,182.68599520842292,173.502924137588,165.58549682116558,158.5047909189571,152.49506364102632,147.71959303151138,144.1517452070072,141.6417441981295,139.99640449568514,139.03027766805798,138.58865895192167,138.5512639912046,138.82365022377297,139.2956509602942,174.85193552114538,166.76151419546449,159.66531420750275,153.5692513195812,148.63361103474435,144.8779580439667,142.18903282961406,140.3915155349009,139.30373403127524,138.7663988757087,138.64997284367246,138.84756751559416,139.25668283457395,139.75206370959094
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020207470406884486,0.0,,,False,0.021,0.0007925295931155152,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,137.95283821113134,1652449.4285611724,1652.4494285611725,0.0,0.0,1652449.4285611724,1652.4494285611725,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-188428.77590746875,89788741441.31718,24.94131706703255,16.64254741309636,139.76828801449614,183.65638440689736,194.58972187224236,143.9106108465272,139.33427393091296,1652449.4285611724,1652.4494285611725,188428.77590746875,188.42877590746875,0.0,0.0010389629189063562,-4.322815325731619,-59.44429291110689,0.0,59444.292911106895,0.0,1652449.4285611724,0.0,59444.292911106895,0.0,187.7032479302306,177.10313589760662,168.75259644049163,161.3433798801955,154.89443497698866,149.61618510384812,145.56117795358097,142.6276204087961,140.6378474600453,139.40185548798638,138.75156385542533,138.55197959863898,138.69718156021912,139.09256023213354,181.74729425703353,172.69355869415494,164.87647760110517,157.91455037132695,152.03272866775015,147.37776592064387,143.91330471979094,141.4868778840309,139.90679587648194,138.9906854782227,138.5866771508628,138.57583514917064,138.86248939095623,139.33427393091296,174.02769701203934,166.047996901653,159.06384230823514,153.0897262003591,148.27288606321548,144.62200149651585,142.01938514098256,140.2899525303472,139.25437361374037,138.7558396278374,138.6660518045889,138.87722663831397,139.28330947420653,139.75338992960624
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.02067470730548934,0.0,,,False,0.021,0.00032529269451066163,0.021,139.76828801449614,182.0,182.0,182.0,,139.76828801449614,137.55984607218963,1616276.8954059093,1616.2768954059093,0.0,0.0,1616276.8954059093,1616.2768954059093,0.0,187.23355086744965,False,1840878.2044686412,1840.8782044686411,D*,-224601.30906273192,88818975304.07364,24.6719375844649,16.462799054230683,139.76828801449614,182.66449625416357,193.34610999985307,143.68096756859566,139.36889243458293,1616276.8954059093,1616.2768954059093,224601.30906273192,224.60130906273193,0.0,0.0010389629189063562,-4.332694907728056,-59.27749197862232,0.0,59277.491978622325,0.0,1616276.8954059093,0.0,59277.491978622325,0.0,186.64315061189097,176.24820382670435,168.0044180117951,160.70525021069517,154.38060532161535,149.22610499054977,145.28152045769238,142.43951162564264,140.5222598727311,139.3422319071533,138.7342973591034,138.565446788451,138.7296976123992,139.12969211488118,180.82219403746663,171.8957978602757,164.18034908258298,157.33744913366166,151.58237693462036,147.04602616175015,143.68292299947882,141.33823714247438,139.8218625287794,138.9544235746298,138.58670210052279,138.60087393415256,138.89985083207168,139.36889243458293,173.2155703377066,165.34664419637113,158.47496242282878,152.62204638416287,147.92238802303527,144.3743554305888,141.85621421757597,140.19325775053898,139.20847163289716,138.7473975812553,138.68285274329796,138.9061859822057,139.30833716259605,139.7545786458477
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,182.0,182.0,,,137.17388389675642,1580751.4275806935,1580.7514275806934,0.0,0.0,1580751.4275806935,1580.7514275806934,0.0,,False,1840878.2044686412,1840.8782044686411,-,-260126.7768879477,87870524447.52522,24.40847901320145,16.287001531114548,139.76828801449614,181.6902753934171,192.1305828194365,143.45907990666814,139.39992165831032,1580751.4275806935,1580.7514275806934,260126.7768879477,260.1267768879477,0.0,0.0010389629189063562,-4.34254730068371,-59.11435773391594,0.0,59114.35773391594,0.0,1580751.4275806935,0.0,59114.35773391594,0.0,185.6023792756731,175.405159891348,167.2684060574734,160.08007911804765,153.87918145327316,148.84684272060738,145.0107092431602,142.25833990133123,140.41194910882953,139.28646477974183,138.71957382468923,138.58005081401322,138.76166938156445,139.16433486849843,179.91053312613448,171.1096998453424,163.49706667310903,156.7733289931503,151.14379890161953,146.72416339181697,143.46041284470635,141.1956605562077,139.74145934009331,138.9213478897161,138.58858482623802,138.62625185126686,138.935730263907,139.39992165831032,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87836240657.15034,24.398955738097317,16.280646952604418,,,192.11440156715858,143.44775283031439,139.38899940870198,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.3523987110360975,-59.108462114326954,0.0,1968.8114895304025,0.0,0.0,-57139.65062479655,1968.8114895304025,0.0,185.58684911462154,175.3906467444512,167.25470441851687,160.06709439253862,153.86681515896302,148.83497831239933,144.99922741998526,142.24713257687227,140.40092592805667,139.27555384537152,138.70871942727044,138.56921033144832,138.75081078588806,139.15343611434295,179.89557063991893,171.09561510119028,163.48374116182566,156.76067405862224,151.13170541321352,146.7125106826569,143.4490856354163,141.1845592145833,139.73050302837424,138.9104733690451,138.5777434925624,138.6154067609984,138.9248543088586,139.38899940870198,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87801960285.98177,24.389433412772714,16.274293007851952,,,192.0982219287268,143.43642688363005,139.37807824838737,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.362249138883224,-59.10256708276396,0.0,1968.6151351321241,0.0,0.0,-57133.95194763184,1968.6151351321241,0.0,185.57132050246932,175.3761350450081,167.24100414606974,160.0541109620317,153.85445009797215,148.82311508745286,144.98774674191375,142.23592637013908,140.38990384664396,139.26464399916642,138.6978661123781,138.55837093002214,138.73995327315694,139.14253844713784,179.88060964597747,171.08153176176023,163.47041697953523,156.7480203862025,151.1196131309172,146.7008591356439,143.437759555809,141.17345898011436,139.7195478093461,138.8995999329076,138.56690324011038,138.60456275232823,138.9139794384868,139.37807824838737,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87767683333.67848,24.37991203713291,16.267939696793942,,,192.08204390398015,143.4251020665025,139.36715817725783,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.372098584323086,-59.09667263916829,0.0,1968.4188003621384,0.0,0.0,-57128.25383880615,1968.4188003621384,0.0,185.55579343906192,175.36162479287435,167.2273052399957,160.04112882639782,153.84208627017748,148.81125304564978,144.9762672088314,142.22472128102032,140.3788828644817,139.25373524101806,138.6870138799043,138.54753260962678,138.72909684326302,139.13164186677477,179.8656501441612,171.06744982691214,163.4570941261052,156.73536797576514,151.1075220546102,146.68920875066206,143.4264346057717,141.16235985269057,139.7085936828999,138.8887275811954,138.5560640687741,138.5937198251484,138.9031056526833,139.36715817725783,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87733409799.89941,24.37039161108317,16.26158701936717,,,192.0658674927577,143.41377837881905,139.35623919520478,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.381947047453666,-59.09077878348128,0.0,1968.2224850346247,0.0,0.0,-57122.55629844665,1968.2224850346247,0.0,185.540267924245,175.34711598790562,167.21360770015838,160.02814798550781,153.82972367545608,148.79939218687238,144.96478882062408,142.21351730940444,140.36786298146032,139.2428275708178,138.67616272974112,138.53669537015455,138.7182414960983,139.12074637314527,179.85069213432135,171.05336929650593,163.443772601403,156.7227168271843,151.0954321841723,146.6775595275955,143.41511078519173,141.1512618322015,139.69764064892667,138.8778563138004,138.54522597844576,138.58287797935114,138.89223295134002,139.35623919520478,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87699139684.30371,24.360872134528808,16.255234975508458,,,192.04969269489845,143.40245582046708,139.34532130211957,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.391794528372941,-59.084885515644245,0.0,1968.0261894723662,0.0,0.0,-57116.85932617188,1968.0261894723662,0.0,185.52474395786388,175.3326086299574,167.19991152642163,160.0151684392325,153.81736231368487,148.78753251100235,144.9533115771775,142.20231445517996,140.35684419747014,139.23192098845718,138.66531266178055,138.52585921149748,138.70738723155475,139.109851966141,179.83573561630905,171.03929017040153,163.4304524052961,156.71006694033414,151.08334351948318,146.6659114663283,143.4037880939565,141.14016491853673,139.68668870731742,138.8669861306144,138.53438896901753,138.57203721482853,138.88136133434875,139.34532130211957,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87664872986.55035,24.3513536073751,16.2488835651546,,,192.03351951024155,143.3911343913339,139.3344044978936,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.401641027178873,-59.07899283559855,0.0,1967.8299133369874,0.0,0.0,-57111.16292226156,1967.8299133369874,0.0,185.50922153976416,175.3181027188855,167.18621671864915,160.00219018744284,153.80500218474089,148.77567401792194,144.94183547837756,142.1911127182355,140.34582651240152,139.2210154938277,138.65446367591466,138.51502413354788,138.69653404952447,139.0989586456536,179.82078058997558,171.0252124484588,163.41713353765203,156.69741831508878,151.0712560604226,146.65426456674464,143.39246653195335,141.12906911158584,139.67573785796327,138.85611703152927,138.5235530403816,138.56119753147271,138.87049080160136,139.3344044978936,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87630609706.29851,24.341836029527364,16.242532788242414,,,192.017347938626,143.37981409130694,139.32348878241825,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.411486543969421,-59.07310074328555,0.0,1967.6336568750266,0.0,0.0,-57105.46708641052,1967.6336568750266,0.0,185.4937006697915,175.30359825454556,167.1725232767046,159.98921323000954,153.79264328850124,148.7638167075131,144.9303605241101,142.17991209845962,140.33480992614497,139.21011108682097,138.64361577203556,138.50419013619802,138.68568194989945,139.08806641157466,179.80582705517207,171.0111361305377,163.40381599833822,156.6847709513224,151.0591698068703,146.64261882872862,143.38114609906967,141.11797441123852,139.66478810075523,138.84524901643687,138.51271819243016,138.5503589291759,138.85962135298976,139.32348878241825,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87596349843.2073,24.332319400890917,16.236182644708727,,,192.0011779798909,143.36849492027358,139.31257415558494,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.421331078842528,-59.06720923864658,0.0,1967.4374199769445,0.0,0.0,-57099.77181866964,1967.4374199769445,0.0,185.47818134779132,175.2890952367933,167.1588312004519,159.9762375668037,153.7802856248429,148.7519605796578,144.91888671426094,142.16871259574083,140.32379443859085,139.19920776732837,138.6327689500353,138.49335721934003,138.67483093257175,139.07717526379585,179.79087501174976,170.99706121649822,163.39049978722218,156.6721248489092,151.04708475870606,146.63097425216438,143.36982679519278,141.10688081738434,139.6538394355844,138.83438208522915,138.50188442505544,138.53952140783025,138.84875298840578,139.31257415558494,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87562093396.9359,24.322803721371084,16.22983313449036,,,191.98500963387542,143.35717687812118,139.3016606172851,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.431174631896132,-59.061318321623,0.0,1967.2412026095262,0.0,0.0,-57094.07711901347,1967.2412026095262,0.0,185.46266357360938,175.2745936654844,167.14514048975477,159.96326319769608,153.76792919364308,148.74010563423823,144.90741404871594,142.1575142099678,140.3127800496295,139.18830553524154,138.621923209806,138.48252538286616,138.6639809974335,139.06628520220883,179.7759244595599,170.98298770620033,163.3771849041715,156.65948000772335,151.03500091580966,146.61933083693611,143.35850862021013,141.09578832991298,139.64289186234183,138.82351623779797,138.4910517381497,138.52868496732796,138.83788570774126,139.3016606172851,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87527840367.14348,24.31328899087319,16.22348425752414,,,191.96884290041865,143.34585996473717,139.2907481674102,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.441017203228158,-59.05542799215621,0.0,1967.0450047904887,0.0,0.0,-57088.38298736572,1967.0450047904887,0.0,185.44714734709117,175.26009354047457,167.13145114447696,159.95029012255767,153.7555739947787,148.7282518711364,144.89594252736094,142.14631694102906,140.3017667591515,139.17740439045198,138.61107855123979,138.47169462666866,138.65313214437666,139.05539622670528,179.76097539845372,170.96891559950402,163.36387134905362,156.64683642763907,151.02291827806093,146.60768858292798,143.34719157400912,141.0846969487141,139.63194538091867,138.81265147403525,138.48022013160517,138.51784960756123,138.8270195108882,139.2907481674102,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87493590753.48935,24.303775209302596,16.21713601374692,,,191.95267777935973,143.33454418000898,139.27983680585163,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.450858792936523,-59.04953825018755,0.0,1966.8488266391723,0.0,0.0,-57082.68942354838,1966.8488266391723,0.0,185.4316326680823,175.2455948616196,167.11776316448226,159.93731834125944,153.74322002812684,148.71639929023434,144.88447215008196,142.13512078881328,140.29075456704717,139.16650433285125,138.60023497422878,138.46086495063983,138.6422843732933,139.04450833717686,179.7460278282825,170.9548448962692,163.35055912173615,156.63419410853055,151.01083684533958,146.59604749002415,143.3358756564772,141.07360667367738,139.62099999120596,138.80178779383291,138.4693896053141,138.50701532842228,138.81615439773844,139.27983680585163,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87459344555.63275,24.294262376564653,16.210788403095545,,,191.93651427053783,143.323229523824,139.26892653250087,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.460699401119133,-59.04364909565843,0.0,1966.6526679952658,0.0,0.0,-57076.996427663165,1966.6526679952658,0.0,185.41611953642857,175.23109762877507,167.10407654963458,159.92434785367234,153.73086729356467,148.70454789141425,144.87300291676468,142.1239257532091,140.27974347320702,139.1556053623309,138.58939247866508,138.45003635467188,138.6314376840756,139.03362153351526,179.73108174889754,170.940775596356,163.33724822208666,156.62155305027207,150.9987566175255,146.5844075581088,143.3245608675018,141.0625175046924,139.6100556930949,138.7909251970829,138.45856015916874,138.49618212980332,138.80529036818388,139.26892653250087,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87425101773.23299,24.28475049256472,16.204441425506857,,,191.9203523737921,143.31191599606976,139.2580173472494,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.470539027873885,-59.0377605285102,0.0,1966.4565289018356,0.0,0.0,-57071.30399960836,1966.4565289018356,0.0,185.4006079519754,175.21660184179703,167.09039129979772,159.91137865966726,153.71851579096935,148.69269767455808,144.86153482729517,142.11273183410506,140.2687334775215,139.1447074787826,138.57855106444086,138.43920883865715,138.62059207661562,139.0227358156122,179.7161371601501,170.9267076996243,163.3239386499727,156.60891325273784,150.98667759449847,146.5727687870662,143.3132472069703,141.05142944164893,139.59911248647657,138.78006368367716,138.4477317930614,138.4853500115966,138.79442742211648,139.2580173472494,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87390862405.94942,24.27523955720817,16.198095080917724,,,191.90419208896176,143.30060359663366,139.24710924998865,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.4803776732986655,-59.03187254868426,0.0,1966.2604094020353,0.0,0.0,-57065.612139282224,1966.2604094020353,0.0,185.3850979145685,175.20210750054108,167.0767074148355,159.8984107591152,153.70616552021787,148.68084863954806,144.8500678815593,142.10153903138988,140.2577245798811,139.13381068209785,138.56771073144824,138.42838240248793,138.6097475508055,139.01185118335937,179.70119406189153,170.91264120593425,163.31063040526183,156.59627471580214,150.97459977613835,146.56113117678052,143.30193467477017,141.04034248443665,139.58817037124211,138.7692032535076,138.43690450688425,138.47451897369442,138.78356555942818,139.24710924998865,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.76828801449614,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.76828801449614,,160.0,160.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,87356626453.44142,24.265729570400396,16.191749369265008,,,191.88803341588599,143.28929232540315,139.23620224061017,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0010389629189063562,-4.490215337491353,-59.025985156122026,0.0,1966.0643094626867,0.0,0.0,-57059.92084665934,1966.0643094626867,0.0,185.36958942405374,175.18761460486303,167.0630248946118,159.88544415188719,153.6938164811874,148.66900078626625,144.83860207944298,142.09034734495216,140.24671678017623,139.12291497216833,138.55687147957943,138.41755704605646,138.59890410653728,139.0009676366485,179.6862524539731,170.89857611514591,163.29732348782173,156.5836374393392,150.96252316232497,146.54949472713596,143.29062327078893,141.02925663294528,139.5772293472827,138.75834390646622,138.4260783005297,138.46368901598893,138.77270478001094,139.23620224061017,172.41554594576922,164.6574508753465,157.89856603290767,152.16603499069606,147.58192085276687,144.13483511678763,141.69935563078624,140.10128192729462,139.165889626582,138.74093917530297,138.70026701944343,138.9344107107305,139.33184674977068,139.75564411483955
