timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:20:00+00:00,966.682,2999557.416160439,2999556.24508,2431769.845610908,567786.3994690916,0.0,567787.5705495309,2999.55624508,2999.557416160439,2999556.24508,139.59471555379608,0,,,True,optimized,9,2799987.688050108,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,28.116487149610236,1.0,False,0.021,0.0,0.0,139.58540541919783,,182.0,182.0,207.1430196175877,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69586016472.31061,19.32944902008628,12.897926397440598,207.1430196175877,139.58540541919783,181.9249531817268,140.00464526635452,139.5804781769277,0.0,0.0,0.0,0.0,0.0,0.0,-0.35118600637555314,-55.97103485918668,2431769.845610908,2431892.43230498,2431769.845610908,0.0,-55848.44816511497,122.58669407170964,0.0,171.67991487021445,157.27242349646355,149.01778751400823,144.485522363403,142.0757289795938,140.82654281148558,140.19225904584246,139.87572815065943,139.72008593347996,139.6445296215506,139.60826215960182,139.59102515665504,139.58290328194224,139.57910844703093,162.92460178099844,152.14219592328908,146.15332448439887,142.94259436806004,141.26793860026808,140.41361198375378,139.9857091171911,139.77469613994882,139.6720246527985,139.62265035203137,139.59915140386704,139.58806919105757,139.58288468841866,139.5804781769277,182.75603934725677,165.36834582764274,154.2630424413821,147.64277755452898,143.8823109524531,141.82236045309324,140.72568057636394,140.1552345653908,139.86420927008902,139.7181732547156,139.64593177439582,139.61061686338044,139.5935681444017,139.58540541919783
2026-07-11 06:30:00+00:00,985.961,3059377.12908717,3059377.82534,2478931.9154477105,580445.9098922894,0.6962528298608959,580445.2136394596,3059.37782534,3059.37712908717,3059377.82534,139.58540541919783,0,,,True,optimized,9,2852300.5162435113,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,26.471604995187505,1.0,False,0.021,0.0,0.0,139.5764962819759,,182.0,182.0,208.3965581769143,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71039718002.51013,19.73325500069726,13.16737328189936,208.3965581769143,139.5764962819759,184.65292069961163,140.0885938917264,139.570148837817,0.0,0.0,0.0,0.0,0.0,0.0,-0.3605561778263011,-56.22102870448807,2478931.9154477105,2479056.9123703614,2478931.9154477105,0.0,-56096.031781837344,124.99692265072372,0.0,174.20060050431132,159.13201935622934,150.23389545466162,145.2224117366644,142.4978041354004,141.0569045063899,140.31179488194908,139.93362326039707,139.74471439144824,139.65163679780207,139.60632614784973,139.58450217178742,139.5740871103766,139.5691610016421,165.15452350806538,153.6589222800447,147.09572132776023,143.49257735943254,141.5732025590618,140.5751353649174,140.06636932049437,139.81134274390337,139.68533756044098,139.6238579785084,139.59419246258597,139.58001802024623,139.5733032346065,139.570148837817,184.81264912825927,167.25570974822503,155.67629264690027,148.58857016502785,144.46938839147694,142.16636527709397,140.91724949682626,140.25625068114758,139.91357767979667,139.73900518921104,139.6514158223814,139.6080329792898,139.5867989299341,139.5764962819759
2026-07-11 06:40:00+00:00,1003.032,3112348.345380877,3112348.1140799997,2520588.7292754855,591759.3848045142,0.0,591759.6161053916,3112.34811408,3112.348345380877,3112348.1140799997,139.5764962819759,0,,,True,optimized,9,2898523.941049992,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,24.850663855493963,1.0,False,0.021,0.0,0.0,139.56803600255552,,182.0,182.0,209.5035845551056,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72518262348.3655,20.14396176343486,13.441424838734529,209.5035845551056,139.56803600255552,187.21288234605322,140.1858439429091,139.56000026369293,0.0,0.0,0.0,0.0,0.0,0.0,-0.3699687239921806,-56.47527699527709,2520588.7292754855,2520715.85342088,2520588.7292754855,0.0,-56348.152849882375,127.12414539471501,0.0,176.63167321376443,161.00289619058154,151.4964790323817,146.00776857017865,142.95829075463442,141.3139322182387,140.44839310107503,140.00183439389562,139.77532102743072,139.6620951779817,139.6062187865661,139.57895441493687,139.5657820043206,139.55947687588124,167.35967034112042,155.2136165515774,148.08971250773578,144.08719374014834,141.91088078649958,140.75798483868823,140.16017046530754,139.85571067905377,139.70302447028217,139.62747220011076,139.59052641102136,139.57264763306083,139.5640749689732,139.56000026369293,186.76830343082239,169.11946173114418,157.11283713836488,149.57384815612932,145.09456498425996,142.5403174317377,141.12982341259055,140.37092548453376,139.97135542252863,139.76480772116707,139.6597206142702,139.60699682737933,139.58085903610035,139.56803600255552
2026-07-11 06:50:00+00:00,1018.217,3159466.706617556,3159466.2579799998,2557559.023666469,601907.2343135308,0.0,601907.6829510871,3159.4662579799997,3159.466706617556,3159466.2579799998,139.56803600255552,0,,,True,optimized,9,2939561.3756507006,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,23.273048213700577,1.0,False,0.021,0.0,0.0,139.56010161936263,,182.0,182.0,210.4859305597538,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,74018835190.02211,20.560787552783918,13.719559427361064,210.4859305597538,139.56010161936263,189.60930230604876,140.29726339785742,139.5500657456235,0.0,0.0,0.0,0.0,0.0,0.0,-0.3794242736836707,-56.73329814894057,2557559.023666469,2557688.034243301,2557559.023666469,0.0,-56604.287572108675,129.0105768318972,0.0,178.96975811137392,162.87749164147738,152.80060592389148,146.83971750300591,143.4571846417934,141.5984026594645,140.60297076912627,140.0811410590482,139.81247688978993,139.67628687347425,139.60818045967576,139.57452673062483,139.55807140432563,139.5501026237049,169.532205852632,156.7995087002332,149.13201991547635,144.72573596336687,142.28152805872256,140.96309488049332,140.2679931568745,139.9084787645846,139.72555431464946,139.63379434396035,139.58833703569508,139.56606589412272,139.5552607263249,139.5500657456235,188.6275953155911,170.95625903290463,158.5684815658074,150.59608785788998,145.75704339117374,142.94447791590517,141.36408600407833,140.4999988516805,140.03816093788052,139.7960298117127,139.67117938393267,139.607734361352,139.57589077544935,139.56010161936263
2026-07-11 07:00:00+00:00,1031.779,3201548.0294048837,3201548.3302599997,2590508.3178176233,611040.0124423765,0.3008551159873605,611039.7115872605,3201.5483302599996,3201.548029404884,3201548.3302599997,139.56010161936263,0,,,True,optimized,9,2976149.571985674,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,21.752132513209432,1.0,False,0.021,0.0,0.0,139.5527743694623,,182.0,182.0,211.3614348192582,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75539021787.52144,20.983061607644846,14.001329470236328,211.3614348192582,139.5527743694623,191.8480365203321,140.4236948830579,139.54038359938096,0.0,0.0,0.0,0.0,0.0,0.0,-0.38892338687620587,-56.994679155210854,2590508.3178176233,2590639.0083207586,2590508.3178176233,0.0,-56863.98865207564,130.69050313521439,0.0,181.2130002538156,164.74902561929903,154.1414487299685,147.71622325667911,143.9943035042749,141.91097818752203,140.77639510950297,140.17231407825275,139.8567634978853,139.69461051803856,139.61246699743833,139.57137582245224,139.5510477015616,139.54109141318014,171.66559036068205,158.4102121857824,150.21927645999207,145.40729893547143,142.68554684482703,141.19132080799855,140.39069331293945,139.97033034277507,139.7534114832163,139.64314254331762,139.58782212650328,139.56039077734974,139.5469284361495,139.54038359938096,190.3947402534775,172.76308880139538,160.03919072661733,151.65270949259732,146.4558962725921,143.3789944845791,141.62066101789773,140.64417684940577,140.11461053537622,139.8331369599579,139.6861059262928,139.61045800238114,139.5720379951224,139.5527743694623
2026-07-11 07:10:00+00:00,1043.933,3239261.0737555595,3239261.46302,2619979.99195687,619281.4710631301,0.3892644406296313,619281.0817986894,3239.26146302,3239.2610737555597,3239261.46302,139.5527743694623,0,,,True,optimized,9,3008890.103782217,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,20.296642775819436,1.0,False,0.021,0.0,0.0,139.5461480202826,,182.0,182.0,212.14467929615154,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77076733660.06639,21.410203794462888,14.286347862695214,212.14467929615154,139.5461480202826,193.9358499620693,140.5659504427384,139.53099707254847,0.0,0.0,0.0,0.0,0.0,0.0,-0.39846656403320946,-57.2590629420216,2619979.99195687,2620112.1838502754,2619979.99195687,0.0,-57126.871048616245,132.19189340535377,0.0,183.3607402625277,166.61143123916975,155.51430216799005,148.63511261890017,144.5692956089725,142.2522057693153,140.96947872341426,140.2761111104227,139.90877018881463,139.7174794625681,139.61934896353117,139.56966982376946,139.54481183748712,139.53250267858263,173.75440703750178,160.03971830752036,151.3480529823476,146.13079592690556,143.12318987358717,141.44343500198968,140.5290972442125,140.0419495657048,139.78709388201486,139.65585077170718,139.58919317076723,139.55575044482453,139.53915346277932,139.53099707254847,192.0736356576772,174.53726275901664,161.5210919677439,152.7410918635956,147.19007414012836,143.8438973212749,141.90009647831494,140.80413817041082,140.20130853607543,139.87659683769456,139.70482332504534,139.6153841588369,139.5694455184165,139.5461480202826
2026-07-11 07:20:00+00:00,1054.858,3273160.875942561,3273161.0825199997,2646421.8532391707,626739.229280829,0.20657743886113167,626739.0227033901,3273.1610825199996,3273.160875942561,3273161.0825199997,139.5461480202826,0,,,True,optimized,9,3038280.4376260093,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,18.911896297770284,1.0,False,0.021,0.0,0.0,139.54027490971427,,182.0,182.0,212.8477462598396,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78630151211.57812,21.841708669882813,14.57427733846659,212.8477462598396,139.54027490971427,195.88006229838325,140.7248076954703,139.5219535035939,0.0,0.0,0.0,0.0,0.0,0.0,-0.4080542537827439,-57.52613849720627,2646421.8532391707,2646555.391016763,2646421.8532391707,0.0,-57392.600719613954,133.5377775923116,0.0,185.41325976555518,168.45929488780956,156.91459842743078,149.59409598959817,145.1816491710001,142.6225166669577,141.1829755176354,140.3932727718495,139.9690914202662,139.74532060231476,139.62911125482458,139.56958887504572,139.53947243443287,139.52439991412217,175.794215480568,161.68239025456265,152.5148832677386,146.8949746640935,143.59456362061562,141.72012372349832,140.6839969606939,140.12401786214048,139.82711080160348,139.67226801426193,139.59267518329563,139.55228346937588,139.53201773610738,139.5219535035939,193.667946766668,176.27640933354039,163.01049223467214,153.85859194119135,147.95841517072506,144.33910712808162,142.20287322139072,140.98052954302193,140.29885843921232,139.9268869183397,139.72767695685812,139.6227248206996,139.56822590101334,139.54027490971427
2026-07-11 07:30:00+00:00,1064.703,3303711.8781283773,3303709.52682,2670207.972839891,633501.5539801088,0.0,633503.9052884863,3303.7095268199996,3303.711878128377,3303709.52682,139.54027490971427,0,,,True,optimized,9,3064735.443446929,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,17.600625972895187,1.0,False,0.021,0.0,0.0,139.53528075537113,,182.0,182.0,213.48068827127844,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80197679463.75684,22.2771331843769,14.86482226469548,213.48068827127844,139.53528075537113,197.68827972427675,140.90100498204512,139.51330500489627,0.0,0.0,0.0,0.0,0.0,0.0,-0.4176868593250004,-57.79563325353907,2670207.972839891,2670342.7202180573,2670207.972839891,0.0,-57660.88587537268,134.7473781663939,0.0,187.37157717330834,170.2878042935963,158.33792162267355,150.5907883056231,145.83070232834655,143.0222269812307,141.4175771911102,140.52451833197023,140.03832375842492,139.77857278246012,139.642052518088,139.57132527888206,139.53514807596457,139.51685316532667,177.78142738641338,163.33295733055658,153.71628769998642,147.69843363730294,144.09963268233233,142.02198468777456,140.8561459923465,140.21721028463404,139.87398072672715,139.69275722612065,139.59850648692415,139.55013897101395,139.52561112033095,139.51330500489627,195.18116989385533,177.97847615634413,164.50388568229516,155.0025598246758,148.75965659443517,144.86443778707385,142.52939073863445,141.17395739497096,140.40785215497766,139.98448936950172,139.75502459409964,139.63274121609868,139.56854692473917,139.53528075537113
2026-07-11 07:40:00+00:00,1073.594,3331300.8068174375,3331297.76636,2691650.1241274276,639647.6422325722,0.0,639650.6826900099,3331.29776636,3331.3008068174377,3331297.76636,139.53528075537113,0,,,True,optimized,9,3088599.712447737,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,16.363649463095385,1.0,False,0.021,0.0,0.0,139.53127364826958,,182.0,182.0,214.05192918737214,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81777910656.25957,22.716086293405436,15.157721709800951,214.05192918737214,139.53127364826958,199.36819541065768,141.09523764231926,139.5051093736764,0.0,0.0,0.0,0.0,0.0,0.0,-0.4273647437681467,-58.067306658877825,2691650.1241274276,2691785.960830097,2691650.1241274276,0.0,-57931.469956208486,135.83670266933768,0.0,189.2372829141704,172.09270021285218,159.78001837455864,151.6227282255292,146.5156532206424,143.4515388551509,141.6739101629932,140.6705418806893,140.1170630470072,139.81768514172146,139.6584844903854,139.57508310944624,139.53196679162792,139.50993965722537,179.71319877856033,164.9865077764294,154.94879422918916,148.5396378978726,144.6382247232782,142.34952528025735,141.04625542542155,140.32219188668623,139.92822904531445,139.71769424300925,139.6069383624415,139.54947679992438,139.52003139693477,139.5051093736764,196.6166443397078,179.64168799848753,165.99795070652573,156.17035199567147,149.59244651411612,145.41960087191129,142.87997419315138,141.38498984744712,140.52886910450795,140.0498903005998,139.78722894827243,139.64568816440453,139.57058505627188,139.53127364826958
2026-07-11 07:50:00+00:00,1081.637,3356253.2433270076,3356254.7127799997,2711009.7188569275,645244.9939230722,1.4694529920816422,645243.5244700802,3356.25471278,3356.2532433270076,3356254.7127799997,139.53127364826958,0,,,True,optimized,9,3110162.6270732973,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,15.20034980631101,1.0,False,0.021,0.0,0.0,139.5283650966067,,182.0,182.0,214.5685452169687,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83369594012.08101,23.158220558911392,15.452743839420702,214.5685452169687,139.5283650966067,200.92744060185146,141.30815482803436,139.49743039479932,0.0,0.0,0.0,0.0,0.0,0.0,-0.4370882345987308,-58.34094498350462,2711009.7188569275,2711146.538019241,2711009.7188569275,0.0,-58204.12582119135,136.81916231326613,0.0,191.01240558895134,173.87023235780478,161.2368073761547,152.6873965346635,147.2355704209602,143.91054238084783,141.95253302578553,140.83200890747278,140.20590152911456,139.863115499013,139.67873130026973,139.58107819745868,139.53006591421175,139.50374383337285,181.5873361512317,166.63848038046797,156.20895758534564,149.4169346781958,145.21003610642987,142.70316146504967,141.25499035192053,140.43961439592942,139.9903857237118,139.74746661218688,139.6182346669317,139.55046746213867,139.51538446414418,139.49743039479932,197.97756921085224,181.2645453949331,167.48955434802792,157.35934315560192,150.45535328596185,146.00420929350628,143.25487531418426,141.61415196066994,140.6624753262592,140.1235782362193,139.8246655561927,139.66182978634978,139.5745236679021,139.5283650966067
2026-07-11 08:00:00+00:00,1088.921,3378856.692462674,3378856.52774,2728514.259913738,650342.2678262619,0.0,650342.432548936,3378.85652774,3378.856692462674,3378856.52774,139.5283650966067,0,,,True,optimized,9,3129678.8818318057,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,14.109338429357194,1.0,False,0.021,0.0,0.0,139.52667478082637,,182.0,182.0,215.03677903120865,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84971615377.18472,23.603226493662422,15.749682142570403,215.03677903120865,139.52667478082637,202.37350397190818,141.54035642353827,139.49033734443714,0.0,0.0,0.0,0.0,0.0,0.0,-0.4468576275706627,-58.61635783159128,2728514.259913738,2728651.9663377814,2728514.259913738,0.0,-58478.65140754776,137.7064240435211,0.0,192.69931815396214,175.61712513001186,162.70438917376006,153.78223421409166,147.98940378739573,144.3992182042479,142.25393453319631,141.00955299407872,140.3054247875586,139.9153281587061,139.70312846132555,139.5895376070311,139.52959167656545,139.49835661522482,183.40222028416142,168.28465780096778,157.49337759428516,150.3285689641184,145.81463813661222,143.08321732791256,141.48296671340177,140.57011296519755,140.0609828987544,139.78247214216464,139.6326712805425,139.55329203433897,139.5117841883618,139.49033734443714,199.2671339193027,182.84584442517092,168.97576808524778,158.56694361720022,151.3468782683745,146.61778314475325,143.65427034968727,141.86192004329845,140.80921143848371,140.2060383022974,139.86771196603223,139.681432314366,139.58054031710583,139.52667478082637
2026-07-11 08:10:00+00:00,1095.524,3399343.9446242508,3399345.2405599994,2744350.5848362534,654994.6557237459,1.2959357486106455,654993.3597879973,3399.345240559999,3399.343944624251,3399345.2405599994,139.52667478082637,0,,,True,optimized,9,3147354.539309781,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,13.088203619428214,1.0,False,0.021,0.0,0.0,139.52631456628905,,182.0,182.0,215.4617075913364,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86582972808.55246,24.05082578015346,16.04835090683312,215.4617075913364,139.52631456628905,203.71362594920504,141.79239032811319,139.48390504284555,0.0,0.0,0.0,0.0,0.0,0.0,-0.4566731898954061,-58.893373948460344,2744350.5848362534,2744489.0928946882,2744350.5848362534,0.0,-58754.86589002563,138.50805843471608,0.0,194.30063734610866,177.33053577589996,164.1790502212734,154.90465789382037,148.7759948514864,144.91744049400285,142.5785320113212,141.20377272380966,140.41620916741255,139.97479214330497,139.7320215569849,139.60069930533518,139.53069963463153,139.49387499022683,185.15673158440438,169.92115576459904,158.79871438279244,151.27269815299485,146.45148358820276,143.4899251533666,141.73074849451424,140.71430297056727,140.14055250634294,139.82311754768267,139.65053539610872,139.55814198342964,139.50935268100847,139.48390504284555,200.4883219462527,184.3845840179849,170.4538391122495,159.7905996910948,152.2654623900088,147.25975358386316,144.07826056773726,142.12872813329687,140.96960005493102,140.29774643782048,139.91675277828094,139.7047795809574,139.58881349211177,139.52631456628905
2026-07-11 08:20:00+00:00,1101.511,3417925.0900317356,3417922.5423399997,2758684.2067637774,659238.3355762223,0.0,659240.8832679582,3417.92254234,3417.9250900317356,3417922.5423399997,139.52631456628905,0,,,True,optimized,9,3163374.9903547075,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,12.134276326911618,1.0,False,0.021,0.0,0.0,139.52743730410205,,182.0,182.0,215.84790227611666,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88202763768.71542,24.500767713532063,16.348582844836564,215.84790227611666,139.52743730410205,204.95477123849625,142.06475016740006,139.4782148697825,0.0,0.0,0.0,0.0,0.0,0.0,-0.46653516306805304,-59.17183903588156,2758684.2067637774,2758823.439307488,2758684.2067637774,0.0,-59032.606492171064,139.23254371049552,0.0,195.81916277268118,179.0080233266318,165.65726870855457,156.0520756395576,149.59408770858823,145.4649805831624,142.92667030540036,141.41522889074614,140.5388190784354,140.0419794260848,139.76576551447843,139.6148117690678,139.53355491857448,139.4904043722946,186.85018780302607,171.54441259501706,160.12170240561326,152.24740651437853,147.11991370885872,143.92342609200674,141.99884531347595,140.87277704635162,140.22962396669777,139.86981698672543,139.67212482334443,139.5652190106756,139.5082203467195,139.4782148697825,201.64409844691966,185.88002231936588,171.92121944613856,161.02781357116547,153.20949942566114,147.92946925357154,144.52687355727048,142.41496139093312,141.14414265357775,140.39918014862144,139.97217723913892,139.7321675359879,139.59957100512807,139.52743730410205
2026-07-11 08:30:00+00:00,1106.939,3434762.270064863,3434765.30066,2771646.766397145,663118.5342628551,3.03059513727203,663115.5036677178,3434.7653006600003,3434.762270064863,3434765.30066,139.52743730410205,0,,,True,optimized,9,3177883.46279186,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,11.244183101172297,1.0,False,0.021,0.0,0.0,139.5301870054654,,182.0,182.0,216.19895433966855,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89830164793.16496,24.952823553656934,16.650225325561436,216.19895433966855,139.5301870054654,206.1035562102382,142.35787342855448,139.47335455471875,0.0,0.0,0.0,0.0,0.0,0.0,-0.47644376511137726,-59.45161225994515,2771646.766397145,2771786.653009177,2771646.766397145,0.0,-59311.72564791329,139.8866120318562,0.0,197.25780073076825,180.64750983626482,167.13571409722238,157.22189936355548,150.44233899566638,146.04151074494857,143.29862107362908,141.64444200709963,140.67380430265715,140.11736297935994,139.80472350071474,139.63213357148578,139.53833179296643,139.48805751987027,188.4822821684338,173.1511757681947,161.45916153110326,153.25071841891395,147.8191652508596,144.38377123707158,142.28771034591924,141.04610227995494,140.32872180663233,139.92299061938544,139.69774735139728,139.57473483296351,139.50852610603536,139.47335455471875,202.73720641646165,187.3315651068662,173.3755210644487,162.27613722083657,154.17734082917727,148.62620056042005,145.00006553125507,142.72095465802377,141.33331473378306,140.51080853176055,140.03437915264362,139.76389322470027,139.61302200305136,139.5301870054654
2026-07-11 08:40:00+00:00,1111.856,3450022.6057705283,3450022.45664,2783366.327796087,666656.1288439129,0.0,666656.2779744412,3450.02245664,3450.022605770528,3450022.45664,139.5301870054654,0,,,True,optimized,9,3191026.792494832,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,10.41497803911551,1.0,False,0.021,0.0,0.0,139.53471941243797,,182.0,182.0,216.5185342493537,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91464429336.39328,25.40678592677591,16.95313997510016,216.5185342493537,139.53471941243797,207.16629193677664,142.67213977572465,139.46941840614994,0.0,0.0,0.0,0.0,0.0,0.0,-0.4863991927621281,-59.73256590450515,2783366.327796087,2783506.804618367,2783366.327796087,0.0,-59592.089082225226,140.47682227992482,0.0,198.61954704707586,182.24726099822234,168.61125232882057,158.4115588198927,151.31932877142745,146.64660872341327,143.6945826756191,141.89188999577527,140.82169779000444,140.2014149483769,139.84926577898153,139.65293289110397,139.5452136848894,139.48695458350096,190.05304191750187,174.73849289526748,162.80800847939264,154.28061166146273,148.54837803051345,144.87092329550202,142.59773870275228,141.23481752643912,140.43836346500214,139.98306308866293,139.72771993094437,139.5869109164997,139.51041724020436,139.46941840614994,203.7705095244112,188.73888788142276,174.81456535459236,163.53319904604447,155.16731092766724,149.34914750308113,145.49772073531685,143.0469981139549,141.53756677853974,140.6330923459905,140.10375482469337,139.80026497359998,139.6293881660174,139.53471941243797
2026-07-11 08:50:00+00:00,1116.306,3463833.4169979705,3463830.53964,2793946.1951696756,669884.3444703245,0.0,669887.2218282949,3463.83053964,3463.8334169979707,3463830.53964,139.53471941243797,0,,,True,optimized,9,3202916.9873052724,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,9.643190956133424,1.0,False,0.021,0.0,0.0,139.54118889183434,,182.0,182.0,216.80948289291007,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93104872908.87871,25.862464696910752,17.257199921763306,216.80948289291007,139.54118889183434,208.1489309606141,143.00786977176145,139.46650725197563,0.0,0.0,0.0,0.0,0.0,0.0,-0.4964016232315869,-60.01458281675279,2793946.1951696756,2794087.203625799,2793946.1951696756,0.0,-59873.57436062908,141.00845612371631,0.0,199.90743229493455,183.80585276913837,170.08094401775048,159.61851258780277,152.22357041300128,147.27976230921303,144.1146803696814,142.15800616894876,140.98301288454715,140.29460460518555,139.89976845265437,139.6774869213055,139.55439296275003,139.48722308984622,191.56278315029186,176.3036993346572,164.16526580691433,155.3350298904652,149.30660250489296,145.3847586333041,142.9292661336275,141.4394309892298,140.55905692532846,140.05046191073396,139.76236778403583,139.60197814043008,139.51404942453192,139.46650725197563,204.74665427466783,190.1017952923835,176.23633724439364,164.79669420118108,156.17771013491168,150.097443631871,146.01965392721934,143.39332347155437,141.75731809849765,140.76648075966207,140.18070129636428,139.84159585834564,139.64889756292138,139.54118889183434
2026-07-11 09:00:00+00:00,1120.325,3476298.3893360896,3476301.2554999995,2803468.7814478246,672832.474052175,2.8661639099009335,672829.607888265,3476.3012554999996,3476.2983893360897,3476301.2554999995,139.54118889183434,0,,,True,optimized,9,3213645.282764631,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.925207933164586,1.0,False,0.021,0.0,0.0,139.54974392576773,,182.0,182.0,217.0741388937787,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94750860536.62375,26.319683482395487,17.562287471676456,217.0741388937787,139.54974392576773,209.05705198736933,143.36532402756438,139.4647284094042,0.0,0.0,0.0,0.0,0.0,0.0,-0.5064512156086024,-60.29755426209272,2803468.7814478246,2803610.2671704944,2803468.7814478246,0.0,-60156.06853942294,141.48572266977862,0.0,201.12447902580024,185.32213967310778,171.542041149573,160.84025768809636,153.15352000559207,147.94037408827944,144.55896674165672,142.44317752274205,141.15824104896055,140.39739658804444,139.95661246184125,139.70608136445173,139.56607072725123,139.4889974809196,193.01206158722042,177.8444016000957,165.52806793443656,156.41189377636982,150.0928071575939,145.92506962510058,143.28256800135955,141.66041791897072,140.6912984052656,140.1256158850634,139.80202356542122,139.62017647207549,139.51958666418602,139.4647284094042,205.66812953879455,191.42022095492507,177.63898225932016,166.06438807041195,157.2068218754859,150.87015905135829,146.56561308188552,143.7601123439524,141.99296083935187,140.91141512958117,140.26561750711053,139.88820508685944,139.67177735501338,139.54974392576773
2026-07-11 09:10:00+00:00,1123.944,3487529.8080337048,3487530.7953599994,2812018.1340473364,675512.661312663,0.9873262946493924,675511.6739863683,3487.5307953599995,3487.5298080337047,3487530.7953599994,139.54974392576773,0,,,True,optimized,9,3223309.9504087036,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.257953492225113,1.0,False,0.021,0.0,0.0,139.56058123799173,,182.0,182.0,217.31500547959445,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96401807736.74034,26.778279926872315,17.86829428960715,217.31500547959445,139.56058123799173,209.89591487161996,143.74470262915347,139.46419593941314,0.0,0.0,0.0,0.0,0.0,0.0,-0.5165481122937033,-60.581380110605465,2812018.1340473364,2812160.046971593,2812018.1340473364,0.0,-60439.46718634898,141.91292425648862,0.0,202.2737026433656,186.79523930347347,172.9919885632212,162.07434020462287,154.10758635581715,148.62776673778637,145.0274226031424,142.74774328717666,141.34784982722968,140.51024860705667,140.02018163146204,139.73900913442776,139.58045632056047,139.49242029408924,194.40164622730603,179.3584672923625,166.89366845371805,157.50911234412143,150.9058862837174,146.4915674702651,143.65785862742808,141.89821855653574,140.83557032966556,140.2089534201767,139.84702622373732,139.64175430666015,139.52720105310954,139.46419593941314,206.53751105613853,192.69431135462028,179.02083681339963,167.33413733701465,158.2529260161869,151.66630828158787,147.13528111614133,144.14749596773322,142.24484729402778,141.06830985398102,140.3588892404506,139.94041221894418,139.69828444847067,139.56058123799173
2026-07-11 09:20:00+00:00,1127.192,3497611.2584150545,3497609.14448,2819661.7959670117,677947.3485129881,0.0,677949.4624480428,3497.60914448,3497.6112584150546,3497609.14448,139.56058123799173,0,,,True,optimized,9,3231984.317388013,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.638112731857319,1.0,False,0.021,0.0,0.0,139.57387966222694,,182.0,182.0,217.53402760347728,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98057170610.14674,27.238102947262984,18.175119562623706,217.53402760347728,139.57387966222694,210.67043656523055,144.1461450250713,139.46503087047964,0.0,0.0,0.0,0.0,0.0,0.0,-0.5266924401496048,-60.865967135408944,2819661.7959670117,2819804.0894794133,2819661.7959670117,0.0,-60723.67362300726,142.29351240168762,0.0,203.35807949099384,188.22450504711134,174.42841863654817,163.31836265395003,155.08413980824633,149.34118818862876,145.51995841066238,143.0719938113701,141.5522808479001,140.63360983776428,140.09086172967034,139.77656997535348,139.59776713386216,139.4976413428835,195.73248779187142,180.84401205010076,168.25944473251653,158.62459301190472,151.74466754307645,147.083885221156,144.05529105524508,142.15323630869224,140.99233920236244,140.3009008168057,139.8977198932354,139.66696793817837,139.5370726650977,139.46503087047964,207.3571881267449,193.9242943122181,180.3803800651636,168.60387841749466,159.31430148892653,152.4848600789881,147.72828052834652,144.55555436466437,142.5133028718728,141.23757272076722,140.4609074964424,139.99854368361588,139.72866479100665,139.57387966222694
2026-07-11 09:30:00+00:00,1130.091,3506602.7200127295,3506604.5675399997,2826448.7925113505,680155.7750286493,1.847527270205319,680153.927501379,3506.6045675399996,3506.6027200127296,3506604.5675399997,139.57387966222694,0,,,True,optimized,9,3239721.173315811,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.062202219941639,1.0,False,0.021,0.0,0.0,139.589825995779,,182.0,182.0,217.73263878517218,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99716434727.3805,27.69900964649458,18.482667940055414,217.73263878517218,139.589825995779,211.38517366275386,144.56973003031112,139.46736092737314,0.0,0.0,0.0,0.0,0.0,0.0,-0.5368843113342927,-61.15122710812726,2826448.7925113505,2826591.4224977097,2826448.7925113505,0.0,-61008.597121768165,142.62998635909025,0.0,204.3805121029506,189.60949719563368,175.84914502421682,164.5699908291017,156.0815208283205,150.07981697333148,146.03641577042282,143.41616964210186,141.7719479541798,140.7679191222377,140.16903915968604,139.8190696907344,139.6182282895725,139.50481772038677,197.0056790347592,182.29938197818177,169.62290001183422,159.75625068242863,152.60791937502884,147.70158112759603,144.47495710073608,142.425836128653,141.1620536670767,140.4018807679996,139.95445299690238,139.69608114343717,139.54938938317375,139.46736092737314,208.1293532732135,195.11047850785144,181.71623909360696,169.8716325666437,160.38923243650052,153.32473681764517,148.3441734900824,144.98431554882325,142.79861751831672,141.41959268188975,140.57205708044833,140.0629286197047,139.76317542775737,139.589825995779
2026-07-11 09:40:00+00:00,1132.664,3514588.4951872863,3514588.43216,2832439.926641015,682148.505518985,0.0,682148.5685462714,3514.5884321599997,3514.5884951872863,3514588.43216,139.589825995779,0,,,True,optimized,9,3246594.0150578697,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.527605777596932,1.0,False,0.021,0.0,0.0,139.60861580545028,,182.0,182.0,217.9127794403508,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101379122191.82239,28.16086727550622,18.790850842677123,217.9127794403508,139.60861580545028,212.04441098410268,145.0154762411362,139.4713206431357,0.0,0.0,0.0,0.0,0.0,0.0,-0.5471238243400016,-61.437078034253695,2832439.926641015,2832582.852104078,2832439.926641015,0.0,-61294.152571190614,142.92546306308213,0.0,205.3438539283648,190.94997621874717,177.25216287355028,165.82696148894732,157.09804880414953,150.84276786595456,146.57656932166338,143.78046089186057,142.00723549588335,140.9136031719451,140.25509956218372,139.86681926544225,139.6420722353041,139.51411380847176,198.22244190320077,183.7231449128002,170.98166767010713,160.9020169524101,153.49435855691917,148.3441422549527,144.91688766405454,142.7163430865517,141.34514261165046,140.51231070981837,140.01757710640376,139.72936454503954,139.56434667218846,139.4713206431357,208.856372295978,196.2533663359395,183.0272135544041,171.13552013507746,161.4760191527971,154.1848234932322,148.98246617261293,145.43375668112736,143.10104562421103,141.61473940392816,140.69271624637457,140.13389794068252,139.8020801525189,139.60861580545028
2026-07-11 09:50:00+00:00,1134.928,3521612.59108595,3521613.48832,2837673.333631013,683940.154688987,0.897234050091356,683939.2574549369,3521.61348832,3521.61259108595,3521613.48832,139.60861580545028,0,,,True,optimized,9,3252641.5571099306,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.031147928883911,1.0,False,0.021,0.0,0.0,139.63044178545053,,182.0,182.0,218.0755589129866,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103044778036.04878,28.623549454457994,19.099583941242226,218.0755589129866,139.63044178545053,212.65210529389395,145.4833426314807,139.47705129919763,0.0,0.0,0.0,0.0,0.0,0.0,-0.5574110646410778,-61.72344180645755,2837673.333631013,2837816.515517115,2837673.333631013,0.0,-61580.2599203554,143.18188610215293,0.0,206.25086958865123,192.2458725108305,178.6356396108297,167.08708632962762,158.13202942439588,151.62909721718967,147.14012877234686,144.16500682539854,142.2584967712304,141.0710747712791,140.34942641023466,139.92013396958902,139.66953829712196,139.5257010027456,199.38410016802857,185.11407535293898,172.3335120791211,162.05984775694503,154.40265732302694,149.01098821673887,145.38105332240212,143.02504115647247,141.54201339100493,140.6326011795875,140.08744579059467,139.7670949523358,139.58214730357238,139.47705129919763,209.54028026755546,197.35346356259194,184.31221354604895,172.39374240278238,162.57297670539225,155.0639705681844,149.64261088353123,145.90380444791356,143.4208039593037,141.82336163163438,140.82325547332124,140.21178339285754,139.84564539970776,139.63044178545053
2026-07-11 10:00:00+00:00,1136.899,3527727.3209618623,3527729.3830599994,2842187.3366444106,685542.0464155888,2.062098137103021,685539.9843174517,3527.7293830599992,3527.7273209618625,3527729.3830599994,139.63044178545053,0,,,True,optimized,9,3257909.508865663,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.57014763038103,1.0,False,0.021,0.0,0.0,139.65551779335635,,182.0,182.0,218.22225292427498,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104712970332.22162,29.086936203394895,19.408787176943704,218.22225292427498,139.65551779335635,213.21193529159194,145.9732294840589,139.48470084411997,0.0,0.0,0.0,0.0,0.0,0.0,-0.5677461053476738,-62.010244239575435,2842187.3366444106,2842330.7378609693,2842187.3366444106,0.0,-61866.84302301658,143.40121655885014,0.0,207.10423860531037,193.49727226962983,179.9979109802891,168.34825727152267,159.1817623715555,152.43780856284357,147.72674125660748,144.5698957221271,142.52605263726187,141.24073135273193,140.45239971687604,139.97933249188094,139.7008722796465,139.53975763502848,200.4920565235719,186.47114024733185,173.67632906565134,163.2277306155493,155.33145040371778,149.70147511123088,145.8673652037115,143.3521722212796,141.75305013095976,140.76315431916183,140.1644134845582,139.80955467337736,139.60300110409494,139.48470084411997,210.1831362280576,198.41140126866202,185.57030022647274,173.64459893097245,163.67844563221752,155.96100093673022,150.32400968505138,146.39433601623554,143.75807656704973,142.0457878877928,140.96403726223463,140.2969179848678,139.89414417694917,139.65551779335635
2026-07-11 10:10:00+00:00,1138.588,3532968.6379089816,3532970.2487199996,2846010.8748266078,686959.3738933918,1.6108110179193318,686957.7630823739,3532.9702487199997,3532.9686379089817,3532970.2487199996,139.65551779335635,0,,,True,optimized,9,3262429.429598729,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.141879791530926,1.0,False,0.021,0.0,0.0,139.6840576419996,,182.0,182.0,218.35381508312287,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106383284559.61479,29.550912377670777,19.718383717422313,218.35381508312287,139.6840576419996,213.72729763641954,146.4849795130452,139.49442377163146,0.0,0.0,0.0,0.0,0.0,0.0,-0.5781290076981842,-62.29741410306248,2846010.8748266078,2846154.459758351,2846010.8748266078,0.0,-62153.82917131903,143.58493174345494,0.0,207.9065428676139,194.70439824580504,181.33747325986272,169.60844962464702,160.24554808031078,153.26785802879428,148.33599382855826,144.99516494709997,142.81019031899388,141.42295335161532,140.56439475698278,140.04473613991837,139.73632569783322,139.55646858910424,201.54777501055705,187.79348633641453,175.00814554981204,164.40369111473362,156.27934180186617,150.4148995614847,146.37567609119125,143.6979352734381,141.9786122166482,140.90436233779846,140.24883436412378,139.85703093300216,139.6271245127392,139.49442377163146,210.7868457926051,199.42784118178528,186.80064805452815,174.88647767110075,164.79079345110813,156.8747141570997,151.02601754234834,146.90518091566386,144.11300837400324,142.2823252543325,141.11541628042536,140.38962901053318,139.94784993660178,139.6840576419996
2026-07-11 10:20:00+00:00,1140.008,3537376.679729674,3537376.42352,2849172.8624345763,688203.5610854239,0.0,688203.8172950977,3537.37642352,3537.376679729674,3537376.42352,139.6840576419996,0,,,True,optimized,9,3266236.367839971,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.743985747960863,1.0,False,0.021,0.0,0.0,139.71627729040878,,182.0,182.0,218.4712833843804,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108055323587.9063,30.015367663307305,20.028299953669766,218.4712833843804,139.71627729040878,214.20134442075545,147.0183792358668,139.50638094174735,0.0,0.0,0.0,0.0,0.0,0.0,-0.5885598215528082,-62.58488312774389,2849172.8624345763,2849316.596946917,2849172.8624345763,0.0,-62441.1486154031,143.73451234079403,0.0,208.66027238371822,195.8675976142958,182.65297806905087,170.86572554234755,161.3216943141935,154.1181597856359,148.96741617546965,145.44080126318468,143.11116232081565,141.61810245905687,140.68578046904787,140.1166673821834,139.77615516237293,139.57602505996985,202.55276705565578,189.08042824768552,176.32711880298194,165.5857988516941,157.24491134970395,151.15050287830792,146.90578177526967,144.06248584258458,142.2190328721002,141.056605913149,140.34106112758957,139.90981484725148,139.6547400909304,139.50638094174735,211.35330088826132,200.4035314971308,188.0025604388746,176.11786053253093,165.90842048881743,157.80389156150386,151.74794545868733,147.43612074144116,144.48570242060273,142.5332521500111,141.27772689234826,140.49024137474706,140.00703991531807,139.71627729040878
2026-07-11 10:30:00+00:00,1141.168,3540975.528550361,3540975.8339199997,2851692.964559306,689282.8693606937,0.30536963883787394,689282.5639910549,3540.97583392,3540.9755285503607,3540975.8339199997,139.71627729040878,0,,,True,optimized,9,3269351.5024615102,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.374019048486673,1.0,False,0.021,0.0,0.0,139.75240048195653,,182.0,182.0,218.57536346924212,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109728702126.18808,30.480195035052244,20.338464471140078,218.57536346924212,139.75240048195653,214.6369746198226,147.57316055431033,139.5207394552609,0.0,0.0,0.0,0.0,0.0,0.0,-0.5990385857280729,-62.87258505158817,2851692.964559306,2851836.815521228,2851692.964559306,0.0,-62728.734089666046,143.85096192212222,0.0,209.36781213354462,196.9873237276519,183.94322453471472,172.11823590661197,162.4085223533075,154.9875914445685,149.62048349010823,145.90674135450143,143.42918545410743,141.82652035124445,140.81691810177503,140.19544911697128,139.82062192598778,139.59862434064019,203.5085749501222,190.33143548199908,177.63153475538854,166.7721725575776,158.22672108859717,151.9074753166285,147.45742261863666,144.44593561706785,142.47461777741267,141.22025273029922,140.44144366862054,139.9682006738657,139.6860761771749,139.5207394552609,211.8842278261131,201.339243436467,189.17544342306897,177.3373232845253,167.0297639686722,158.74730106896564,152.4890638442742,147.9868900369133,144.87622702199454,142.79882260624598,141.45129681689914,140.59907904497857,140.0719946636689,139.75240048195653
2026-07-11 10:40:00+00:00,1142.074,3543789.2551962645,3543787.0975599997,2853588.7771061296,690198.3204538701,0.0,690200.4780901349,3543.78709756,3543.7892551962645,3543787.0975599997,139.75240048195653,0,,,True,optimized,9,3271795.930108247,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.029791704815551,1.0,False,0.021,0.0,0.0,139.7926559185878,,182.0,182.0,218.66676632463816,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111403045480.3123,30.945290411197863,20.648807819420853,218.66676632463816,139.7926559185878,215.03686045045256,148.14900250363155,139.53767247826175,0.0,0.0,0.0,0.0,0.0,0.0,-0.6095653282969503,-63.160455413264316,2853588.7771061296,2853732.7122869673,2853588.7771061296,0.0,-63016.52023242647,143.93518083784875,0.0,210.03144412361107,198.06412372085944,185.20715264376057,173.36422203077558,163.50437248982786,155.87499926365493,150.29461944353588,146.39287253858078,143.76444015665234,142.04852740645126,140.95816004721303,140.28140372698638,139.8699912520083,139.62446950895227,204.41675832418323,191.54612012079974,178.91980570188096,167.96098462571288,159.22332127128564,152.68496034072726,148.0302853017321,144.84835224330948,142.74564392054867,141.3956561193324,140.5503279914251,140.03248508253117,139.72136644968668,139.53767247826175,212.38130163277503,202.2357973006118,190.31881077651994,178.54353083875588,168.15330017328532,159.70370130027905,153.24860576898837,148.55718006902313,145.2846126357176,143.07926701260976,141.6364398497263,140.71646116077173,140.14299618666647,139.7926559185878
2026-07-11 10:50:00+00:00,1142.733,3545833.889112136,3545831.9350199993,2854873.065855872,690958.8691641274,0.0,690960.823256264,3545.8319350199995,3545.8338891121357,3545831.9350199993,139.7926559185878,0,,,True,optimized,9,3273583.779030081,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.7091792363530374,1.0,False,0.021,0.0,0.0,139.83727441777455,,182.0,182.0,218.7460396868056,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113077986653.88512,31.41055184830142,20.959261974895917,218.7460396868056,139.83727441777455,215.40345418609445,148.74553317433362,139.557359019846,0.0,0.0,0.0,0.0,0.0,0.0,-0.620140066806244,-63.4484310557626,2854873.065855872,2855017.053677121,2854873.065855872,0.0,-63304.443234513514,143.9878212490803,0.0,210.65334379036963,199.0986245946309,186.44383607823582,174.60201709933042,164.60760910297225,156.77920323689307,150.9891992691894,146.89903366982227,144.1170699235482,142.2844214698863,141.10984856177546,140.3748520416671,139.92453173571656,139.65376908282403,205.27888275543904,192.72422504271674,180.1904676809723,169.15046529082065,160.2332560440576,153.48205889976973,148.62400474181405,145.26975933138522,143.0323585643948,141.58315372412522,140.6680550461747,140.1029662998241,139.76084941925222,139.557359019846,212.8460812789252,203.0940409013263,191.4322807698998,179.7352371009007,169.2775477419584,160.67184589239412,154.02577026944354,149.14663914223985,145.7108517097341,143.37478866173433,141.83345456444343,140.8427012555014,140.2203274443426,139.83727441777455
2026-07-11 11:00:00+00:00,1143.148,3547121.5071209013,3547119.65512,2855554.3392207283,691565.3158992715,0.0,691567.167900173,3547.1196551199996,3547.1215071209012,3547119.65512,139.83727441777455,0,,,True,optimized,9,3274725.721199003,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.4101960757641336,1.0,False,0.021,0.0,0.0,139.88649196795816,,182.0,182.0,218.81365026185858,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114753163793.19366,31.875878831442684,21.2697598671567,218.81365026185858,139.88649196795816,215.73900247208692,149.36233175823057,139.5799837073648,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307628084213331,-63.736449690534066,2855554.3392207283,2855698.348538114,2855554.3392207283,0.0,-63592.4403731483,144.00931738576037,0.0,211.2355795061207,200.09152129123106,187.6524742570358,175.83004552868164,165.71662503870218,157.69900194080668,151.70355289559026,147.42501620322182,144.48718087992705,142.5344767154985,141.272314511164,140.47611230770045,139.9845146104389,139.686736661118,206.0965087711755,193.86561244704197,181.4421770939405,170.33890559238185,161.25506872806844,154.29783365889975,149.23816615288553,145.7101366301328,143.33497832593775,141.78306621851752,140.79495954553198,140.17994323901704,139.80476789215848,139.5799837073648,213.28004133775707,203.91483147210775,192.51554162608136,180.9112785221853,170.4010683831097,161.65048678649265,154.81972534036117,149.7548742160155,146.15489894035278,143.68556333493765,142.04262352519936,140.9781064048028,140.30427175233297,139.88649196795816
2026-07-11 11:10:00+00:00,1143.322,3547656.1459720507,3547659.5666799997,2855635.725200565,692023.8414794346,3.4207079489715397,692020.4207714857,3547.65956668,3547.6561459720506,3547659.5666799997,139.88649196795816,0,,,True,optimized,9,3275225.471350574,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.130899629529921,1.0,False,0.021,0.0,0.0,139.94054631521223,,182.0,182.0,218.86990210161684,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116428216958.60358,32.341171377389884,21.580234780573445,218.86990210161684,139.94054631521223,216.04555091512663,149.99893072687348,139.6057365004416,0.0,0.0,0.0,0.0,0.0,0.0,-0.6414335499787034,-64.02444934422194,2855635.725200565,2855779.725027409,2855635.725200565,0.0,-63880.44951737812,143.99982684381393,0.0,211.7801086050985,201.04356383830614,188.83238450102576,177.046823095408,166.8298458935332,158.63317721072744,152.43696813557324,147.97056541511708,144.87484150836377,142.79894261050202,141.44587616589908,140.5854991642642,140.05021303702833,139.72359047593545,206.87118110448577,194.97025214251312,182.67370664366777,171.5246600397872,162.28730688137296,155.13131317278257,149.87230722886775,146.16942036900477,143.6536883861557,141.9956960934958,140.93136880434872,140.26371461854282,139.85336843507042,139.6057365004416,213.6845352621286,204.69903345683196,193.5683722618352,182.07057921134341,171.52246941094782,162.6383781381553,155.6296112564471,150.3814527600884,146.61667169589563,144.01173884082857,142.26421237158814,141.12297627864686,140.3951109815528,139.94054631521223
2026-07-11 11:20:00+00:00,1143.257,3547458.082324084,3547457.8755799998,2855129.425120143,692328.4504598565,0.0,692328.6572039407,3547.45787558,3547.458082324084,3547457.8755799998,139.94054631521223,0,,,True,optimized,9,3275100.6173702874,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.869885016792523,1.0,False,0.021,0.0,0.0,139.99967726830383,,182.0,182.0,218.91543593191915,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118102793568.08119,32.80633154668922,21.890621363264415,218.91543593191915,139.99967726830383,216.32499916109822,150.65481827116596,139.6348122857898,0.0,0.0,0.0,0.0,0.0,0.0,-0.6521522781960388,-64.3123693040128,2855129.425120143,2855273.3851000387,2855129.425120143,0.0,-64168.40932411747,143.95997989533498,0.0,212.2888006525937,201.9555552452542,189.98299776070743,178.250957455264,167.94573416502814,159.5804992220997,153.18869413605373,148.53538185311308,145.28008255849184,143.07804299604317,141.63083797053073,140.70332259103674,140.12190152266558,139.76455282608856,207.60442965463375,196.0382142781681,183.88394270024688,172.70614942354376,163.32852720854675,155.98149626665304,150.52592054221947,146.64750380150278,143.98864184720048,142.22132653198807,141.07760157070578,140.35457803832992,139.90690086895046,139.6348122857898,214.06098029098942,205.44757395793513,194.59064578543178,183.21215269119577,172.6404157933939,163.6342836212835,156.45454514025326,151.0259051103276,147.09605066436967,144.35343317510942,142.49846835649626,141.2776048761233,140.49312340613213,139.99967726830383
