timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:20:00+00:00,220.844,685266.2983482206,685265.6813599999,381431.55585366394,303834.125506336,0.0,303834.7424945567,685.2656813599999,685.2662983482206,685265.6813599999,144.79909938324084,0,,,True,optimized,9,673876.6697236773,0.021,0.0,0,none,0.004475269317626954,0.004475269317626954,0.0,0.0,0.004475269317626954,0.0013752482740017058,1.0,False,0.021,0.0,0.0,145.2257052095676,,182.0,182.0,216.50018237008044,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173287756377.2596,48.135487882572114,32.11927971506855,216.50018237008044,145.2257052095676,216.48085594014424,179.8869611053978,144.51730420192135,0.0,0.0,0.0,0.0,0.0,0.0,-1.881965895386321,-73.801074286294,381431.55585366394,381447.4669079574,381431.55585366394,0.0,-73785.16323200054,15.911054293450434,0.0,216.20464179467723,214.66653066934953,211.39889556896944,206.3119383223572,199.688390896883,192.04960748740015,183.9967125029182,176.08220660885627,168.7331736210824,162.2240598114857,156.6854187491103,152.13270252210825,148.50173583720672,145.6820912448412,215.71512282498455,213.37031861758317,209.17944789037915,203.25424328880834,196.02396152096938,188.07579673158423,180.0048178613902,172.3099456940205,165.34351352147692,159.30473158195397,154.26103478181918,150.18213445564132,146.97557656246826,144.51730420192135,216.07143654864632,214.2306285780309,210.60396174567387,205.18127899442428,198.30629282604127,190.5302688307809,182.4552574182681,174.61476351948662,167.40733599446835,161.07779248284913,155.73129867981177,151.3645489731677,147.90148890382142,145.2257052095676
2026-07-12 04:30:00+00:00,355.265,1102365.8466104814,1102365.9790999999,705311.9449260036,397054.0341739963,0.13248951849527657,397053.9016844778,1102.3659790999998,1102.3658466104814,1102365.9790999999,145.2257052095676,0,,,True,optimized,9,1073512.5328738643,0.021,0.0,0,none,0.007243824005126953,0.007243824005126953,0.0,0.0,0.007243824005126953,0.0012499350081611738,1.0,False,0.021,0.0,0.0,145.870036435204,,182.0,182.0,216.4821058751524,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173666643338.71527,48.240734260754245,32.18950727499432,216.4821058751524,145.870036435204,216.46289910228393,180.13077515305068,144.572050312152,0.0,0.0,0.0,0.0,0.0,0.0,-1.894276941616352,-73.86627738018647,705311.9449260036,705344.5464729498,705311.9449260036,0.0,-73833.67583324027,32.60154694619996,0.0,216.19749435914852,214.69680958611767,211.4800549166244,206.44606105158982,199.86703453508784,192.257614391445,184.21673483072917,176.2983520209705,168.93317713616685,162.40004482614594,156.83363615833898,152.2527018445394,148.59534798629952,145.75247270830474,215.7233896139579,213.42301623245396,209.28343622987504,203.4054724499858,196.2100859758829,188.28056411374595,180.2120751126239,172.50634283951956,165.519757311353,159.45567952984774,154.38506835296326,150.28021824917124,147.05029603312187,144.572050312152,216.16865896586683,214.6767286085417,211.49500276100966,206.51676264697818,199.99945253729695,192.44401231340558,184.44063324205788,176.54016336627097,169.17467146423573,162.62698721650082,157.03672940319245,152.42731601166102,148.74058986987615,145.870036435204
2026-07-12 04:40:00+00:00,472.395,1465813.2366646575,1465813.3413,1034611.824142609,431201.51715739095,0.10463534248992801,431201.41252204846,1465.8133413,1465.8132366646576,1465813.3413,145.870036435204,0,,,True,optimized,9,1415761.7749247935,0.021,0.0,0,none,0.009721744537353517,0.009721744537353517,0.0,0.0,0.009721744537353517,0.0010768430121288475,1.0,False,0.021,0.0,0.0,146.722973034911,,182.0,182.0,216.46397594529606,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174243060916.8731,48.40085025468697,32.29634758392664,216.46397594529606,146.722973034911,216.4449333726111,180.48837344642195,144.66773264740087,0.0,0.0,0.0,0.0,0.0,0.0,-1.9066045155683926,-73.96544371224184,1034611.824142609,1034661.4073086367,1034611.824142609,0.0,-73915.86054621416,49.58316602767445,0.0,216.19123039889303,214.73693309675366,211.5896254324385,206.63250851333277,200.12203329568425,192.5615722272513,184.545087024359,176.6271898692672,169.2429992405401,162.67745189309574,157.07138085074564,152.44872610520164,148.75138069649796,145.8726070708785,215.73504102087,213.49422246229676,209.42862792790112,203.6226667199553,196.48392062435363,188.5882161129934,180.52935427941756,172.81221047027913,165.79875135106215,159.6985051882572,154.5879444690146,150.44359635758735,147.17743354002118,144.66773264740087,216.21665747895705,214.9771390485769,212.20439045577544,207.6971348157332,201.61471435097323,194.38318888524051,186.55514225632538,178.67958646647787,171.21230449185404,164.47250039428164,158.63834500949653,153.7668400193405,149.82510799078995,146.722973034911
2026-07-12 04:50:00+00:00,569.685,1767698.3944169462,1767698.3738999998,1314174.437187287,453523.93671271275,0.0,453523.9572296592,1767.6983738999998,1767.6983944169463,1767698.3738999998,146.722973034911,0,,,True,optimized,9,1696104.5995924682,0.021,0.0,0,none,0.011869136810302734,0.011869136810302734,0.0,0.0,0.011869136810302734,0.0010631878540152684,1.0,False,0.021,0.0,0.0,147.58165683137236,,182.0,182.0,216.44599656046512,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174987147916.7201,48.6075410879778,32.43426580146303,216.44599656046512,147.58165683137236,216.42696776804476,180.93272194387268,144.80888326905935,0.0,0.0,0.0,0.0,0.0,0.0,-1.9189534207637895,-74.09343117238268,1314174.437187287,1314238.4309173576,1314174.437187287,0.0,-74029.43744231225,63.99373007043323,0.0,216.18514576269732,214.78165030777265,211.71559109137831,206.85318283546147,200.4315466660797,192.93881355955153,184.96085756940164,177.0513054909942,169.6495073020295,163.04741192191827,157.393497481598,152.71852373183123,148.96963191898996,146.04358019301873,215.74783536613594,213.57504731417046,209.59965769439,203.8865315391334,196.8254488263013,188.98086825296994,180.94276602240004,173.21838774101272,166.17586808854725,160.03233293238054,154.8715070734541,150.67580624104903,147.36134920166847,144.80888326905935,216.24054325379726,215.17131689373952,212.69729013832875,208.56578779395798,202.8620835745163,195.94455757064247,188.32193272498137,180.52791640336397,173.02708884119735,166.16288681788072,160.14392373178575,155.05692445689863,150.893673392258,147.58165683137236
2026-07-12 05:00:00+00:00,649.69,2015950.8607872191,2015949.0886000001,1533256.7758389818,482692.3127610183,0.0,482694.0849482373,2015.9490886,2015.9508607872192,2015949.0886000001,147.58165683137236,0,,,True,optimized,9,1924124.9316910792,0.021,0.0,0,none,0.013706909179687502,0.013706909179687502,0.0,0.0,0.013706909179687502,0.0011905502128399803,1.0,False,0.021,0.0,0.0,148.40045460149975,,182.0,182.0,216.4281583182576,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175862600753.86606,48.850722431629464,32.59653297567945,216.4281583182576,148.40045460149975,216.40901086982623,181.4408831723077,144.99307914094425,0.0,0.0,0.0,0.0,0.0,0.0,-1.9313274202114055,-74.24399668569595,1533256.7758389818,1533332.0585956387,1533256.7758389818,0.0,-74168.7139290392,75.28275665675756,0.0,216.1789249681396,214.82820315629445,211.85042027287136,207.09481450384035,200.77720616757134,193.36761953492424,185.4411619468642,177.54867319494355,170.13303920895612,163.49347616371344,157.78701268116524,153.05241780819304,149.2432762660903,146.26085604482031,215.76071164881478,213.6604065157806,209.785520198774,204.1801275724508,197.21338395732855,189.435242705103,181.42940582550918,173.70419545832607,166.63377631404686,160.44358924739575,155.22580583256877,150.9700418416852,147.59775034667737,144.99307914094425,216.25215167167252,215.30802706133574,213.06504489899933,209.23771305514555,203.8556456415386,197.22073681262498,189.8003144680478,182.10868652357763,174.61122907392743,167.66723697210762,161.5086852540745,156.24711697939634,151.8961966697688,148.40045460149975
2026-07-12 05:10:00+00:00,715.718,2220832.02105058,2220830.01092,1707943.3571960449,512886.6537239549,0.0,512888.66385453497,2220.83001092,2220.83202105058,2220830.01092,148.40045460149975,0,,,True,optimized,9,2110692.9316514465,0.021,0.0,0,none,0.015284248352050781,0.015284248352050781,0.0,0.0,0.015284248352050781,0.0010760128499498478,1.0,False,0.021,0.0,0.0,149.21931289046628,,182.0,182.0,216.41008688267618,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176842769800.43884,49.12299161123301,32.778209537446365,216.41008688267618,149.21931289046628,216.3910489108252,181.99823582389408,145.2169381647067,0.0,0.0,0.0,0.0,0.0,0.0,-1.9437295139553687,-74.41256246377883,1707943.3571960449,1708027.6400850862,1707943.3571960449,0.0,-74328.27957473742,84.28288904140936,0.0,216.1724026091181,214.87503139110297,211.9895660821828,207.3489649542588,201.14677208883577,193.8329076051377,185.9695069522268,178.10287920347506,170.67848335420425,164.00264661162677,158.24141261405208,153.4423873538031,149.56654314826716,146.52054023395448,215.77311585721108,213.7474026167144,209.9794918753659,204.49243309965007,197.6330022259986,189.93426705616758,181.97148515461936,174.25262808924032,167.15735639882973,160.91966580355106,155.64092819641343,151.3189435414368,147.88148413067177,145.2169381647067,216.25600189107016,215.4096116622321,213.3558245486199,209.78843260822288,204.69336031005443,198.32337430445173,191.10630286896293,183.5339231530343,176.0672790221879,169.07542216110085,162.80867800406156,157.3999208186457,152.8830906550135,149.21931289046628
2026-07-12 05:20:00+00:00,770.668,2391336.5312953736,2391336.56392,1850999.9499034225,540336.6140165776,0.032624626532197,540336.5813919511,2391.33656392,2391.336531295374,2391336.56392,149.21931289046628,0,,,True,optimized,9,2264918.50459498,0.021,0.0,0,none,0.016661075592041018,0.016661075592041018,0.0,0.0,0.016661075592041018,0.001175843065425397,1.0,False,0.021,0.0,0.0,150.0465444286264,,182.0,182.0,216.39222475389062,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177908667241.90955,49.41907423386376,32.975776052160995,216.39222475389062,150.0465444286264,216.37309420359955,182.59395282666156,145.4781679890884,0.0,0.0,0.0,0.0,0.0,0.0,-1.9561621582510447,-74.59586577405588,1850999.9499034225,1851091.6015585612,1850999.9499034225,0.0,-74504.21411891724,91.65165513864486,0.0,216.16550169218024,214.92121249108789,212.13016306128122,207.61007418190422,201.53191178185486,194.32413362984545,186.53411151465406,178.70199098664273,171.2747072024765,164.5652633340662,158.74885949044307,153.88248069787525,149.93522227286766,146.81989440477474,215.7847465026933,213.8342780118471,210.17726853574501,204.81610578765492,198.0741943866818,190.46592990063994,182.55624051060377,174.8512929042042,167.73546748781163,161.45121829588203,156.10953493246305,151.71711763933283,148.2088677749661,145.4781679890884,216.2550792029211,215.48824974534125,213.59429274888132,210.25447884388,205.41969533448392,199.29988371115945,192.28541512912983,184.84413832578798,177.42893445631776,170.41408671055189,164.06420058753844,158.53056042130947,153.86562559212317,150.0465444286264
2026-07-12 05:30:00+00:00,816.844,2534619.485831146,2534617.92136,1969845.9825202825,564771.9388397175,0.0,564773.5033108636,2534.61792136,2534.619485831146,2534617.92136,150.0465444286264,0,,,True,optimized,9,2393850.9996536374,0.021,0.0,0,none,0.01788265228271485,0.01788265228271485,0.0,0.0,0.01788265228271485,0.0011698732330103212,1.0,False,0.021,0.0,0.0,150.88450566811701,,182.0,182.0,216.37426407683256,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179045758649.10855,49.73493295808571,33.18653853032427,216.37426407683256,150.88450566811701,216.35514081977513,183.21959452088393,145.77492570406204,0.0,0.0,0.0,0.0,0.0,0.0,-1.968627393018238,-74.79140860315883,1969845.9825202825,1969943.753934834,1969845.9825202825,0.0,-74693.63718860736,97.77141455146193,0.0,216.1581801666496,214.96617945689073,212.27032649390975,207.87431829182003,201.92668247375033,194.83354754063956,187.12608747638808,179.3367975584429,171.9129429778706,165.173583014548,159.3029781733755,154.36780444830885,150.34583408493793,147.15666662337335,215.79543872490476,213.91992910021733,210.3759814245714,205.14604561773567,198.5296991086659,191.02135499770273,183.17400383161265,175.49059703672248,168.3593224647152,162.03075795820848,156.62567085464235,152.1601556916598,148.57689396898152,145.77492570406204,216.25082420876973,215.55075903351226,213.79518727488562,210.6580623022509,206.06201201201122,200.17934244949092,193.36528488060597,186.06318337574118,178.71511555874423,171.6971487076468,165.28479763954257,159.64513783169613,154.84754690306914,150.88450566811701
2026-07-12 05:40:00+00:00,856.022,2656184.279868728,2656184.9046799997,2069619.548757592,586565.3559224077,0.6248112716712058,586564.731111136,2656.18490468,2656.184279868728,2656184.9046799997,150.88450566811701,0,,,True,optimized,9,2502805.076268912,0.021,0.0,0,none,0.018983505249023442,0.018983505249023442,0.0,0.0,0.018983505249023442,0.0010661373979417021,1.0,False,0.021,0.0,0.0,151.73517321066572,,182.0,182.0,216.35620695717307,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180242593788.94193,50.06738716359498,33.40837464519347,216.35620695717307,151.73517321066572,216.33718294656927,183.86847492263794,146.10566090329735,0.0,0.0,0.0,0.0,0.0,0.0,-1.981126930151701,-74.9972228007781,2069619.548757592,2069722.4558564015,2069619.548757592,0.0,-74894.3157019685,102.9070988096064,0.0,216.15041529608231,215.0095788874374,212.40877999766573,208.13898423464576,202.32672220955337,195.35529945490848,187.73856047195156,180.000019612543,172.58612631257668,165.82125871061652,159.89846493247362,154.89423857309387,150.7954262157393,147.5289463242232,215.80509870447688,214.0036400090948,210.57365431297822,205.47859691735135,198.9941456379173,191.5938011134,183.81725946647242,176.16292685641002,169.02181604155487,162.65212877244144,157.184371925116,152.64434397592248,148.98301637392902,146.10566090329735,216.24428089383989,215.6015182772752,213.9679353804378,211.0139727154847,206.63910294421257,200.98230687183022,194.36592493460063,187.20873591928824,179.9401849670707,172.93541157213878,166.47804332171185,160.74864919481126,155.83199568845575,151.73517321066572
2026-07-12 05:50:00+00:00,889.564,2760261.611943916,2760263.7181599997,2291507.045014441,468756.6731455587,2.1062160837464035,468754.56692947494,2760.26371816,2760.261611943916,2760263.7181599997,151.73517321066572,0,,,True,optimized,9,2595803.303103148,0.021,0.0,0,none,0.01999063110351563,0.01999063110351563,0.0,0.0,0.01999063110351563,0.0010218585707093553,1.0,False,0.021,0.0,0.0,151.03545653502212,,182.0,182.0,216.33820480513998,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181572431082.6949,50.43678641185969,33.65486301174945,216.33820480513998,151.03545653502212,216.31938084729396,184.5712043356881,146.4811304500824,0.0,0.0,0.0,0.0,0.0,0.0,-1.993664578160296,-75.22588805156958,2291507.045014441,2291621.3776398366,2291507.045014441,0.0,-75111.55542617384,114.3326253957348,0.0,216.1443479718845,215.06197334718976,212.56880290055403,208.44070750236602,202.77908899783264,195.94168277300886,188.42331552049163,180.738033032512,173.3319591494041,166.53587530497498,160.5529154494233,155.47061738722272,151.2858903936433,147.93366104176548,215.819030798792,214.1021080943273,210.8017825921921,205.85979711290076,199.52468509811087,192.24629971831936,184.54938672053567,176.92732916493847,169.77444695478934,163.35764938471655,157.8185091131042,153.1938195452508,149.44392534363382,146.4811304500824,216.21598708829802,215.52570173701616,213.79213652333155,210.689053701212,206.13522875189656,200.2969871221112,193.52327953587817,186.2524533601838,178.92369185262396,171.91235246481878,165.49505940834618,159.84117201660246,155.02287764599603,151.03545653502212
2026-07-12 06:00:00+00:00,918.518,2850104.226093853,2850106.24292,2332241.997122215,517864.245797785,2.0168261472135782,517862.2289716378,2850.10624292,2850.104226093853,2850106.24292,151.03545653502212,0,,,True,optimized,9,2675064.784686876,0.021,0.0,0,none,0.02042794418334961,0.02042794418334961,0.0,0.0,0.02042794418334961,0.001132975827061955,1.0,False,0.021,0.0,0.0,150.79102505253678,,182.0,182.0,216.32051382312102,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182926570892.55527,50.81293635904313,33.90585590493185,216.32051382312102,150.79102505253678,216.30171412631498,185.2968811361691,146.85008285728486,0.0,0.0,0.0,0.0,0.0,0.0,-2.0062410348255604,-75.45873999158707,2332241.997122215,2332358.4230922237,2332241.997122215,0.0,-75342.31402157852,116.42597000853857,0.0,216.13907204134844,215.1180037157993,212.7367088397461,208.75470262107999,203.2470834992789,196.5453108033792,189.1250541672537,181.4912009836806,174.0900998397289,167.25952933231764,161.21320824113545,156.050058747546,151.77722832705862,148.33769054515673,215.83481989839558,214.20607150337133,211.0395897448148,206.25401836359433,200.0697994742502,192.91285212655947,185.29326444947262,177.70003158240567,170.53150297722678,164.06391737205902,158.45033675124535,153.73875784966006,149.8989265192145,146.85008285728486,216.19358135949835,215.48389935777575,213.71094002018123,210.55081613689083,205.93052946216545,200.02707586086703,193.19915805143523,185.8917191192139,178.54665664515267,171.53852436881178,165.14066987136238,159.51791889980586,154.73769244149142,150.79102505253678
2026-07-12 06:10:00+00:00,943.697,2928234.0240824325,2928235.1691799997,2383600.2292589894,544634.9399210103,1.1450975672341883,544633.794823443,2928.23516918,2928.2340240824324,2928235.1691799997,150.79102505253678,0,,,True,optimized,9,2743944.909174148,0.021,0.0,0,none,0.02091636657714844,0.02091636657714844,0.0,0.0,0.02091636657714844,0.0010456010228097057,1.0,False,0.021,0.0,0.0,150.72792066478496,,182.0,182.0,216.3027597273378,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184311384346.5832,51.19760676293978,34.16253422781509,216.3027597273378,150.72792066478496,216.28416810082024,186.04385544200468,147.22253430637633,0.0,0.0,0.0,0.0,0.0,0.0,-2.0188571801200017,-75.6968717666472,2383600.2292589894,2383719.29514652,2383600.2292589894,0.0,-75577.80587911699,119.06588753021788,0.0,216.1343099741243,215.17643036906028,212.91015939071877,209.07797728219666,203.72789193453704,197.16444889864428,189.84381670964078,182.26167585320948,174.8647727377892,167.99817462822156,161.88650436501044,156.64035245985903,152.27732061735531,148.74857107001387,215.85179176370553,214.3137335554991,211.28441880559922,206.65858077805203,200.62786785304067,193.59385243799161,186.05187751242133,178.48671266766715,171.3010368119812,164.78075077838335,159.09069897084325,154.2902988064965,150.35883125761472,147.22253430637633,216.1742615110018,215.4598522421056,213.67764445580403,210.50443725392054,205.8691894102867,199.95140161625255,193.11196456098887,185.7972389770664,178.44960452756382,171.44330634659988,165.05084977400475,159.43595856652328,154.66495572031923,150.72792066478496
2026-07-12 06:20:00+00:00,965.739,2996631.722634406,2996630.17266,2379354.591739659,617275.580920341,0.0,617277.1308947466,2996.63017266,2996.631722634406,2996630.17266,150.72792066478496,0,,,True,optimized,9,2804157.4938111636,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.1473253269956558,1.0,False,0.021,0.0,0.0,151.1079422207054,,182.0,182.0,217.4314934278159,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185693507669.54962,51.581529908208225,34.418713928788485,217.4314934278159,151.1079422207054,216.37911181248538,186.78465687828725,147.5912688184357,0.0,0.0,0.0,0.0,0.0,0.0,-2.031512941535208,-75.93456849123571,2379354.591739659,2379473.4401019537,2379354.591739659,0.0,-75815.72012894135,118.84836229436041,0.0,216.19046065522323,215.25466382430133,213.08426383700257,209.39187946058377,204.19409668362735,197.76701775629076,190.54647723534435,183.01819256901123,175.6285589066625,168.72927128934677,162.55536426025853,157.22879731596146,152.77750204692475,149.16083591466278,215.89389710473858,214.4255472726426,211.5216826335435,207.04816940745815,201.16646931918908,194.25337284677238,186.78909910161875,179.25367818959515,172.05353005981868,165.48366258892722,159.72026177394778,154.83386930057029,150.81314271210422,147.5912688184357,216.60803493001825,215.65920154082173,213.84691158333882,210.73950012130038,206.20998700625248,200.40262400117555,193.65508386353127,186.40045920527456,179.0765116498087,172.059645371205,165.62884502876378,159.9562868686735,155.11682904522135,151.1079422207054
2026-07-12 06:30:00+00:00,985.149,3056858.757799808,3056858.23806,2410497.093555536,646361.1445044638,0.0,646361.6642442718,3056.85823806,3056.858757799808,3056858.23806,151.1079422207054,0,,,True,optimized,9,2857316.211697503,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.665018248986172,1.0,False,0.021,0.0,0.0,151.5723695492029,,182.0,182.0,219.04413006147155,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187094172914.63693,51.97060358739915,34.678330417192846,219.04413006147155,151.5723695492029,216.6238470350336,187.51446612619023,147.9667555642051,0.0,0.0,0.0,0.0,0.0,0.0,-2.044208852923341,-76.17546832880072,2410497.093555536,2410617.5434743185,2410497.093555536,0.0,-76055.01841001818,120.44991878254223,0.0,216.3420061146981,215.36784877348728,213.26504012031663,209.69851676313093,204.6466785360786,198.35439232084266,191.23556978027239,183.76469219572374,176.38669609434862,169.45902564757554,163.2265349855507,157.8222514118082,153.28437447452922,149.58055875338275,215.98993291885148,214.55313381560038,211.75612518306482,207.4257275879676,201.68939648666029,194.8973532584124,187.5134145479561,180.0117309716929,172.80148406161106,166.18605808610982,160.3525364891261,155.38240520771745,151.2737183358511,147.9667555642051,217.27354755489097,215.97075655480788,214.08115296585606,211.030415385398,206.61635766153665,200.93660783934527,194.29853791040583,187.11771516879293,179.82521471129746,172.79909384871868,166.3254759710853,160.58629306890404,155.66648111616928,151.5723695492029
2026-07-12 06:40:00+00:00,1002.33,3110171.7210784713,3110169.8502,2447945.8669210803,662223.98327892,0.0,662225.854157391,3110.1698502000004,3110.1717210784714,3110169.8502,151.5723695492029,0,,,True,optimized,9,2904368.599303717,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.963909934819611,1.0,False,0.021,0.0,0.0,152.04648107543474,,182.0,182.0,220.58775696985322,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188517161730.28253,52.36587825841181,34.942084630165816,220.58775696985322,152.04648107543474,216.9967891140745,188.23330702850302,148.35113455561748,0.0,0.0,0.0,0.0,0.0,0.0,-2.056945555150235,-76.42021336136231,2447945.8669210803,2448068.2394373612,2447945.8669210803,0.0,-76297.84084508149,122.37251628082595,0.0,216.5845036359587,215.51809229097543,213.45526373185828,210.000227567426,205.0875688631247,198.92828045988395,191.91270963109065,184.5027636484196,177.14076820190473,170.18900914540458,163.90155261029437,158.42218507213423,153.79931180432035,150.00899128945574,216.14544771380332,214.70115955617436,211.99110747952025,207.79388678321797,202.19906115395946,195.52827258970544,188.22747907745287,180.76369823657296,173.5478304136578,166.8908771424949,160.99037152004155,155.9385761441723,151.7429832875692,148.35113455561748,217.97114603754628,216.31649335189672,214.33311569913846,211.32443246702096,207.01675168805846,201.46066106237652,194.9319913889003,187.82745822932574,180.57020354942273,173.5389433508249,167.02620740011636,161.22325463511538,156.224935650927,152.04648107543474
2026-07-12 06:50:00+00:00,1017.608,3157576.0360866245,3157576.5675199996,2481297.128273406,676279.4392465935,0.5314333750866354,676278.9078132184,3157.5765675199996,3157.5760360866243,3157576.5675199996,152.04648107543474,0,,,True,optimized,9,2946183.8361835238,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.017886693045568,1.0,False,0.021,0.0,0.0,152.52902866337405,,182.0,182.0,222.01467580712006,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189960013430.0128,52.766670397225774,35.209520473873695,222.01467580712006,152.52902866337405,217.47328199255435,188.94115085209398,148.7443414324524,0.0,0.0,0.0,0.0,0.0,0.0,-2.0697236180532235,-76.66837741793294,2481297.128273406,2481421.210301691,2481297.128273406,0.0,-76544.2953896476,124.08202828535286,0.0,216.90521363719338,215.7038471475549,213.65608493997067,210.29837401480538,205.51772688119556,199.48916628968132,192.57798346119594,185.2322134412642,177.89042210775133,170.91881388138805,164.58003380441093,159.02828926456007,154.32210165859908,150.4460188233711,216.35595502918613,214.8703482872294,212.2281746946869,208.15387975615985,202.69618603530634,196.14639510656932,188.93121307963094,181.5092826624391,174.29217057626855,167.59771342485072,161.6334170675157,156.50212351497214,152.22077997799843,148.7443414324524,218.67629700719743,216.6868096814366,214.59991511198555,211.62090977425532,207.41080250082177,201.97399586959247,195.5541031000489,188.52789097450244,181.30942070076003,174.27706638711012,167.72900620945717,161.86535047812137,156.79065053204562,152.52902866337405
2026-07-12 07:00:00+00:00,1031.248,3199901.104106099,3199900.6691199997,2510682.781654638,689217.887465362,0.0,689218.3224514611,3199.9006691199997,3199.901104106099,3199900.6691199997,152.52902866337405,0,,,True,optimized,9,2983510.826321526,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.868432506891509,1.0,False,0.021,0.0,0.0,153.01980736053486,,182.0,182.0,223.34171449944586,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191420346721.07578,53.17231853363216,35.48019657028967,223.34171449944586,153.01980736053486,218.03281107689943,189.63799811324807,149.14627089189526,0.0,0.0,0.0,0.0,0.0,0.0,-2.082543542889009,-76.91954901471479,2510682.781654638,2510808.367453029,2510682.781654638,0.0,-76793.96321632387,125.58579839092272,0.0,217.2925452295963,215.92332826866624,213.86839860868903,210.59420526270824,205.93808798426377,200.0375449945932,193.2314941996066,185.9528564367619,178.63530082324692,171.64801656359495,165.26157102212227,159.64022558419558,154.85250074911255,150.8914971602119,216.61640197120005,215.06088766074876,212.46861337251852,208.50685225780998,203.18147931577872,196.75198932134472,189.6245363830869,182.24817327600795,175.03407840242807,168.30612205777805,162.2812781401891,157.0727414264974,152.70690531141102,149.14627089189526,219.38811462345893,217.08047161393972,214.8817697066976,211.92074743258286,207.79941660716136,202.4772193976254,196.16511259416438,189.21893421297753,182.04256817434688,175.0130515068807,168.43343905950206,162.5121921391497,157.36332153872627,153.01980736053486
2026-07-12 07:10:00+00:00,1043.47,3237822.9648301434,3237824.8018,2536633.3188305576,701191.4829694424,1.8369698566384614,701189.6459995857,3237.8248018,3237.8229648301435,3237824.8018,153.01980736053486,0,,,True,optimized,9,3016958.1420772346,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.55048188683142,1.0,False,0.021,0.0,0.0,153.51861869056935,,182.0,182.0,224.58329296373086,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192896098836.0863,53.58224967669064,35.75373058078799,224.58329296373086,153.51861869056935,218.6584135946326,190.32387940402802,149.55680771355532,0.0,0.0,0.0,0.0,0.0,0.0,-2.095405771546449,-77.1733719446384,2536633.3188305576,2536760.2302955193,2536633.3188305576,0.0,-77046.46047967672,126.91146496168221,0.0,217.7365623874468,216.17479101795982,214.0929539729912,210.8888958740809,206.3495812696496,200.5739391660563,193.8733815741989,186.66454070996684,179.3750712522419,172.37620706827246,165.94576024824013,160.25765190471614,155.39025759624968,151.3452719970225,216.922178798677,215.27281867312402,212.7135896155472,208.85391579978264,203.6556662555369,197.34536029066697,190.30740661436587,182.98008937368706,175.77314728309943,169.01566707733105,162.93355994795536,157.65011819964707,153.2011471830413,149.55680771355532,220.10578781588524,217.49627256791018,215.17882006726475,212.22478049033649,208.18348764650332,202.97096799050314,196.76531053658212,189.9005668363656,182.7694006192305,175.74652990375932,169.1391039344211,163.16341202172399,157.9426569057334,153.51861869056935
2026-07-12 07:20:00+00:00,1054.453,3271906.5273730634,3271904.3918199996,2559594.887797481,712309.5040225186,0.0,712311.6395755825,3271.9043918199995,3271.9065273730635,3271904.3918199996,153.51861869056935,0,,,True,optimized,9,3047032.312450274,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.092975618145971,1.0,False,0.021,0.0,0.0,154.02525594391435,,182.0,182.0,225.75138921277858,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194385474896.2423,53.995965248956196,36.02978982050098,225.75138921277858,154.02525594391435,219.33606628962394,190.9988548485335,149.97582741836155,0.0,0.0,0.0,0.0,0.0,0.0,-2.1083106942903886,-77.42953646363756,2559594.887797481,2559722.9700569804,2559594.887797481,0.0,-77301.4542041379,128.08225949965708,0.0,218.22873075672166,216.45652902540795,214.3303635464965,211.18354417316257,206.75312449689343,201.09889484985897,194.50382022920124,187.3671473505933,180.10942504285043,173.10298976623886,166.6322024126467,160.88022363623992,155.93511350599107,151.80717958656743,217.26907231993252,215.5060512351123,212.96415241370542,209.19614329875353,204.11948436713175,197.9268467950449,190.97981840297652,183.7047811249269,176.50899151799496,169.72592305650818,163.58986946477938,158.2339376835115,153.70328546519866,149.97582741836155,220.82844361215507,217.93298222260466,215.4911062596354,212.53376214310973,208.56387661423113,203.45588459278426,197.35501458071172,190.5727997608365,183.48970038700028,176.47715178846792,169.84560827731255,163.81864370268121,158.52836007022768,154.02525594391435
2026-07-12 07:30:00+00:00,1064.348,3302608.9969237964,3302607.9831199995,2579930.711560787,722677.2715592124,0.0,722678.2853630092,3302.6079831199995,3302.6089969237964,3302607.9831199995,154.02525594391435,0,,,True,optimized,9,3074142.225972785,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.519569929998227,1.0,False,0.021,0.0,0.0,154.5395044391281,,182.0,182.0,226.85563621962217,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195886898131.04688,54.41302725862413,36.30808203143135,226.85563621962217,154.5395044391281,220.0541472784119,191.66301343487476,150.40319651273126,0.0,0.0,0.0,0.0,0.0,0.0,-2.121258656064175,-77.68777064271815,2579930.711560787,2580059.8286503274,2579930.711560787,0.0,-77558.65355317807,129.11708954008645,0.0,218.76168388279982,216.76686491278937,214.5811088006023,211.47916995739536,207.14961886739573,201.6129772690966,195.12301736827524,188.0605898255872,180.83807894364278,173.82798438576717,167.320504392317,161.50759462761587,156.4868032471741,152.27704715263974,217.65321207448892,215.76037373689087,213.22123539108034,209.53456438852163,204.5736782475641,198.49681794549113,191.64180186171254,184.42202944539218,177.241246928356,170.43647602054094,164.2498163462051,158.82387999878964,154.21309250175852,150.40319651273126,221.55504446965284,218.38930649676374,215.81855745975378,212.8483577218969,208.9414058972748,203.93261361345373,197.9345674944731,191.23567471217203,184.20327718026206,177.20458665743706,170.552569553913,164.47752252876322,159.12013013684893,154.5395044391281
2026-07-12 07:40:00+00:00,1073.283,3330335.4350451855,3330332.7520199995,2597956.139005046,732376.6130149537,0.0,732379.2960401396,3330.3327520199996,3330.3354350451855,3330332.7520199995,154.5395044391281,0,,,True,optimized,9,3098648.5834678495,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.850351786614624,1.0,False,0.021,0.0,0.0,155.0611420278835,,182.0,182.0,227.90449906502653,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197398981132.647,54.83305031462417,36.58835005437846,227.90449906502653,155.0611420278835,220.80306879853958,192.3164718807157,150.83877275495192,0.0,0.0,0.0,0.0,0.0,0.0,-2.134249961958666,-77.94783536694692,2597956.139005046,2598086.1713671605,2597956.139005046,0.0,-77817.80300483247,130.03236211444892,0.0,219.32906687126163,217.1041579419231,214.8455517835516,211.7767150847776,207.53994525629344,202.11676703153427,195.73121045104122,188.74481306238067,181.56077498034242,174.5508267686277,168.0102799605513,162.13941805346755,157.0450557367373,152.7546933249101,218.07103841569628,216.0354676036555,213.4856611133221,209.87016212522158,205.01899503794994,199.05566990167418,192.29342100713083,185.13164567911596,177.96957134313,171.14692429084823,164.91301381796598,159.41962228091967,154.73033361855164,150.83877275495192,222.28472023454577,218.86401323485532,216.16104396846373,213.169166055454,209.31686413841706,204.40180012533958,198.50433175202645,191.88926179291113,184.90996738429354,177.9285236107272,171.25961601626693,165.13968646815738,159.71766260509372,155.0611420278835
2026-07-12 07:50:00+00:00,1081.364,3355408.817552261,3355407.61016,2613927.964500085,741479.6456599152,0.0,741480.8530521761,3355.4076101600003,3355.408817552261,3355407.61016,155.0611420278835,0,,,True,optimized,9,3120838.5178260086,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.101608719840442,1.0,False,0.021,0.0,0.0,155.58993962875766,,182.0,182.0,228.90467751838003,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,198920490705.2685,55.25569186257458,36.87036531370118,228.90467751838003,155.58993962875766,221.5748925392412,192.9593733526994,151.2824054490653,0.0,0.0,0.0,0.0,0.0,0.0,-2.147284881663375,-78.20951822825504,2613927.964500085,2614058.8059307393,2613927.964500085,0.0,-78078.67679760093,130.841430654109,0.0,219.92536987626957,217.46679825713812,215.12394147859314,212.07704275331383,207.92495973984398,202.61085604303844,196.32866466261893,189.419792386179,182.27728053270596,175.27116954877312,168.7011506944106,162.7753472906791,157.6095947358465,153.23992859596788,218.51926849211486,216.3309185959832,213.7581448750016,210.20387005879303,205.45617988857254,199.60382249573362,192.93477199979628,185.83347110970826,178.6936449821039,171.85687926860558,165.57907954235702,160.02083942841222,155.25476765496657,151.2824054490653,223.01646257524771,219.35582136768804,216.51834136400137,213.4966965177004,209.69099481180427,204.86408303770034,199.0646869586787,192.53365854375994,185.60963387007504,178.64867179495502,171.96638749329242,165.80477697460643,160.32065011713877,155.58993962875766
2026-07-12 08:00:00+00:00,1088.682,3378114.6021971684,3378114.9250799995,2628068.5179280676,750046.4071519319,0.32288283109664917,750046.0842691008,3378.1149250799995,3378.1146021971686,3378114.9250799995,155.58993962875766,0,,,True,optimized,9,3140964.9501869385,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.28714936525023,1.0,False,0.021,0.0,0.0,156.12566177396224,,182.0,182.0,229.86204190449143,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200450327171.5778,55.68064643654939,37.15392398170496,229.86204190449143,156.12566177396224,222.36307506704853,193.5918863232378,151.7339357646632,0.0,0.0,0.0,0.0,0.0,0.0,-2.1603636533184134,-78.47262993022863,2628068.5179280676,2628200.0737790545,2628068.5179280676,0.0,-78341.0740792416,131.5558509870316,0.0,220.54581466609304,217.85321241716207,215.41642403483928,212.3809387764258,208.3054904859364,203.09584402997132,196.91567050880946,190.08553249903062,182.98738822160175,175.9886827166317,169.39274682319862,163.4150367753931,158.1801395519534,153.7325557979083,218.9948698921575,216.64622868115086,214.03929929225592,210.53656992550071,205.8859718361532,200.14171598640868,193.56598132041165,186.5273764293697,179.413170712392,172.56596614553231,166.2476364547249,160.62720485143876,155.7861475137232,151.7339357646632,223.7493964590647,219.8635035903889,216.89017361035508,213.8313931295001,210.06450468913394,205.3200957618907,199.6160300093373,193.16898687532327,186.30216491293234,179.3647604580945,172.67253600987183,166.47243978423396,160.92878319184493,156.12566177396224
2026-07-12 08:10:00+00:00,1095.314,3398693.2797232457,3398693.6231600004,2640566.6732937815,758126.949866219,0.34343675477430224,758126.6064294642,3398.6936231600002,3398.6932797232457,3398693.6231600004,156.12566177396224,0,,,True,optimized,9,3159240.483299527,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.418416189681665,1.0,False,0.021,0.0,0.0,156.6680672025068,,182.0,182.0,230.7814912567302,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201987504286.336,56.10764007953778,37.43884325559198,230.7814912567302,156.6680672025068,223.16222763274877,194.21420307695305,152.19319708259235,0.0,0.0,0.0,0.0,0.0,0.0,-2.17348648678452,-78.737000796637,2640566.6732937815,2640698.8587269858,2640566.6732937815,0.0,-78604.81536343275,132.1854332042567,0.0,221.18625027742863,218.2618647333803,215.7230512402865,212.6891127898094,208.6823349532968,203.5723348581021,197.49254125135263,190.74206626194825,183.69091584630092,176.70305424539765,170.08470808337685,164.05814286344312,158.75640575404339,154.23237060041808,219.4950412237522,216.98082818088997,214.3296395607193,210.86909012525086,206.30910024093797,200.6698078181681,194.18720386231487,187.21326106013368,180.127874251871,173.27382460900276,166.9183135932894,161.23839122759532,156.32422073023432,152.19319708259235,224.48265645351773,220.38584458994663,217.27620334946585,214.17363076066235,210.4380536701311,205.77046004814622,200.1587702794291,193.79539473184835,186.98747647950225,180.07654025412617,173.37772686318024,167.14232588470918,161.54175103518855,156.6680672025068
2026-07-12 08:20:00+00:00,1101.327,3417351.5396104516,3417351.60138,2651584.520984621,765767.0803953791,0.0617695483379066,765767.0186258308,3417.35160138,3417.3515396104517,3417351.60138,156.6680672025068,0,,,True,optimized,9,3175847.408013963,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.504965083146004,1.0,False,0.021,0.0,0.0,157.21690940961838,,182.0,182.0,231.66719271589477,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203531133155.29407,56.536425876470574,37.724958376791776,231.66719271589477,157.21690940961838,223.9679241384305,194.82653821562926,152.66001536240887,0.0,0.0,0.0,0.0,0.0,0.0,-2.1866535664476934,-79.00247797904233,2651584.520984621,2651717.2595758233,2651584.520984621,0.0,-78869.73938783957,132.738591202753,0.0,221.84306589970853,218.69126007930564,216.0437892858792,213.00220022364178,209.0562575238915,204.04093335741797,198.05961045799188,191.38945341996228,184.3877061108876,177.41399040517803,170.77668443583605,164.7043246374447,159.33810587795176,154.73916202067574,220.01719236860117,217.33408640718872,214.6295886340335,211.20220467790006,206.7262813827312,201.18856949934823,194.7986209716187,187.89105238529228,180.83750429342723,173.98010941400344,167.5907468717158,161.85407124372313,156.8687300522534,152.66001536240887,225.21544468460684,220.92166528247267,217.67604887666306,214.52372011815405,210.8122615092893,206.21578620477356,200.69332810812787,194.4130518402997,187.6655068414384,180.78378159021076,174.08163855217362,167.81409204410568,162.15924219240833,157.21690940961838
2026-07-12 08:30:00+00:00,1106.778,3434266.038773695,3434265.72732,2661260.8292157184,773004.8981042816,0.0,773005.2095579766,3434.26572732,3434.266038773695,3434265.72732,157.21690940961838,0,,,True,optimized,9,3190941.1984669575,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.554742269462821,1.0,False,0.021,0.0,0.0,157.7719372523677,,182.0,182.0,232.52266640789333,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205080408232.52197,56.966780064589436,38.012120035534316,232.52266640789333,157.7719372523677,224.77653779468602,195.42912703066273,153.13420953041754,0.0,0.0,0.0,0.0,0.0,0.0,-2.1998650536187005,-79.26892302604278,2661260.8292157184,2661394.0517392186,2661260.8292157184,0.0,-79135.70050254278,133.2225235000078,0.0,222.51311593373174,219.13994568075694,216.37852690294028,213.32076408831992,209.42798734087572,204.50224222724245,198.61722952607172,192.02777923166255,185.07762625075574,178.1212160684885,171.46833675356822,165.35324469746774,159.92495013338242,155.25271294821616,220.55892761457426,217.70532173215344,214.93948267522327,211.53663251424874,207.13821538182896,201.69848360860877,195.40043845491155,188.5607048735877,181.54183247896242,174.68449086781095,168.2645798072931,162.47391832581766,157.4194140288997,153.13420953041754,225.9470063557547,221.46981661793893,218.0892787391294,214.8819067980264,211.1877036622389,206.65666944266422,201.22013185338176,195.0221485945971,188.33621809473738,181.4862754512756,174.78396358156965,168.48740164810576,162.7809453171013,157.7719372523677
2026-07-12 08:40:00+00:00,1111.716,3449590.850844125,3449588.0450399993,2669716.385480384,779871.6595596154,0.0,779874.4653637409,3449.588045039999,3449.590850844125,3449588.0450399993,157.7719372523677,0,,,True,optimized,9,3204657.1498014615,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.574406453558765,1.0,False,0.021,0.0,0.0,158.33289555960854,,182.0,182.0,233.3509442482448,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206634596523.8995,57.39849903441653,38.300192369692546,233.3509442482448,158.33289555960854,225.5851102821544,196.02222383224657,153.61559188793353,0.0,0.0,0.0,0.0,0.0,0.0,-2.213121088620303,-79.53621000961549,2669716.385480384,2669850.0289721703,2669716.385480384,0.0,-79402.56651782896,133.64349178652628,0.0,223.19365874576445,219.60651366854378,216.72708351541556,213.64529757811223,209.79821673050537,204.9568591920988,199.16576525467931,192.65715303872716,185.76056757475,178.8244749969928,172.1593374766588,166.00456993291652,160.51664711032947,155.77280068290457,221.11803130264144,218.0938110264275,215.25957653694158,211.87303729213124,207.54558346014045,202.20004089276833,195.9928845506081,189.2221991154178,182.24065329819672,175.3866552988919,168.9394642296189,163.09760736437138,157.97600761033476,153.61559188793353,226.67665429586324,222.0291914340075,218.51542977057207,215.24837921036846,211.56491265436347,207.09368836429,201.73961573656837,195.62289439145965,188.99959607348126,182.1838336338005,175.4844090353342,169.1619254474253,163.40654991354504,158.33289555960854
2026-07-12 08:50:00+00:00,1116.184,3463450.251411518,3463451.9809599994,2677050.7146627693,786401.26629723,1.7295484812930226,786399.5367487487,3463.451980959999,3463.450251411518,3463451.9809599994,158.33289555960854,0,,,True,optimized,9,3217104.2428836385,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.569316876892515,1.0,False,0.021,0.0,0.0,158.89952573714248,,182.0,182.0,234.15442715904692,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208193024822.70032,57.83139578408342,38.5890505988688,234.15442715904692,158.89952573714248,226.39122133060124,196.60610019825126,154.10396853690847,0.0,0.0,0.0,0.0,0.0,0.0,-2.2264217925058394,-79.80422331321752,2677050.7146627693,2677184.7213145704,2677050.7146627693,0.0,-79670.21666141646,134.00665180105716,0.0,223.88229322720187,220.08959890613005,217.0892152860159,213.97622619699945,210.16759971045002,205.4053742610096,199.7055974209366,193.27770676468853,186.436444912019,179.52353001157857,172.8493711964487,166.65797225938124,161.112904477151,156.29919748199836,221.69245054889635,218.4987966168742,215.590048651648,212.21202741037706,207.94904544234925,202.69373745780203,196.5762078731729,189.87554077493047,182.93378390409933,176.0863054503033,169.61506094601506,163.72481542448566,158.53824275269446,154.10396853690847,227.4036799789665,222.59869210688518,218.9539968704103,215.62326596133974,211.9443758238711,207.52740220207113,202.2522172243239,196.2155157425289,189.65564870295276,182.87628833846577,176.1826968747263,169.83734218729822,164.03574703607927,158.89952573714248
2026-07-12 09:00:00+00:00,1120.22,3475975.3725491683,3475975.4467999996,2683363.2372070285,792612.209592971,0.07425083126872778,792612.1353421398,3475.9754467999996,3475.9753725491682,3475975.4467999996,158.89952573714248,0,,,True,optimized,9,3228397.0579877268,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.544417738361972,1.0,False,0.021,0.0,0.0,159.47156638143764,,182.0,182.0,234.9356390689632,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209755079640.7455,58.26529990020709,38.878581011634004,234.9356390689632,159.47156638143764,227.19294349538683,197.1810432763956,154.5991398208325,0.0,0.0,0.0,0.0,0.0,0.0,-2.239767268775315,-80.07285761685195,2683363.2372070285,2683497.554358846,2683363.2372070285,0.0,-79938.54046503454,134.31715181740583,0.0,224.57693725999155,220.5878896601914,217.4646258245653,214.31391197504269,210.53675156670903,205.8483674841814,200.23711652393072,193.88959341274685,187.1051959915363,180.2181630789427,173.53813517872746,167.31312932179495,161.71342966892402,156.8316711145415,222.28029179942328,218.9194973195217,215.93100772532662,212.5541570301172,208.34923781683565,203.18007219334135,197.15067539405746,190.52075948682926,183.62106384534792,176.78316079440972,170.29104035992324,164.35522243713407,159.10584902530115,154.5991398208325,228.12761592346683,223.17733366909175,219.4044769220468,216.00665421906038,212.32654141926625,207.9583513994691,202.75837571696985,196.80025484911,190.3044051480363,183.56349199399912,176.87856428173373,170.5133392351781,164.66822998620268,159.47156638143764
2026-07-12 09:10:00+00:00,1123.854,3487253.123638159,3487251.5307599995,2688727.3543664967,798524.1763935029,0.0,798525.7692716625,3487.2515307599997,3487.253123638159,3487251.5307599995,159.47156638143764,0,,,True,optimized,9,3238611.514294875,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.503241559509036,1.0,False,0.021,0.0,0.0,160.04875389190846,,182.0,182.0,235.69618505489586,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211320191591.52292,58.70005321986748,39.1686780709033,235.69618505489586,160.04875389190846,227.98870386694549,197.74735395138848,155.1009007789569,0.0,0.0,0.0,0.0,0.0,0.0,-2.253157604640558,-80.34201519145878,2688727.3543664967,2688861.9331537997,2688727.3543664967,0.0,-80207.43640415557,134.5787873032241,0.0,225.27576076653864,221.10011839486438,217.85296908811776,214.65865503538632,210.90624768525626,206.28640652655548,200.76072144837147,194.49298547537,187.76678072426452,180.90817531063115,174.22533982257534,167.96972516051363,162.31793056300046,157.36998542065786,222.87980319308286,219.35511307372371,216.28249722773293,212.89992659979833,208.7467717899662,203.65954422893495,197.7165703923736,191.15790767712127,184.3023547123228,177.4769577755099,170.96708304242264,164.98851186947002,159.67855421771398,155.1009007789569,228.84781868027935,223.76408750859892,219.86631403984504,216.39857060456296,212.71181063952977,208.38705296995528,203.25852927976732,197.3773674005178,190.9459146091759,184.2453168938798,177.5717638937545,171.18961314831907,165.30369498410874,160.04875389190846
