timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:20:00+00:00,1127.114,3497370.15270141,3497367.1151599996,2693210.458060446,804156.6570995534,0.0,804159.6946409638,3497.3671151599997,3497.37015270141,3497367.1151599996,160.04875389190846,0,,,True,optimized,9,3247823.0858436013,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.448949769670236,1.0,False,0.021,0.0,0.0,160.63082308336976,,182.0,182.0,236.43765363661572,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212887831780.21817,59.13550882783838,39.45924374482008,236.43765363661572,160.63082308336976,228.77724446029018,198.30534508960645,155.6090416118161,0.0,0.0,0.0,0.0,0.0,0.0,-2.2665928721869903,-80.61160527859529,2693210.458060446,2693345.2531040143,2693210.458060446,0.0,-80476.81023502722,134.79504356806865,0.0,225.97715902966266,221.62506484411398,218.25385646451585,215.01069695176386,211.2766232822845,206.72004467740024,201.27681728855467,195.08807335217824,188.42118042699653,181.59338688914292,174.9107090589377,168.62745083991734,162.92611613984494,157.9139008737296,223.48936086208286,219.8048297840935,216.64450003664933,213.24978372082765,209.1422316375522,204.13265054217368,198.27419042773442,191.78705933163238,184.9775397065771,178.16744998298032,171.6428802559116,165.62437137179262,160.25608494409036,155.6090416118161,229.56377911720026,224.3579971750548,220.33894646434285,216.79900021347743,213.1005441296683,208.8140013902352,203.75311347887344,197.94712113427425,191.58024534933892,184.92165486738443,178.26206401178942,171.86587021017323,165.94184182345023,160.63082308336976
2026-07-12 09:30:00+00:00,1130.026,3506405.5372064738,3506402.87644,2696874.951605105,809527.924834895,0.0,809530.5856013689,3506.40287644,3506.4055372064736,3506402.87644,160.63082308336976,0,,,True,optimized,9,3256100.498444989,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.384224588232968,1.0,False,0.021,0.0,0.0,161.21750779359076,,182.0,182.0,237.16146904852314,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214457508806.52686,59.571530224035236,39.75018695122044,237.16146904852314,161.21750779359076,229.5575739018315,198.85533978529776,156.1233481560148,0.0,0.0,0.0,0.0,0.0,0.0,-2.2800731294485455,-80.88154356932976,2696874.951605105,2697009.9207504718,2696874.951605105,0.0,-80746.57442396274,134.96914536702388,0.0,226.6797295156961,222.16155844353165,218.66686340496088,215.37022420088667,211.64837341643593,207.14981908143798,201.7858132659404,195.67506375975282,189.06839698571463,182.27363692095003,175.59398068791768,169.28600503739142,163.5376971266352,158.4631751431974,224.10746490383906,220.2678267851555,217.01694418931245,213.60412471877254,209.53617350238537,204.5998837882025,198.82384537176407,192.4083087316246,185.64652314283748,178.85440825768538,172.31813442933625,166.26249339900886,160.83816724241746,156.1233481560148,230.2750524581199,224.95815533477898,220.82180261834907,217.2078872353066,213.49306197383993,209.23966727033292,204.24255946061635,198.50979410649677,192.2074835683409,185.59241684628913,178.94924873048987,172.5418269149472,166.58237449985566,161.21750779359076
2026-07-12 09:40:00+00:00,1132.61,3514420.0146031016,3514420.8734,2699771.173531199,814649.699868801,0.8587968982756138,814648.8410719028,3514.4208734,3514.4200146031017,3514420.8734,161.21750779359076,0,,,True,optimized,9,3263496.4223027825,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.311099674230917,1.0,False,0.021,0.0,0.0,161.80854153112318,,182.0,182.0,237.8686735760624,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216028761522.28915,60.00798931174699,40.04142221524429,237.8686735760624,161.80854153112318,230.32890356097639,199.39766959883622,156.64360236893023,0.0,0.0,0.0,0.0,0.0,0.0,-2.2935984212738907,-81.15175095207245,2699771.173531199,2699906.27722257,2699771.173531199,0.0,-81016.64726070128,135.10369137115777,0.0,227.38223715279642,222.7084748124939,219.09153346647125,215.7373708194227,212.02195291704618,207.57624905084478,202.28812069352873,196.25417812171497,189.70845195718817,182.94878321542916,176.27490675114424,169.94509462951768,164.1523866366903,159.01756366191964,224.73272717778028,220.74328047111678,217.39970726167095,213.9632959583098,209.92912427303568,205.06173022097144,199.36585545776794,193.02176914641166,186.3092298815332,179.53762072053235,172.99255962659507,166.9025758214096,161.42452717297124,156.64360236893023,230.98116329473623,225.56366757973976,221.31429068697918,217.62513271856335,213.88964260611226,209.66449568169125,204.72729192835,199.0656729007827,192.82773220652362,186.25753422116634,179.63311874419807,173.21721069926127,167.22500193050357,161.80854153112318
2026-07-12 09:50:00+00:00,1134.883,3521474.128858947,3521473.85602,2701946.766292257,819527.0897277431,0.0,819527.3625666904,3521.47385602,3521.474128858947,3521473.85602,161.80854153112318,0,,,True,optimized,9,3270063.24241995,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.231395906642803,1.0,False,0.021,0.0,0.0,162.4036579556269,,182.0,182.0,238.5602994676192,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,217601157410.8086,60.44476594744683,40.33286936893833,238.5602994676192,162.4036579556269,231.09062505369562,199.9326728649255,157.16958281344566,0.0,0.0,0.0,0.0,0.0,0.0,-2.3071687801462755,-81.42215323430902,2701946.766292257,2702081.9674333753,2701946.766292257,0.0,-81286.95209319051,135.20114111850853,0.0,228.08359881995523,223.26473786211682,219.52738416464646,216.11222190642079,212.39777683906564,207.99983469282768,202.78415108402592,196.82565098208775,190.34138566546096,183.61870201816248,176.9532535914919,170.6044351385888,164.7699007498572,159.57682017543542,225.363863925118,221.2303689042113,217.79262113484182,214.32759553299897,210.3215807756544,205.51866779932675,199.9005493911609,193.62757149976468,186.96560471816335,180.2168927800538,173.66588187331055,167.54432247073552,162.01489139348357,157.16958281344566,231.68173031301677,226.17370018664198,221.81582009943605,218.05060458563264,214.29052656168733,210.08890646423342,205.2077279307135,199.61505184242685,193.4411101058677,186.9169531927156,180.3134893854046,173.89175957231853,167.86943823601544,162.4036579556269
2026-07-12 10:00:00+00:00,1136.862,3527613.8692710493,3527614.5742800003,2703440.467164323,824174.1071156771,0.7050089510157704,824173.4021067261,3527.6145742800004,3527.613869271049,3527614.5742800003,162.4036579556269,0,,,True,optimized,9,3275840.6211385694,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.14645250702776,1.0,False,0.021,0.0,0.0,163.00259154593465,,182.0,182.0,239.23707756072338,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219174287241.0714,60.88174645585317,40.62445256040356,239.23707756072338,163.00259154593465,231.8422632875105,200.46069300725082,157.701065146999,0.0,0.0,0.0,0.0,0.0,0.0,-2.320784226849322,-81.69268021828022,2703440.467164323,2703575.730656309,2703440.467164323,0.0,-81557.41672629444,135.263491985781,0.0,228.78285760431015,223.82931664107343,219.97391051414255,216.49481637937663,212.77622082834438,208.42105562079027,203.27431432104547,197.38972841998776,190.96725617883877,184.28328765754048,177.62880205279407,171.26375120945218,165.38995909662535,160.1406972955533,225.99968690519577,221.72827505716123,218.1954762412015,214.6972749658133,210.71400913792633,205.97116443091102,200.4282625105955,194.22586302884906,187.61561169131386,180.89204702153174,174.33783946350965,168.18744366511166,162.60898772567305,157.701065146999,232.37634347788463,226.7874336669519,222.32578698068522,218.4841339872579,214.69591517936257,210.51329273956034,205.6842750262676,200.15822977358806,194.04775041416977,187.57063885726635,180.990192317904,174.5652231037327,168.5154035227881,163.00259154593465
2026-07-12 10:10:00+00:00,1138.559,3532877.9761187593,3532880.2634599996,2704284.6659791474,828595.5974808522,2.2873412403278053,828593.3101396118,3532.8802634599997,3532.8779761187593,3532880.2634599996,163.00259154593465,0,,,True,optimized,9,3280861.851874341,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,8.057324464011344,1.0,False,0.021,0.0,0.0,163.60507813386434,,182.0,182.0,239.89958775152184,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,220747761257.07993,61.31882257141109,40.916099547479455,239.89958775152184,163.60507813386434,232.58344816555035,200.98207691032982,158.23782261313207,0.0,0.0,0.0,0.0,0.0,0.0,-2.3344447710234832,-81.96326504496685,2704284.6659791474,2704419.9583924906,2704284.6659791474,0.0,-81827.9726316235,135.29241334334074,0.0,229.47916338833767,224.40122325890724,220.4305886028069,216.88514982198703,213.15762169134652,208.84036985685134,203.75901693871452,197.94666648591115,191.58613824467156,184.9424520775565,178.30134757325388,171.92277702452347,166.01228541037415,160.70894704369627,226.6390932196875,222.23618877761933,218.60802526821135,215.07254087752943,211.10684429866808,206.41967634646718,200.94933500298444,194.81680592059246,188.25923332215174,181.56292303658526,175.0081832451973,168.8316567119175,163.20654571151127,158.23782261313207,233.06460734115876,227.40407793230267,222.84358225961014,218.9255200604531,215.10597254155664,210.9380207442007,206.15733000127406,200.6955086460193,194.64779833404012,188.21857272865995,181.66307475103022,175.23736246427865,169.1626243019685,163.60507813386434
2026-07-12 10:20:00+00:00,1139.986,3537305.119099928,3537308.1588399997,2704510.665653438,832797.4931865619,3.039740071631968,832794.4534464902,3537.3081588399996,3537.305119099928,3537308.1588399997,163.60507813386434,0,,,True,optimized,9,3285160.099654392,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.9649579132778285,1.0,False,0.021,0.0,0.0,164.21085547199493,,182.0,182.0,240.54840607882818,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222321208523.73376,61.75589125659271,41.20774157650163,240.54840607882818,164.21085547199493,233.31390313829087,201.49717336579678,158.77962653181334,0.0,0.0,0.0,0.0,0.0,0.0,-2.3481504117038905,-82.23384408244455,2704510.665653438,2704645.9551721765,2704510.665653438,0.0,-82098.55456370581,135.28951873873302,0.0,230.1717638791776,224.97951388141863,220.89688006222963,217.2831777641408,213.54227829907995,209.2582129797516,204.23866053777311,198.496729677011,192.19812227281037,185.59612443084967,178.97070024562572,172.5812566834432,166.63660805638835,161.28132138602086,227.28106069421085,222.75331022488697,219.0299873718776,215.45355701145152,211.50048980835294,206.86464666494706,201.46411020244153,195.40057594221625,188.89646983497255,182.22937722776143,175.67667684597026,169.47668637299046,163.80729715212047,158.77962653181334,233.7461900537793,228.0228915418156,223.36860187964,219.3745357713855,215.520828050248,211.36343006212832,206.6272778189282,201.22719344236555,195.2414122818556,188.86075287181586,182.33199958929336,175.90795078610483,169.81083401114668,164.21085547199493
2026-07-12 10:30:00+00:00,1141.152,3540926.776260155,3540926.1868800004,2704145.3186948984,836780.868185102,0.0,836781.4575652564,3540.9261868800004,3540.926776260155,3540926.1868800004,164.21085547199493,0,,,True,optimized,9,3288762.233451554,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.870057678970113,1.0,False,0.021,0.0,0.0,164.81966375481377,,182.0,182.0,241.18396081726098,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,223894274254.7866,62.19285395966294,41.49931288703252,241.18396081726098,164.81966375481377,234.03342176685828,202.00633156943374,159.32624678681665,0.0,0.0,0.0,0.0,0.0,0.0,-2.3619011377813237,-82.50435646459898,2704145.3186948984,2704280.5748859756,2704145.3186948984,0.0,-82369.10027352162,135.25619107736566,0.0,230.85999033013746,225.56328686196747,221.37223517949852,217.6888185129459,213.93045252290787,209.67499740296128,204.71364029963993,199.04018944510568,192.80331327392972,186.24425055805645,179.636684797907,173.23894452862967,167.26266052906618,161.8575727556983,227.92464202447934,223.2788522724474,219.46105194894272,215.84044623526862,211.8953177954686,207.3065041063813,201.97293296332813,195.97736108819456,189.5273383539141,182.8912825562051,176.34309684656947,170.12226529352995,164.41097662822412,159.32624678681665,234.4207601371881,228.6431576209218,223.90024014137424,219.83092815741594,215.94057697651573,211.78983320207215,207.0944903891543,201.75359002123656,195.82876103199797,189.49719255499596,182.99684498162108,176.57677326655036,170.45977342305247,164.81966375481377
2026-07-12 10:40:00+00:00,1142.063,3543753.208783028,3543752.9652200006,2703201.882359438,840551.0828605625,0.0,840551.3264235901,3543.7529652200005,3543.753208783028,3543752.9652200006,164.81966375481377,0,,,True,optimized,9,3291676.6585571454,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.772827055713719,1.0,False,0.021,0.0,0.0,165.43124613248534,,182.0,182.0,241.806248822572,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225466611654.45773,62.62961434846048,41.79074919968553,241.806248822572,165.43124613248534,234.74182034206223,202.5098996208064,159.8774523079357,0.0,0.0,0.0,0.0,0.0,0.0,-2.375696928228624,-82.77474268380236,2703201.882359438,2703337.07546904,2703201.882359438,0.0,-82639.54957420053,135.19310960182338,0.0,231.54322804593963,226.151673997448,221.85609292719585,218.10195478045432,214.32236970924993,210.09111157828767,205.18434351870582,199.57732270821148,193.40182975942167,186.88679241815453,180.2991405191725,173.89560542491742,167.89018191903455,162.43745456169998,228.56895000356047,223.81203881644205,219.90088069095708,216.23329200071177,212.29166880830633,207.74566173733984,202.47614806638828,196.54736021570352,190.15187204203488,183.54852821823422,177.00723289719096,170.76813439140736,165.01732199948154,159.8774523079357,235.08786457725807,229.26413346035477,224.43787127008244,220.29441022810144,216.36527763655943,212.21751388363708,207.5593248702185,202.27500347116876,196.41002277904232,190.12791957218772,183.65750407924986,177.24362731787707,171.10919105240194,165.43124613248534
2026-07-12 10:50:00+00:00,1142.727,3545815.9816674963,3545813.31738,2701703.4100121073,844109.9073678926,0.0,844112.5716553889,3545.8133173799997,3545.815981667496,3545813.31738,165.43124613248534,0,,,True,optimized,9,3293930.223503042,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.6738797047145795,1.0,False,0.021,0.0,0.0,166.04534920366527,,182.0,182.0,242.4157000467768,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227037887793.97668,63.0660799427713,42.08198880535593,242.4157000467768,166.04534920366527,235.43897498879778,203.00822320796624,160.43301154675115,0.0,0.0,0.0,0.0,0.0,0.0,-2.3895377524970534,-83.04494561057423,2701703.4100121073,2701838.5114754937,2701703.4100121073,0.0,-82909.84414718812,135.10146338610502,0.0,232.2209302572208,226.74384789773703,222.34788695895458,218.522437638642,214.71822023207443,210.50691972283667,205.65114838936336,200.10841046318552,193.993802653079,187.52372748957484,180.9579211388087,174.55101499592033,168.51891735003267,163.02072168280347,229.21315849176747,224.35210860129766,220.34911164976396,216.6321406513349,212.6898521180665,208.18251597648165,202.9740987505784,197.1107817130086,190.77011921928033,184.20101928146298,177.6688877877922,171.41404321004754,165.62607488255262,160.43301154675115,235.74725704820236,229.8851774792094,224.98090064155292,220.76468395022397,216.79496081024902,212.64673021119083,208.0221239479374,202.7917372578912,196.9853841115631,190.7529755080748,184.31388473939182,177.90832266770374,171.75884352581213,166.04534920366527
2026-07-12 11:00:00+00:00,1143.146,3547111.5235332903,3547113.4492399995,2699654.7578523573,847458.6913876422,1.9257067092694342,847456.7656809329,3547.1134492399997,3547.1115235332904,3547113.4492399995,166.04534920366527,0,,,True,optimized,9,3295519.2336156946,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.573057331257473,1.0,False,0.021,0.0,0.0,166.66172351678392,,182.0,182.0,243.01203232005525,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228607772692.42352,63.502159081228754,42.37297054132982,243.01203232005525,166.66172351678392,236.1247504216481,203.5016442221113,160.99269294601606,0.0,0.0,0.0,0.0,0.0,0.0,-2.403423570597833,-83.31490860467933,2699654.7578523573,2699789.73934941,2699654.7578523573,0.0,-83179.92710762657,134.98149705276592,0.0,232.89258149492946,227.3390092593733,222.8470435505355,218.95008735608434,215.1181599934858,210.9227612427117,206.11442273087178,200.63373638156673,194.57937417276452,188.15504812386163,181.61289465252966,175.2049598411021,169.14861839428994,163.60713094922176,229.8564901605753,224.89831346690508,220.8053610378367,217.03700294521653,213.09014587438614,208.61744562684734,203.46712528522528,197.6678421725341,191.38214245026205,184.84867627283435,178.32787746678764,172.0597502450244,166.23698111081964,160.99269294601606,236.39844854616456,230.50557414763924,225.52869851984434,221.2414167583937,217.2296212258383,213.07771099589246,208.48321352925092,203.30409139517252,197.55503859706678,191.37241482160184,184.96590964737112,178.57068160107215,172.40849599093937,166.66172351678392
2026-07-12 11:10:00+00:00,1143.324,3547664.5439144536,3547665.7725600004,2697072.9871692546,850592.7853907458,1.2286455468274653,850591.556745199,3547.6657725600003,3547.6645439144536,3547665.7725600004,166.66172351678392,0,,,True,optimized,9,3296464.505630687,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.47078875972565,1.0,False,0.021,0.0,0.0,167.28012399799385,,182.0,182.0,243.59553918137374,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230175946639.10754,63.937762955307655,42.66363514850363,243.59553918137374,167.28012399799385,236.79905312686458,203.99049960117608,161.55626539913757,0.0,0.0,0.0,0.0,0.0,0.0,-2.4173543333956817,-83.58457678709323,2697072.9871692546,2697207.8212604616,2697072.9871692546,0.0,-83449.74269588618,134.8340912070562,0.0,233.55771717914507,227.93639542203834,223.3529875066262,219.38469730112382,215.52231218075485,211.3389507426381,206.57452299614604,201.15358552673763,195.15869673930692,188.78076087636904,182.26394310621674,175.85723769208803,169.7790434495455,164.19644160427384,230.49821646318648,225.44992089967047,221.26922656668796,217.44785624392688,213.49279762438687,209.0508111321508,203.95556366248024,198.21876510382754,191.9880176185494,185.49143472645795,178.98403101850468,172.70502323060705,166.84979116944675,161.55626539913757,237.04120037499183,231.12472362284996,226.08067480373322,221.72427140720438,217.66922973847258,213.51066017361623,208.94290363653064,203.81236188245083,198.1191858508322,191.98630408929546,185.6135155143108,179.23053881742587,173.05792235793854,167.28012399799385
2026-07-12 11:20:00+00:00,1143.262,3547471.8754496262,3547473.39028,2693962.1045973683,853511.2856826317,1.5148303736932576,853509.770852258,3547.47339028,3547.471875449626,3547473.39028,167.28012399799385,0,,,True,optimized,9,3296762.610389769,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.366897954926685,1.0,False,0.021,0.0,0.0,167.90031025732392,,182.0,182.0,244.16595108179126,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231742092360.12494,64.37280343336803,42.95392381943778,244.16595108179126,167.90031025732392,237.461776163699,204.47512011197134,162.12349869097264,0.0,0.0,0.0,0.0,0.0,0.0,-2.4313299826761807,-83.85389568299259,2693962.1045973683,2694096.7640453177,2693962.1045973683,0.0,-83719.23623504303,134.6594479495543,0.0,234.2158973787947,228.53527095630307,223.8651409228124,219.82603507610125,215.93076803823132,211.75577775323902,207.0317932313409,201.66824306795831,195.731931868461,189.40088579945572,182.91096233327707,176.507657434403,170.40995804610608,164.78841573193884,231.13765119885795,226.00621379344315,221.74028960392255,217.86464630286892,213.8980247778664,209.4829538962508,204.4397443517197,198.76377966823216,192.58783298371964,186.12924469148498,179.63719060208498,173.34963934251795,167.46426058684025,162.12349869097264,237.6750818827877,231.7419706633228,226.63621447567482,222.21288260199444,218.1137250229671,213.9457534031246,209.40148635319449,204.3168390360888,198.67803017422602,192.59472105689937,186.2566509331786,179.8877406951276,173.70690527287854,167.90031025732392
2026-07-12 11:30:00+00:00,1142.958,3546530.6792814448,3546530.0965199997,2690322.853948008,856207.2425719919,0.0,856207.825333437,3546.5300965199995,3546.530679281445,3546530.0965199997,167.90031025732392,0,,,True,optimized,9,3296410.3563905098,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.261232066768372,1.0,False,0.021,0.0,0.0,168.52204712093788,,182.0,182.0,244.72300823046737,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233305893060.52197,64.80719251681165,43.24377783546718,244.72300823046737,168.52204712093788,238.11280076963234,204.955829262044,162.69416393017968,0.0,0.0,0.0,0.0,0.0,0.0,-2.445350451157777,-84.12281088957688,2690322.853948008,2690457.3115513,2690322.853948008,0.0,-83988.35328628495,134.45760329192854,0.0,234.8666994734927,229.13492497534446,224.3829241461952,220.27384440844432,216.34358798328458,212.17350667253356,207.48656417415077,202.17799306546257,196.2992490774701,190.01545571259257,183.55386164882117,177.15603920456047,171.04113516525567,165.38281868102376,231.7741398072638,226.5664881372368,222.21811633533295,218.287288694307,214.3060150183358,209.91419565912437,204.91999111404024,199.30311943765236,193.1816882249428,186.7620702031218,180.28721132467436,173.9933853956382,168.08015031187912,162.69416393017968,238.29968240688885,232.35668205993736,227.19470741221488,222.70686944856993,218.563018892671,214.38313990576873,209.85923582034417,204.81780662941068,199.23177949821704,193.19775378285036,186.89527844197977,180.54214617547262,174.3552367024873,168.52204712093788
2026-07-12 11:40:00+00:00,1142.412,3544838.425244539,3544835.8912799996,2686155.9737808052,858679.9174991944,0.0,858682.4514637338,3544.8358912799995,3544.838425244539,3544835.8912799996,168.52204712093788,0,,,True,optimized,9,3295404.7737655197,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.153659879006938,1.0,False,0.021,0.0,0.0,169.14510494903467,,182.0,182.0,245.26646064863928,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234867032421.1006,65.2408423391946,43.53313856610913,245.26646064863928,169.14510494903467,238.75199847523314,205.43294228884133,163.26803396976467,0.0,0.0,0.0,0.0,0.0,0.0,-2.4594156625038863,-84.39126807665593,2686155.9737808052,2686290.2023743447,2686155.9737808052,0.0,-84257.03948311647,134.22859353946114,0.0,235.50971738171046,229.73467036544403,224.90575732469912,220.72784723074952,216.76080285914404,212.59237684524516,207.9391524647231,202.68311732061025,196.86082480758284,190.6245154523506,184.19256350732923,177.80221442045675,171.67235551485751,165.97941946452355,232.4070577706898,227.130053668499,222.70225993524434,218.71567063611695,214.7169269537261,210.34483804183955,205.39661992264436,199.8370211985345,193.76969348210613,187.38988872258275,180.9339610911793,174.6360580203024,168.69722707042476,163.26803396976467,238.91460188536567,232.9682437615108,227.75554848301962,223.20583689076562,219.0169975994936,214.8229429016853,210.31640778706526,205.31554090910674,199.78064428945333,193.79549975301467,187.52937302767506,181.19362627043736,175.0027179782974,169.14510494903467
2026-07-12 11:50:00+00:00,1141.62,3542379.1307271793,3542378.3628,2681454.3152223723,860924.0475776275,0.0,860924.815504807,3542.3783627999996,3542.3791307271795,3542378.3628,169.14510494903467,0,,,True,optimized,9,3293731.1474551656,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.043791442039009,1.0,False,0.021,0.0,0.0,169.76925996890975,,182.0,182.0,245.79578991727215,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236425189866.15988,65.67366385171108,43.82194659192845,245.79578991727215,169.76925996890975,239.37920773837672,205.90676518155882,163.84488381003695,0.0,0.0,0.0,0.0,0.0,0.0,-2.473525531198959,-84.65921217043692,2681454.3152223723,2681588.287269263,2681454.3152223723,0.0,-84525.24012354622,133.9720468907035,0.0,236.14454672563005,230.33383759496326,225.43305954721913,221.18774474773653,217.18241483552,213.0126025798947,208.38985988950841,203.183894262191,197.41684135440374,191.22812110163946,184.82700312241226,178.4460257601218,172.30340776685802,166.5779911349666,233.03580261080165,227.6962318530621,223.19226154174052,219.14965236335388,215.1308906644599,210.77516212560172,205.86993793867157,200.36572378496248,194.3519683914408,188.01269054689104,181.5773204089358,175.27746378553033,169.31526368822452,163.84488381003695,239.5193453146895,233.57601638399422,228.31812040280153,223.7093700028358,219.475520224748,215.26525891749506,210.77323875858198,205.81030947966718,200.32483640415833,194.38806495398723,188.15892156223913,181.84206388123724,175.6491599287418,169.76925996890975
2026-07-12 12:00:00+00:00,1140.577,3539144.152132277,3539141.99638,2676213.3030000376,862928.6933799624,0.0,862930.8491322394,3539.14199638,3539.1441521322768,3539141.99638,169.76925996890975,0,,,True,optimized,9,3291381.0846902058,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.931422845259505,1.0,False,0.021,0.0,0.0,170.39429458122592,,182.0,182.0,246.31063058363623,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237980042108.02164,66.10556725222823,44.11014199081881,246.31063058363623,170.39429458122592,239.99425087110964,206.37759382905344,164.42449098478642,0.0,0.0,0.0,0.0,0.0,0.0,-2.48767996246959,-84.92658762378703,2676213.3030000376,2676346.9907267126,2676213.3030000376,0.0,-84792.89989711205,133.68772667497979,0.0,236.7707894119111,230.9317758421245,225.96425064301698,221.6532194771381,217.60839872867572,213.4343734012271,208.83897277418728,203.68059791665937,197.96748582777948,191.82633920906446,185.4571280547463,179.0873271022743,172.9340887611768,167.17831113650587,233.659791548373,228.26435582989313,223.68765184295563,219.58906873475098,215.54800840963904,211.20542816309143,206.34024258169092,200.88946695893335,194.92864112543407,188.63047819410215,182.21718215501414,175.91741928523894,169.93403938528377,164.42449098478642,240.11348144940177,234.17939620209344,228.88181806155976,224.21704455766601,219.93842348632253,215.7101596739993,211.2299462177741,206.30237064628872,200.86456813016719,194.975563006352,188.7839222366421,182.48735358904173,176.29438297818857,170.39429458122592
2026-07-12 12:10:00+00:00,1139.276,3535104.763486388,3535105.0714399996,2670417.4517924376,864687.619647562,0.3079536114819348,864687.3116939506,3535.10507144,3535.104763486388,3535105.0714399996,170.39429458122592,0,,,True,optimized,9,3288328.658752043,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.815964628199737,1.0,False,0.021,0.0,0.0,171.0199976344098,,182.0,182.0,246.81021549930938,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239531256601.62427,66.53646016711785,44.3976631247968,246.81021549930938,171.0199976344098,240.59689961264073,206.84571315728212,165.00663592959563,0.0,0.0,0.0,0.0,0.0,0.0,-2.5018788520171986,-85.19333728565282,2670417.4517924376,2670550.8266233704,2670417.4517924376,0.0,-85059.96245471993,133.3748309328803,0.0,237.38803434375816,231.5278444678553,226.49874896003482,222.12393562563457,218.03870269078996,213.85785411815598,209.2867613589774,204.1734968983991,198.51294911882357,192.41924599193868,186.08289776703276,179.72598342860712,173.5642036756093,167.78016163283857,234.27845303875094,228.8337676309563,224.1879514387356,220.03373034144582,215.96835519404223,211.63587530151332,206.80782064801164,201.40849032196127,195.49984743352783,189.2432657644722,182.8534513071966,176.55575118775928,170.55334004118907,165.00663592959563,240.69642032734174,234.77772551875205,229.44601331084908,224.72841400784108,220.40551723511197,216.15769034504166,211.68672746837214,206.79197224953094,201.40005103735166,195.5581142099959,189.40438393555857,183.12940139551884,176.93821720334444,171.0199976344098
2026-07-12 12:20:00+00:00,1137.709,3530239.7190765664,3530242.7644599997,2664053.104643475,866189.659816525,3.0453834333457053,866186.6144330916,3530.2427644599998,3530.2397190765664,3530242.7644599997,171.0199976344098,0,,,True,optimized,9,3284554.370492216,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.697034311143881,1.0,False,0.021,0.0,0.0,171.6461646710386,,182.0,182.0,247.2939339237846,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241078492642.44604,66.96624795623501,44.684446843504524,247.2939339237846,171.6461646710386,241.18689392066076,207.3113964025007,165.5911023314009,0.0,0.0,0.0,0.0,0.0,0.0,-2.5161220857830937,-85.45940259537149,2664053.104643475,2664186.137298334,2664053.104643475,0.0,-85326.36994051235,133.03265485914017,0.0,237.99586173382122,232.12141349681727,227.03597244526463,222.59954066297016,218.47324938071225,214.28318513612874,209.73347932237616,204.66285348632402,199.0534249025499,193.006926536407,186.7042831527046,180.3618706909127,174.19356616271227,168.38332981063255,234.8912227858831,229.40381687026607,224.6926716085296,220.48342474312375,216.39197943055711,212.06672140448822,207.27294751075357,201.92303227342344,196.06572969218254,189.8510782828231,183.48604464159197,177.1922962498273,171.17295843127576,165.5911023314009,241.26762735648333,235.3703742377098,230.01008671318144,225.24302261043718,220.87659016747082,216.60787185010693,212.14376010562148,207.27935117186837,201.93149510210026,196.13584468654736,190.0203256271408,183.7681244433247,177.5805023587314,171.6461646710386
2026-07-12 12:30:00+00:00,1135.867,3524528.3445179816,3524527.14898,2657107.882729695,867419.2662503049,0.0,867420.4617882865,3524.52714898,3524.5283445179816,3524527.14898,171.6461646710386,0,,,True,optimized,9,3280039.1389331883,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.574297812301182,1.0,False,0.021,0.0,0.0,172.2725983532146,,182.0,182.0,247.76119173296195,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242621402134.19073,67.3948339261641,44.9704286265019,247.76119173296195,172.2725983532146,241.76394689820725,207.77490444426715,166.17767747017103,0.0,0.0,0.0,0.0,0.0,0.0,-2.530409539735602,-85.72472371505243,2657107.882729695,2657240.5432895357,2657107.882729695,0.0,-85592.06315521197,132.6605598404567,0.0,238.5938459927692,232.7118637241194,227.575339615462,223.07966682036437,218.91193713541128,214.71048283064425,210.17936338407355,205.14892276256944,199.58910866962722,193.58947400008367,187.32126604222645,180.99487564450448,174.8219985159764,168.98760818354998,235.49754533542347,229.97386152857436,225.20131585402186,220.9379179985924,216.8189037676287,212.49816300097373,207.7358864145477,202.43332902348573,196.6264359695482,190.45395102889628,184.1148904006439,177.82690129037462,171.7926944618697,166.17767747017103,241.82657189746644,235.9567223106692,230.573421611224,225.76040420604025,221.3514101083192,217.06070113659865,212.60120178093035,207.76473261737786,202.45910786806468,196.7088855329319,190.63177573802724,184.4034519307371,178.22108837328267,172.2725983532146
2026-07-12 12:40:00+00:00,1133.736,3517916.8485575696,3517914.7838399997,2649550.064190425,868364.7196495747,0.0,868366.7843671446,3517.9147838399995,3517.9168485575697,3517914.7838399997,172.2725983532146,0,,,True,optimized,9,3274734.9371643895,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.4467839164009035,1.0,False,0.021,0.0,0.0,172.89910810232044,,182.0,182.0,248.21073081460816,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244159617984.33255,67.82211610675904,45.255540432354444,248.21073081460816,172.89910810232044,242.3276881395742,208.23648507866392,166.7661525162112,0.0,0.0,0.0,0.0,0.0,0.0,-2.544741079323338,-85.98923752641386,2649550.064190425,2649682.321096106,2649550.064190425,0.0,-85856.980620733,132.25690568085702,0.0,239.1815228192342,233.29857217093038,228.11626426747353,223.5639299659747,219.35464008282915,215.13983953967127,210.6246328030244,205.63195173846563,200.12019675855154,194.16698881730846,187.93383868863154,181.62489565257678,175.44933163983325,169.59279480528951,236.0968580265316,230.54326150130348,225.7133783482314,221.3969549219276,217.24912544099763,212.9303750987584,208.1968877585987,202.93961361942493,197.18211908978262,191.05192885735482,184.73992793323063,178.4594231548567,172.41235531587196,166.7661525162112,242.37244631217357,236.53604021018083,231.1353552360249,226.28006291728124,221.8297167238615,217.51614833900598,213.05918871519194,208.24832890963296,202.98309360418725,197.27737197478407,191.23877151386338,185.03532132972137,178.85983393227124,172.89910810232044
2026-07-12 12:50:00+00:00,1131.302,3510359.2722188807,3510362.227879999,2641348.251933041,869013.9759469582,2.9556611184962094,869011.0202858397,3510.3622278799994,3510.3592722188805,3510362.227879999,172.89910810232044,0,,,True,optimized,9,3268600.421709205,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.313768568495561,1.0,False,0.021,0.0,0.0,173.5255106738281,,182.0,182.0,248.64145670806977,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245692754300.9329,68.24798730581469,45.5397107351138,248.64145670806977,173.5255106738281,242.87768608621553,208.69637244430487,167.35632281203388,0.0,0.0,0.0,0.0,0.0,0.0,-2.559116558935315,-86.25287767186224,2641348.251933041,2641480.072005765,2641348.251933041,0.0,-86121.057599138,131.82007272423652,0.0,239.7583928044245,233.88091148115947,228.65815529100038,224.05193033083458,219.80120894868494,215.57132385714124,211.06948903586823,206.11217857240595,200.6468854330045,194.73957783581872,188.54200317785836,182.2518384338473,176.07540510612642,170.1986935023456,236.6885837307842,231.11137516027816,226.2283432542051,221.86025958913729,217.68261673037784,213.36351108149938,208.65618845155507,203.44211501917715,197.73293572509445,191.6450654789441,185.36110728364577,179.08972860491616,173.0317555844132,167.35632281203388,242.90448397341123,237.10760904071128,231.6952245265576,226.80149117090943,222.31122891093236,217.97415972721257,213.517836518772,208.73033921975878,203.50365099984253,197.84144136140412,191.84135787195373,185.66368092419668,179.49660751137688,173.5255106738281
2026-07-12 13:00:00+00:00,1128.549,3501817.3384701856,3501819.8340599993,2632476.530889005,869343.3031709944,2.495589813683182,869340.8075811807,3501.8198340599993,3501.817338470186,3501819.8340599993,173.5255106738281,0,,,True,optimized,9,3261600.80728805,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.1747495516887625,1.0,False,0.021,0.0,0.0,174.15163025310767,,182.0,182.0,249.0524356379043,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247220409683.6279,68.67233602322997,45.82286513430972,249.0524356379043,174.15163025310767,243.4134687499368,209.15478652249217,167.94798814679106,0.0,0.0,0.0,0.0,0.0,0.0,-2.57353582145578,-86.51557512279055,2632476.530889005,2632607.879614469,2632476.530889005,0.0,-86384.22639732622,131.34872546434053,0.0,240.32393336098005,234.45825300578056,229.20041815320963,224.54325386889255,220.25147212493786,216.00498107259,211.51411549989314,206.58983186040078,201.16936999530097,195.30735353671142,189.14577094829713,182.87562183375147,176.70006719114957,170.8051140860857,237.2721365340875,231.67756098415154,226.7456860447507,222.327536601106,218.1193257379975,213.79770277947208,209.1140113755344,203.94105722846814,198.2790454923421,192.23342274309817,185.97838880011216,179.71769421334088,173.6507174060836,167.94798814679106,243.42196555350782,237.67072870804589,232.25237029793112,227.32417222999527,222.79564646272007,218.4346585833509,213.97724030510474,209.21094908597829,204.0209741698832,198.4012350270185,192.43958781539058,186.28848906133246,180.13128715558605,174.15163025310767
2026-07-12 13:10:00+00:00,1125.457,3492227.0622682627,3492225.54358,2622894.9357491927,869330.6078308071,0.0,869332.12651907,3492.22554358,3492.2270622682627,3492225.54358,174.15163025310767,0,,,True,optimized,9,3253678.72525786,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,6.028750935793568,1.0,False,0.021,0.0,0.0,174.77729845706813,,182.0,182.0,249.44221968573038,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248742158795.52344,69.09504410986762,46.10492479278161,249.44221968573038,174.77729845706813,243.93448241414058,209.61193257856314,168.5409530019524,0.0,0.0,0.0,0.0,0.0,0.0,-2.5879986975764138,-86.7772567238004,2622894.9357491927,2623025.7765496974,2622894.9357491927,0.0,-86646.41592329554,130.84080050486955,0.0,240.8775762141995,235.0299560757703,229.74245067964253,225.0374712841133,220.70523578907466,216.44083326074391,211.95867723718814,207.06512991739885,201.68784390888814,195.87043323778065,189.74516216497312,183.49617351696034,177.3231748478308,171.41187252575395,237.84691204868963,232.2411730506272,227.26487228579035,222.79847131390454,218.5591767730799,214.23306042634368,209.5705648445313,204.43665845758696,198.82061007371775,192.8170699441269,186.59174269218138,180.34320621508965,174.26907055871285,168.5409530019524,243.92394463826147,238.22460391717215,232.8060914922819,227.84756204474752,223.282643181051,218.89754257017563,214.43747339308666,209.69032938136073,204.53525099008203,198.9568943529301,193.03352051882385,186.9097131282167,180.76376010062427,174.77729845706813
2026-07-12 13:20:00+00:00,1122.004,3481512.569786861,3481511.0917599997,2612553.501208572,868957.5905514276,0.0,868959.0685782889,3481.5110917599995,3481.512569786861,3481511.0917599997,174.77729845706813,0,,,True,optimized,9,3244766.2161695273,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.874643481978069,1.0,False,0.021,0.0,0.0,175.40235443157417,,182.0,182.0,249.80912589611864,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,250257546365.98264,69.51598510166184,46.385805325081606,249.80912589611864,175.40235443157417,244.4400785592136,210.06800066120354,169.13502677346742,0.0,0.0,0.0,0.0,0.0,0.0,-2.602505004936861,-87.03784416268431,2612553.501208572,2612683.7949280143,2612553.501208572,0.0,-86907.5504432423,130.2937194420083,0.0,241.4186932285815,235.59536016529336,230.2836395990791,225.53413719438868,221.1622840145364,216.8788793738383,212.40332061070615,207.53828009818355,202.2024979471873,196.42893829326795,190.34020513559983,184.11343065528624,177.9445936555742,172.01879109836239,238.41227394726593,232.8015546900462,227.78535541840043,223.27272958243515,219.00207052871866,214.669672561425,210.02604207501867,204.9291303037173,199.35779234657113,193.39608309228603,187.2011485585353,180.9661603253701,174.88665251962766,169.13502677346742,244.40934921702677,238.76837801676035,233.3556563653689,228.371093058109,223.771868408525,219.36268433593722,214.89858727518,210.16863579347253,205.04666229431484,199.5085616037166,193.623221269936,187.52732934460195,181.39392268968228,175.40235443157417
2026-07-12 13:30:00+00:00,1118.163,3469592.987220701,3469592.69922,2601397.820793546,868194.878426454,0.0,868195.166427155,3469.5926992199998,3469.5929872207007,3469592.69922,175.40235443157417,0,,,True,optimized,9,3234790.6988448678,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.7112965379857314,1.0,False,0.021,0.0,0.0,176.02664487643386,,182.0,182.0,250.15137509719932,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251766084529.15567,69.93502348032102,46.665416304165,250.15137509719932,176.02664487643386,244.9295147261284,210.5231651398123,169.73002397233665,0.0,0.0,0.0,0.0,0.0,0.0,-2.617054547189243,-87.29725351429143,2601397.820793546,2601527.525469349,2601397.820793546,0.0,-87167.54883848783,129.70467580360128,0.0,241.94659301651444,236.15378106991767,230.82335847878232,226.0327894787102,221.62237891925037,217.31909535491093,212.84817303773423,208.00947815965623,202.71351937090995,196.982993302053,190.93093571295287,184.7273395907751,178.5641977415201,172.62569851279977,238.96754832144094,233.35803494273463,228.30657547341977,223.74995765536835,219.44788430806477,215.10760597417152,210.48062070465159,205.41867697296837,199.89075553292065,193.97054419110597,187.80659491297703,181.5864615369507,175.5033085006391,169.73002397233665,244.87703055983832,239.30114925551194,233.90030279992314,228.89417432800425,224.26294717145984,219.8299316037283,215.36061141653158,210.6460082689629,205.55538107746474,200.05637869413943,194.2087606040834,188.1413222276322,182.02168014470425,176.02664487643386
2026-07-12 13:40:00+00:00,1113.905,3456382.5997086754,3456380.3807,2589369.896621402,867010.4840785982,0.0,867012.7030872735,3456.3803807,3456.3825997086756,3456380.3807,176.02664487643386,0,,,True,optimized,9,3223675.0702644014,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.537579811381818,1.0,False,0.021,0.0,0.0,176.65002404817255,,182.0,182.0,250.4670945375102,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253267250672.61282,70.35201407572579,46.943660862629486,250.4670945375102,176.65002404817255,245.40195569725736,210.9775842817463,170.32576440221243,0.0,0.0,0.0,0.0,0.0,0.0,-2.631647113001132,-87.55539487133512,2589369.896621402,2589498.9672999238,2589369.896621402,0.0,-87426.32419281313,129.07067852199543,0.0,242.4605193970214,236.70450747930602,231.36096569402252,226.53294877196456,222.0852608413455,217.76143426831354,213.29334275808807,208.47890766326657,203.22109113440402,197.53272532514168,191.51739668335628,185.33785547477174,179.18186967387675,173.23243000829706,239.51202056769804,233.90992569940326,228.8279578616464,224.22978210014622,219.89647225674014,215.54690567322433,210.93446235136037,205.9054945396367,200.4196623691688,194.54054051256887,188.40807868725847,182.20402388913277,176.11889145494732,170.32576440221243,245.32575553406244,239.82196545300755,234.43924041946812,229.41619225661532,224.7554805745767,220.29910737196204,215.8235531223872,211.1225705115567,206.06157173635822,200.60048635958478,194.79021358129813,188.75168409159502,182.64694632976003,176.65002404817255
2026-07-12 13:50:00+00:00,1109.195,3441764.88698684,3441765.5333,2576393.246442621,865372.2868573787,0.6463131597265601,865371.640544219,3441.7655333,3441.76488698684,3441765.5333,176.65002404817255,0,,,True,optimized,9,3211314.9342198204,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.351837016080339,1.0,False,0.021,0.0,0.0,177.27235409447906,,182.0,182.0,250.7537927133377,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,254760476350.88733,70.76679898635759,47.22043363781509,250.7537927133377,177.27235409447906,245.8564285322412,211.4313997310578,170.92207333372363,0.0,0.0,0.0,0.0,0.0,0.0,-2.6462824747398357,-87.81217043222193,2576393.246442621,2576521.634223065,2576393.246442621,0.0,-87683.78265177831,128.3877804436197,0.0,242.95962405877916,237.24678721765474,231.89579796364842,227.0341159589776,222.55064750086052,218.20582601069125,213.738918452436,208.94673933981704,203.7253910892571,198.07826310069623,192.0996371419555,185.94494188396095,179.7975003275081,173.83882747013493,240.04492047859083,234.4565140057537,229.34891006141797,224.71180881462809,220.34766513052807,215.98759468084822,211.38771212817002,206.38977020746228,200.9446742824789,195.10616386753787,189.00560471613093,182.81877021098336,176.73326205263487,170.92207333372363,245.75399422603638,240.32973255094103,234.97160897480973,229.9364901520276,225.2490373319776,220.7700064093993,216.28739587502704,211.59842886399656,206.56538906958812,201.14102322908758,195.3676590137105,189.35841451017708,183.26964434542901,177.27235409447906
2026-07-12 14:00:00+00:00,1103.992,3425619.290034633,3425620.9364799997,2562385.1703862473,863235.7660937523,1.6464453665539622,863234.1196483858,3425.6209364799997,3425.619290034633,3425620.9364799997,177.27235409447906,0,,,True,optimized,9,3197601.91297086,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,5.152470803527677,1.0,False,0.021,0.0,0.0,177.89350409183123,,182.0,182.0,251.0088993357689,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256245143559.83002,71.17920654439723,47.49562008124739,251.0088993357689,177.89350409183123,246.2918288669271,211.88473607898493,171.51878161732344,0.0,0.0,0.0,0.0,0.0,0.0,-2.6609603870506096,-88.06747386464556,2562385.1703862473,2562512.822102459,2562385.1703862473,0.0,-87939.82214843389,127.65171621167974,0.0,243.4429622170027,237.77982219428662,232.42716706739813,227.53577072660119,223.0182336328359,218.65217718804485,214.18496893925789,209.41313050532682,204.22659122013135,198.6197362712419,192.6777118615378,186.54857041672258,180.41098872552362,174.44473941510094,240.56541201100356,234.99705589025803,229.8688186486799,225.1956219756129,220.8012700341246,216.42967381695075,211.84049817416587,206.87168159518572,201.46595058279917,195.66750987582762,189.59918520712884,183.43063184017015,177.34628864501724,171.51878161732344,246.16012283891388,240.82328984057824,235.49650538670375,230.45438100744573,225.74315848982266,221.24239698027236,216.75209975713608,212.0736720384052,207.06697763183524,201.67812504707115,195.94117874912666,189.96151979043964,183.88970399155542,177.89350409183123
2026-07-12 14:10:00+00:00,1098.252,3407808.4730922496,3407810.0608799993,2547252.662942844,860557.3979371553,1.5877877497114241,860555.8101494056,3407.810060879999,3407.8084730922496,3407810.0608799993,177.89350409183123,0,,,True,optimized,9,3182412.415734676,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.937676976961342,1.0,False,0.021,0.0,0.0,178.5133505845517,,182.0,182.0,251.22950584388843,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257720578558.66394,71.58904959962888,47.76909531354122,251.22950584388843,178.5133505845517,246.70690458706977,212.33770038737686,172.11572577784122,0.0,0.0,0.0,0.0,0.0,0.0,-2.6756805852574925,-88.32118924129783,2547252.662942844,2547379.5206311704,2547252.662942844,0.0,-88194.33155297162,126.85768832621397,0.0,243.9094814662596,238.30276053791118,232.95435521700117,228.03736942888355,223.4876902392001,219.10037081922994,214.63154281327616,209.87822447260265,204.72485689161974,199.1572746164147,193.25168065432572,187.1487202713832,181.02224185489726,175.05002101565705,241.07258582806756,235.53077106780566,230.3870464631846,225.68078294374948,221.25707010736022,216.8731214615171,212.29293119573921,207.3513960443331,201.9836476713549,196.22467723851798,190.18883919836142,184.03954832052426,177.95784718564246,172.11572577784122,246.54231620388686,241.3013621037949,236.01296201739262,230.96913650909553,226.23735263729483,221.71601874194164,217.21760033435922,212.54837022896442,207.566470836637,202.21192377929168,196.510856881343,190.56101238182558,184.50706308476893,178.5133505845517
2026-07-12 14:20:00+00:00,1091.92,3388159.483294728,3388162.2448,2530880.322305351,857281.922494649,2.7615052717737854,857279.1609893772,3388.1622448,3388.159483294728,3388162.2448,178.5133505845517,0,,,True,optimized,9,3165590.985631028,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.7050789101341195,1.0,False,0.021,0.0,0.0,179.13177749213474,,182.0,182.0,251.4119834972039,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259186038438.65717,71.99612178851588,48.0407216348737,251.4119834972039,179.13177749213474,247.10020772496418,212.7903816227298,172.71274811024898,0.0,0.0,0.0,0.0,0.0,0.0,-2.690442783378379,-88.57318872532024,2530880.322305351,2531006.322047362,2530880.322305351,0.0,-88447.18898330908,125.99974201114674,0.0,244.35798996666736,238.8146802020888,233.47660688302452,228.53834128992813,223.95866303789762,219.5502656733055,215.07866793553427,210.3421499160658,205.22034608618247,199.69100728211046,193.82160772256282,187.74537780414775,181.6311744574305,175.65453411518234,241.56543947434,236.05683248028924,230.9029275611204,226.16682811402984,221.71482370315533,217.31789309979823,212.74510393215698,207.82906991084613,202.4979182483813,196.77776700466626,190.7745920003458,184.64546707564145,178.56782113263623,172.71274811024898,246.89838581552203,241.7624911868023,236.51991455021246,231.47997200843187,226.7310890223932,222.19057960004852,217.68380705280103,213.0225740250385,208.0639899962437,202.74254671307693,197.07677897272384,191.15691029920157,185.12166711008513,179.13177749213474
