timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 14:30:00+00:00,1084.934,3366483.9582644664,3366485.10596,2513138.8253323655,853346.2806276344,1.147695533465594,853345.1329321009,3366.48510596,3366.4839582644663,3366485.10596,179.13177749213474,0,,,True,optimized,9,3146967.832802257,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.452181423002486,1.0,False,0.021,0.0,0.0,179.7486758688955,,182.0,182.0,251.55238914796666,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260640702777.8977,72.4001952160827,48.31034697817772,251.55238914796666,179.7486758688955,247.47008603944303,213.24285009064945,173.30969674682947,0.0,0.0,0.0,0.0,0.0,0.0,-2.7052466719013144,-88.8233311376116,2513138.8253323655,2513263.896538511,2513138.8253323655,0.0,-88698.25993146608,125.07120614552696,0.0,244.7871427018486,239.31457808493823,233.99312212008482,229.0380849569322,224.43077091645745,220.00169555405532,215.52635089389457,210.80502023405504,205.71320865014917,200.221062013699,194.3875610024775,188.3385360700682,182.2377087978497,176.25814720542672,242.04286168373125,236.5743564970444,231.41576200087792,226.65326650894315,222.1742633733442,217.7639207655909,213.1970905857693,208.304847854659,203.00891052611684,197.32688183640792,191.3564746253898,185.24834306164922,179.17610132824288,173.30969674682947,247.2259041624388,242.2050699458321,237.01621080586324,231.9860476892295,227.22379698026774,222.66575498476678,218.15060255543295,213.4963136740017,208.5596434941524,203.2701156009687,197.63903127688266,191.74923652169636,185.73346858862502,179.7486758688955
2026-07-12 14:40:00+00:00,1077.223,3342559.5371956443,3342558.3356199996,2493877.1423923015,848681.1932276981,0.0,848682.3948033429,3342.5583356199995,3342.559537195644,3342558.3356199996,179.7486758688955,0,,,True,optimized,9,3126342.3236894025,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,4.176000242447202,1.0,False,0.021,0.0,0.0,180.36394373079378,,182.0,182.0,251.64608628189023,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262083660626.0774,72.80101684057705,48.577802496742095,251.64608628189023,180.36394373079378,247.81464321825482,213.69515676138278,173.90642569770395,0.0,0.0,0.0,0.0,0.0,0.0,-2.7200919151870977,-89.07145971469973,2493877.1423923015,2494001.2066808455,2493877.1423923015,0.0,-88947.39542615553,124.0642885441921,0.0,245.19541435535925,239.80135435106948,234.5030474199885,229.53596379069302,224.90360372721534,220.4544682535533,215.9745763140938,211.266932855862,206.2035855247221,200.74756438383127,194.94961149834987,188.92819434634785,182.84177440880947,176.8607353773058,242.50361442798877,237.08239216548705,231.9248097728195,227.13957682478716,222.63509453398245,218.21111232155303,213.64894618626707,208.77886211193197,203.51676744004823,197.8721252698946,191.93452320409503,185.84813839940708,179.7825858531465,173.90642569770395,247.52206469748654,242.62727513640058,237.5005782755908,232.48645270471562,227.71485824298162,223.14118411443187,218.61784071740755,213.96959780402847,209.05352573365616,203.79474570926936,198.1976999129632,192.33801835596964,186.3424266720894,180.36394373079378
2026-07-12 14:50:00+00:00,1068.703,3316118.212485479,3316121.2868199996,2472913.5481036315,843207.7387163681,3.074334520380944,843204.6643818477,3316.1212868199996,3316.118212485479,3316121.2868199996,180.36394373079378,0,,,True,optimized,9,3103472.445439328,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.8728617280919195,1.0,False,0.021,0.0,0.0,180.97748585599993,,182.0,182.0,251.68750494634673,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263513892097.34344,73.19830336037317,48.8428991524047,251.68750494634673,180.97748585599993,248.1316820828701,214.14733246346424,174.50279486857153,0.0,0.0,0.0,0.0,0.0,0.0,-2.734978148343607,-89.31739893905608,2472913.5481036315,2473036.5177158094,2472913.5481036315,0.0,-89194.42932687793,122.96961217814533,0.0,245.58105847361597,240.27379008596355,235.0054635765909,230.03129958945226,225.3767192551829,220.9083640812227,216.4233059695153,211.7279684652075,206.69160794730425,201.27063700799513,195.50783260408423,189.51435763738297,183.44330781300238,177.46218024794658,242.94630482867075,237.57990566934768,232.42928252028787,227.62520333318813,223.09699354107119,218.65935045167868,214.10070582942444,209.25123172138123,204.0216258452284,198.41360096661242,192.50877838719714,186.44482198582173,180.38717985685005,174.50279486857153,247.78355310724214,243.0270076886672,237.9715923946969,232.9801885338019,228.20359837887688,223.61646563075288,219.08534430045526,214.44241194251245,209.5457159867841,204.31654481894546,198.75287001189875,192.923286775153,186.9485067115162,180.97748585599993
2026-07-12 15:00:00+00:00,1059.273,3286860.37365508,3286860.5626199995,2450040.9796763603,836819.5829436393,0.18896491965278983,836819.3939787196,3286.8605626199997,3286.86037365508,3286860.5626199995,180.97748585599993,0,,,True,optimized,9,3078086.7893383442,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.5387376781156377,1.0,False,0.021,0.0,0.0,181.5892135584621,,182.0,182.0,251.67041976098574,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264930253179.88934,73.59173699441371,49.10542489997563,251.67041976098574,181.5892135584621,248.41867722139096,214.59938699431274,175.09867005585352,0.0,0.0,0.0,0.0,0.0,0.0,-2.74990497366483,-89.5609519273361,2450040.9796763603,2450162.7561705,2450040.9796763603,0.0,-89439.17543319613,121.77649413998006,0.0,245.94208035248064,240.73052780420565,235.49937401797817,230.52336609506395,225.84963988435737,221.3631341656647,216.87247775893056,212.18819016192114,207.1773966289602,201.7903987492612,196.06229941303855,190.09703616233602,184.04225222309074,178.06236986439225,243.36936013708143,238.0657645811621,232.92833469439196,228.10955125068125,223.5596054009918,219.1084914414692,214.55238381178788,209.72206170866392,204.52361569742544,198.95141195475486,193.079284733055,187.03836908491058,180.9897953646504,175.09867005585352,248.006602163166,243.40189822690894,238.42767016993997,233.46616213888922,228.6892818728914,224.0911545091544,219.55290301904108,214.91471715456333,210.0362772735451,204.83561222952395,199.30462485359453,193.5050757399133,187.5516798017353,181.5892135584621
2026-07-12 15:10:00+00:00,1048.817,3254418.2770964243,3254416.22198,2425010.644996498,829405.5769835021,0.0,829407.6320999265,3254.41622198,3254.4182770964244,3254416.22198,181.5892135584621,0,,,True,optimized,9,3049851.921535464,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,3.1685256044343646,1.0,False,0.021,0.0,0.0,182.19904537697897,,182.0,182.0,251.58720282582533,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,266331450712.4733,73.98095853124258,49.36514004907796,251.58720282582533,182.19904537697897,248.67268682247385,215.0513080401542,175.6939229145223,0.0,0.0,0.0,0.0,0.0,0.0,-2.7648719563513544,-89.8018961191462,2425010.644996498,2425131.1170924027,2425010.644996498,0.0,-89681.42402324127,120.47209590493003,0.0,246.27617850575416,241.17004232550437,235.98368914394484,231.01138079104746,226.32184833025082,221.81849825382184,217.3220044280684,212.6476425041101,207.66106088089506,202.3069638998608,196.61308801098477,190.67624482350604,184.63855721907802,178.66119858336427,243.7709910265446,238.53871795769896,233.4210527642459,228.59198116734623,224.02254092898255,219.5583636555579,215.0039726154668,210.1914422051255,205.02285920727485,199.485659855336,193.64609007888563,187.628760898244,181.59035106128658,175.6939229145223,248.18675434523504,243.74920730389837,238.8670272935929,233.94316354037025,229.17110041830102,224.56475594784771,220.0202702407494,215.38644806172204,210.52525496143673,205.3520376353737,199.8530449401226,194.08342147884144,188.15192229224937,182.19904537697897
2026-07-12 15:20:00+00:00,1037.196,3218358.254219392,3218356.9562399997,2397524.4571497585,820832.4990902413,0.0,820833.7970696334,3218.35695624,3218.3582542193917,3218356.9562399997,182.19904537697897,0,,,True,optimized,9,3018373.643373391,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.756170868581364,1.0,False,0.021,0.0,0.0,182.80690408582777,,182.0,182.0,251.4288576910552,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,267716012824.4707,74.36555911790853,49.62177178514426,251.4288576910552,182.80690408582777,248.89027557345227,215.50305979538808,176.28843092092242,0.0,0.0,0.0,0.0,0.0,0.0,-2.779878619382857,-90.03997818901745,2397524.4571497585,2397643.4981846944,2397524.4571497585,0.0,-89920.93715408165,119.04103493579896,0.0,246.58068393932837,241.590603704286,236.45720514779669,231.49449340318543,226.7927817065989,222.27414166542886,217.77177187198495,213.10635035162719,208.14269765111425,202.82044132031876,197.1602747676662,191.252002661751,185.23217840549634,179.25856693024622,244.14914565788658,238.99737029839181,233.90644071943385,229.0718013882154,224.48537283876496,220.00876547466765,215.45544163055186,210.65944744669062,205.51946994112342,200.01644407741082,194.20924490110733,188.21598411668205,182.18877205158955,176.28843092092242,248.31870670620162,244.06571071806948,239.28760777992332,234.40983027962315,229.6481549024788,225.03671620210974,220.4871582073919,215.85751015421525,211.01267503782142,205.86590036290136,200.3982072238825,194.6583618351405,188.7492153250692,182.80690408582777
2026-07-12 15:30:00+00:00,1024.244,3178170.7151680156,3178167.6773599996,2367231.478740861,810936.1986191384,0.0,810939.2364271544,3178.1676773599997,3178.1707151680157,3178167.6773599996,182.80690408582777,0,,,True,optimized,9,2983187.315750051,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.294523478432808,1.0,False,0.021,0.0,0.0,183.4127188718209,,182.0,182.0,251.18479905188508,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,269082257245.68094,74.74507145713359,49.875008295567234,251.18479905188508,183.4127188718209,249.06742673161605,215.95458138438372,176.88207728891746,0.0,0.0,0.0,0.0,0.0,0.0,-2.7949244374815105,-90.27490859191968,2367231.478740861,2367348.943942312,2367231.478740861,0.0,-90157.4433904686,117.46520145107934,0.0,246.8524932610877,241.9902390502317,236.91858237518016,231.9717735825656,227.26182488089384,222.7297117597659,218.22163714503617,213.56431755261534,208.62239048419,203.33093354265165,197.7039355424526,191.82433226604542,185.82307703726377,179.854381429998,244.5014599987924,239.44015236163185,234.38340385114378,229.5482590022312,224.94763104631267,220.45946278078048,215.90673563734012,211.12613465564593,206.01355186824586,200.54386099775695,194.76880163319368,188.80003044359233,182.78498959734563,176.88207728891746,248.39627089928652,244.34768496865757,239.68706600108365,234.8646319396399,230.11944479261692,225.50641596468526,220.9532340156138,216.32777724667594,211.49854233324058,206.3772666073732,200.94018342314507,195.2299351557324,189.34354410350298,183.4127188718209
2026-07-12 15:40:00+00:00,1009.761,3133229.7301275707,3133227.7973399996,2333702.3211584925,799525.4761815071,0.0,799527.4089690782,3133.2277973399996,3133.2297301275707,3133227.7973399996,183.4127188718209,0,,,True,optimized,9,2943720.940896961,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.7745872347269085,1.0,False,0.021,0.0,0.0,184.0164242884233,,182.0,182.0,250.84201396634296,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,270428244259.7605,75.11895673882236,50.124490049511536,250.84201396634296,184.0164242884233,249.19939176812855,216.4057848081617,177.4747508740337,0.0,0.0,0.0,0.0,0.0,0.0,-2.8100088297248216,-90.50635345986747,2333702.3211584925,2333818.0435924665,2333702.3211584925,0.0,-90390.63102589361,115.72243397386046,0.0,247.08796367565023,242.36667564379798,237.36631398125195,232.44219398595882,227.72830145914915,223.18481318327548,218.6714258481291,214.0215253190418,209.10020832919088,203.83853579600407,198.24414488934775,192.3932591672111,186.4112196222083,180.44855441404903,244.82518814945365,239.86528309573907,234.85072762717607,230.02052848620858,225.40879662620895,220.91018572269778,216.35777291505934,211.59154273548432,206.50519831550955,201.06800307586616,195.32481395319627,189.3808960885185,183.37894082431308,177.4747508740337,248.41193814798953,244.5906787722423,240.06265784118798,235.30581505270314,230.58384023189433,225.97315611460476,221.4181122106335,216.79708744761547,211.9828381251125,206.8861889841938,201.47903933952628,195.79817965417834,189.9348974222051,184.0164242884233
2026-07-12 15:50:00+00:00,993.503,3082778.9982592976,3082780.19882,2296414.8608463793,786365.3379736207,1.2005607024766505,786364.1374129183,3082.78019882,3082.7789982592976,3082780.19882,184.0164242884233,0,,,True,optimized,9,2899281.031652931,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.1853531400058444,1.0,False,0.021,0.0,0.0,184.61795979988926,,182.0,182.0,250.3847449081344,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,271751721092.72186,75.48658919242274,50.369799490195575,250.3847449081344,184.61795979988926,249.2805275281364,216.85655246705653,178.06634605350547,0.0,0.0,0.0,0.0,0.0,0.0,-2.825131150562878,-90.7339250283416,2296414.8608463793,2296528.6466306164,2296414.8608463793,0.0,-90620.13924410474,113.7857842368685,0.0,247.28279111089674,242.71727327258108,237.79868793647856,232.90460975678278,228.19146288618037,223.6390020342079,219.12092891517077,214.47793028275018,209.5762041844618,204.34333495047832,198.78097522169273,192.95881120295772,186.99657749843442,181.04100380339463,245.1171143769263,240.27072117113303,235.30705072738846,230.48769726280813,225.8682941963158,221.360624627763,216.8084429001616,212.05569073718377,206.99449080937725,201.58895791872695,195.87733605168305,189.95858124041166,183.9705684078668,178.06634605350547,248.35666950444366,244.78937975536587,240.4111655359379,235.73136309083984,231.04005879987628,226.4361445393728,221.8813473549064,217.265238857555,212.4655174758298,207.39270459793156,202.0148335033079,196.36313242966816,190.52326698521094,184.61795979988926
2026-07-12 16:00:00+00:00,975.176,3025912.760002895,3025912.61744,2254742.14132249,771170.4761175103,0.0,771170.618680405,3025.9126174400003,3025.9127600028946,3025912.61744,184.61795979988926,0,,,True,optimized,9,2849033.4063788876,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.5135308315555278,1.0,False,0.021,0.0,0.0,185.21726933523388,,182.0,182.0,249.79405835969192,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,273050059048.76242,75.84723862465623,50.61044938287449,249.79405835969192,185.21726933523388,249.30411315911846,217.30673420205005,178.65676258053654,0.0,0.0,0.0,0.0,0.0,0.0,-2.840290679032008,-90.95717081477925,2254742.14132249,2254853.7642157087,2254742.14132249,0.0,-90845.54792156024,111.62289321901335,0.0,247.43187258683508,243.03894722280626,238.21374537070955,233.35773533763418,228.6504757525093,224.09177892846031,219.56989875910415,214.93346219550267,210.05041355228283,204.84540836043192,199.31449591203435,193.52101784183267,187.57912637986047,181.63165286419357,245.37345322550087,240.6541087746959,235.75083456024706,230.9487489937731,226.32548291652893,221.81042509038372,217.25860337938204,212.51857607452604,207.48149778651697,202.10680727512704,196.4264218515866,190.53308950649807,184.55982022959554,178.65676258053654,248.2196514198952,244.93751353982648,240.7288294717364,236.13895240785348,231.48663939901994,226.8944810596399,222.3424254076864,217.7319845569168,212.9465061655573,207.89683289052581,202.54761569474158,196.92482841690907,191.10864668332775,185.21726933523388
2026-07-12 16:10:00+00:00,954.413,2961484.9346380346,2961486.2742199996,2192801.1428490933,768685.1313709063,1.3395819650031626,768683.7917889412,2961.4862742199994,2961.4849346380347,2961486.2742199996,185.21726933523388,0,,,True,optimized,9,2791919.5153654492,0.021,0.0,0,none,0.020910278320312503,0.020910278320312503,0.0,0.0,0.020910278320312503,0.0010032081831354844,1.0,False,0.021,0.0,0.0,185.962345332986,,182.0,182.0,249.3051163673016,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,274311100381.69232,76.19752788380342,50.844186261644275,249.3051163673016,185.962345332986,249.2837671894901,217.75368596789033,179.23935961984938,0.0,0.0,0.0,0.0,0.0,0.0,-2.8554863465515194,-91.17400511707017,2192801.1428490933,2192909.560000239,2192801.1428490933,0.0,-91065.58796592476,108.4171511454042,0.0,247.53869195808687,243.32792994013826,238.60564320714806,233.79571221379402,229.1001270125398,224.53859071945735,220.0141837462552,215.38404813042615,210.51857481257352,205.34015224015283,199.83973441187038,194.0746195821453,188.15347551867538,182.21516904566514,245.5907472001218,241.0089912954179,236.17508281126914,231.3971107661279,226.7744451726458,222.2541880515489,217.7030835906148,212.97495348443826,207.96067230383244,202.61559325014952,196.96571583306545,191.097781808256,185.13995320542713,179.23935961984938,248.1187963872406,245.12898072039025,241.11417263629934,236.63586382332386,232.03648180322702,227.4632691692181,222.91721646320408,218.3145602276192,213.54620651830055,208.5241276618945,203.20942609553848,197.62201243918705,191.83546121271684,185.962345332986
2026-07-12 16:20:00+00:00,930.759,2888088.403497492,2888089.33146,2102712.492496607,785376.8389633931,0.9279625080525875,785375.9110008851,2888.08933146,2888.088403497492,2888089.33146,185.962345332986,0,,,True,optimized,9,2726701.642190148,0.021,0.0,0,none,0.020638149261474607,0.020638149261474607,0.0,0.0,0.020638149261474607,0.0010166666174313832,1.0,False,0.021,0.0,0.0,187.08327977059417,,182.0,182.0,249.28478385610754,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,275517961215.93005,76.53276700442501,51.06788066177057,249.28478385610754,187.08327977059417,249.2628241677245,218.1920057475512,179.80284735452753,0.0,0.0,0.0,0.0,0.0,0.0,-2.870716601954359,-91.38153241703692,2102712.492496607,2102816.25614659,2102712.492496607,0.0,-91277.76876705373,103.7636499832006,0.0,247.6241985709685,243.58402180823396,238.96639078352328,234.2087802645911,229.5312231309566,224.97130899223646,220.44638495602769,215.8224263918737,210.97303976415415,205.81923235251315,200.34763296861672,194.61002273826801,188.70982954351027,182.78195022181424,245.77337284291906,241.3282667307758,236.56910269220023,231.8218910405695,227.2051964317732,222.68280939602977,218.1331625515419,213.41591363726945,208.42249302171342,203.1050013867416,197.48417574726875,191.64114771513874,185.69936304945998,179.80284735452753,248.23727055243347,245.4967888113585,241.70243172553944,237.3733807075732,232.8552716356459,228.31715397773613,223.78524427170376,219.19610231664765,214.4524601769878,209.46936228050123,204.2040659053582,198.6684638058474,192.9267970004087,187.08327977059417
2026-07-12 16:30:00+00:00,903.641,2803946.579011067,2803943.80454,2034742.830078801,769200.974461199,0.0,769203.7489322659,2803.9438045399997,2803.9465790110667,2803943.80454,187.08327977059417,0,,,True,optimized,9,2651816.6928773606,0.021,0.0,0,none,0.02040407180786133,0.02040407180786133,0.0,0.0,0.02040407180786133,0.0011639718728702064,1.0,False,0.021,0.0,0.0,188.2552368764552,,182.0,182.0,249.26398813959736,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,276683917845.8556,76.856643846071,51.283993374608094,249.26398813959736,188.2552368764552,249.24181056912042,218.6221000577291,180.3559591130619,0.0,0.0,0.0,0.0,0.0,0.0,-2.885980273285821,-91.58202798877454,2034742.830078801,2034843.0778646697,2034742.830078801,0.0,-91481.78020290565,100.24778586889443,0.0,247.6959148171849,243.8130454502411,239.30003169882082,234.60002029558578,229.9466201426927,225.39303387694795,220.87007427774512,216.2526986298649,211.41839460040896,206.2876220229096,200.84343770874688,195.13263428714697,189.25365829365649,183.3374467421717,245.93233663443735,241.61903605561037,236.93843861400455,232.22833128878673,227.6232499946967,223.10228734373672,218.55536695021686,213.8484872234385,208.87444757807467,203.58292131882462,197.99003092698655,192.17168110186006,186.24671711811752,180.3559591130619,248.33842944745444,245.83283789842903,242.2625646350276,238.09853029654244,233.68085938149198,229.1943476490773,224.6877764355687,220.11799612809608,215.4010508867279,210.45707063476962,205.24124412718584,199.7586741381439,194.0647645122042,188.2552368764552
2026-07-12 16:40:00+00:00,872.334,2706799.2906813347,2706800.0619599996,1929019.8866142815,777780.1753457182,0.7712786649353802,777779.4040670532,2706.8000619599998,2706.7992906813347,2706800.0619599996,188.2552368764552,0,,,True,optimized,9,2564967.0957181607,0.021,0.0,0,none,0.020081714630126958,0.020081714630126958,0.0,0.0,0.020081714630126958,0.001220398612616691,1.0,False,0.021,0.0,0.0,189.9026408807028,,182.0,182.0,249.24303096773303,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,277786323689.3163,77.16286769147675,51.48832680465466,249.24303096773303,189.9026408807028,249.22068300855167,219.0393719540556,180.88667997367702,0.0,0.0,0.0,0.0,0.0,0.0,-2.9012755400142898,-91.77160037081052,1929019.8866142815,1929114.6728052995,1929019.8866142815,0.0,-91676.81417979253,94.78619101797813,0.0,247.75208864708938,244.008764308755,239.59700314748804,234.95864157294096,230.33589063500966,225.79445504614944,221.27710307153652,216.66749447325458,211.8475189923915,206.737992424979,201.31934388865693,195.6341354328093,189.7762910987338,183.8729338159868,246.06368435786507,241.8726272461681,237.27154830071495,232.60403733945546,228.01666677079132,223.5016324539489,218.9595422019581,214.26291622376868,209.30667179276637,204.0389981497735,198.472262099912,192.67775169870106,186.7700141967298,180.88667997367702,248.45561240326415,246.23687307226365,242.96343643717282,239.03813228201608,234.78247543658392,230.39236143744833,225.94086676590882,221.41016932007523,216.7352332713856,211.8455808594215,206.69655541509826,201.28648661215286,195.660296888477,189.9026408807028
2026-07-12 16:50:00+00:00,835.903,2593755.3659589607,2593756.85482,1928791.9864169157,664964.8684030843,1.4888610392808914,664963.3795420451,2593.75685482,2593.7553659589607,2593756.85482,189.9026408807028,0,,,True,optimized,9,2463568.083830728,0.021,0.0,0,none,0.019783309936523438,0.019783309936523438,0.0,0.0,0.019783309936523438,0.0011280699818314588,1.0,False,0.021,0.0,0.0,190.28278448358097,,182.0,182.0,249.2218110785335,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,278888479064.7754,77.46902196243761,51.692613809887554,249.2218110785335,190.28278448358097,249.1995523138426,219.44907861413802,181.43226952216338,0.0,0.0,0.0,0.0,0.0,0.0,-2.916602393503067,-91.9611209326661,1928791.9864169157,1928886.7466978435,1928791.9864169157,0.0,-91866.36065173824,94.76028092786146,0.0,247.8044495038151,244.19695069319906,239.88689250758014,235.3126093584168,230.72336891656593,226.19647215314976,221.68627028316106,217.08513834153072,212.2796039239699,207.19115473420155,201.79788243968312,196.1383208221158,190.3019644853739,184.41211504264643,246.18841106418452,242.11954749809453,237.60175636185954,232.98166356684825,228.41625712091894,223.91013733209982,219.37454563072183,214.6888504842244,209.75055489702405,204.50680119048403,198.96650643903735,193.19648173530257,187.30696344715327,181.43226952216338,248.46306774675284,246.3067562327932,243.1011877112692,239.233343627142,235.01912718715553,230.65561129766635,226.22055587458357,221.70158147048113,217.03805115314805,212.16196501430048,207.02909188707585,201.636548522338,196.0270586834178,190.28278448358097
2026-07-12 17:00:00+00:00,793.14,2461067.0530096204,2461065.8315999997,1845421.5397940602,615644.2918059395,0.0,615645.5132155602,2461.0658316,2461.0670530096204,2461065.8315999997,190.28278448358097,0,,,True,optimized,9,2343350.0275682597,0.021,0.0,0,none,0.018899150848388675,0.018899150848388675,0.0,0.0,0.018899150848388675,0.0011545548141782547,1.0,False,0.021,0.0,0.0,190.39992218937638,,182.0,182.0,249.20070686865677,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,279940501046.59735,77.76125029072149,51.88760847660237,249.20070686865677,190.39992218937638,249.1784252874493,219.83891840817813,181.9568983289017,0.0,0.0,0.0,0.0,0.0,0.0,-2.9319593967112203,-92.14201924891941,1845421.5397940602,1845511.9889521867,1845421.5397940602,0.0,-92051.57009079284,90.44915812657564,0.0,247.85260291315444,244.3740000420116,240.16132059633676,235.6489921146015,231.0926174093298,226.580329385078,222.0774441467588,217.48466646453326,212.69302109353285,207.62472389794394,202.2557121221856,196.6207247121658,190.80504744229432,184.9283265732803,246.30502719126406,242.35288412295847,237.91558786155647,233.3420233859097,228.7987245765178,224.3019491007331,219.77306703608156,215.09805912302636,210.17701157816526,204.95617650204136,199.44125566131967,193.69482248372836,187.82299519746698,181.9568983289017,248.4515878039554,246.3163384778098,243.1336560170782,239.2853076325421,235.08524012153055,230.73091525581864,226.3016348598119,221.78687935685127,217.1274819446284,212.25627451143305,207.12916773545936,201.74286207453304,196.1393399698218,190.39992218937638
2026-07-12 17:10:00+00:00,742.469,2303837.729007253,2303836.7588600004,1735966.6108895699,567870.1479704306,0.0,567871.1181176831,2303.8367588600004,2303.837729007253,2303836.7588600004,190.39992218937638,0,,,True,optimized,9,2200045.345651718,0.021,0.0,0,none,0.01773365020751953,0.01773365020751953,0.0,0.0,0.01773365020751953,0.001021319060072301,1.0,False,0.021,0.0,0.0,190.36820412702616,,182.0,182.0,249.17944660650937,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,280926744925.714,78.03520692380944,52.070411022395945,249.17944660650937,190.36820412702616,249.15729272654497,220.2031860495187,182.4508587853086,0.0,0.0,0.0,0.0,0.0,0.0,-2.9473446642903465,-92.31160547475928,1735966.6108895699,1736051.4040024898,1735966.6108895699,0.0,-92226.81236183946,84.79311291981139,0.0,247.89654716513937,244.53909602793976,240.4180209389834,235.96403182275856,231.43865400401995,226.940186068599,222.4442443889579,217.8593682606464,213.08081654446383,208.0314974925741,202.68532896995598,197.0734857087241,191.27729721747528,185.4129716110122,246.413310829044,242.5710757134206,238.20977428855605,233.6802873023041,229.15805370511717,224.6702677404778,220.1478286193994,215.48295751392484,210.57819593574987,205.378980168548,199.8880007053635,194.1638486121228,188.30876419018722,182.4508587853086,248.42926888596753,246.29160267361578,243.10641856046468,239.256074204807,235.05475104102848,230.69977950418755,226.27029892416573,221.75554080912423,217.09617061377384,212.22492124173885,207.0976874421023,201.7112187167992,196.10758470240714,190.36820412702616
2026-07-12 17:20:00+00:00,681.838,2115701.763212982,2115702.40372,1604211.356707936,511491.0470120639,0.6405070177279413,511490.4065050462,2115.70240372,2115.7017632129823,2115702.40372,190.36820412702616,0,,,True,optimized,9,2027476.6210095668,0.021,0.0,0,none,0.016282882690429688,0.016282882690429688,0.0,0.0,0.016282882690429688,0.0010009192664881539,1.0,False,0.021,0.0,0.0,190.1766636228596,,182.0,182.0,249.15829364581145,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,281833837984.3313,78.28717721786981,52.23854278361454,249.15829364581145,190.1766636228596,249.13616120859552,220.53604073234513,182.90694958551504,0.0,0.0,0.0,0.0,0.0,0.0,-2.962755927493138,-92.46757921674737,1604211.356707936,1604289.34357893,1604211.356707936,0.0,-92389.59234575322,77.9868709941511,0.0,247.93626747318322,244.69145562129376,240.65492302337648,236.25437951273364,231.7571188282576,227.27099571004325,222.78121337157935,218.2035430846933,213.43710766866982,208.40539227947667,203.08039531814126,197.48996155440227,191.71174888268442,185.85879104511616,246.5130237492026,242.77278624730005,238.4816796854022,233.9926829330612,229.48964296816393,225.0099623841106,220.49338841172963,215.8379032556305,210.94828321951408,205.76916607994846,200.30041963992565,194.59692605279713,188.75732746279994,182.90694958551504,248.39411344013763,246.22703270843854,243.01110159355295,239.1358493108954,234.9174058096138,230.55225286982292,226.11707353829556,221.59846710867373,216.93504170124717,212.0585352324554,206.92479235382498,201.53123517260542,195.92100393714796,190.1766636228596
2026-07-12 17:30:00+00:00,608.612,1888484.741256748,1888486.5192799997,1446030.39453894,442456.1247410597,1.7780232515651733,442454.34671780816,1888.4865192799996,1888.484741256748,1888486.5192799997,190.1766636228596,0,,,True,optimized,9,1817480.7991447435,0.021,0.0,0,none,0.014492534637451173,0.014492534637451173,0.0,0.0,0.014492534637451173,0.0010580080327713404,1.0,False,0.021,0.0,0.0,189.7915465523993,,182.0,182.0,249.1372192166283,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,282645933783.1373,78.51275938420481,52.389066586695556,249.1372192166283,189.79154655239927,249.11503550244836,220.83036513177282,183.31718377369234,0.0,0.0,0.0,0.0,0.0,0.0,-2.9781904631333096,-92.6072138410315,1446030.39453894,1446100.211851082,1446030.39453894,0.0,-92537.39652888943,69.81731214206957,0.0,247.97163602447796,244.82980936020851,240.8691351079502,236.51568243178144,232.04260043519307,227.56670353558587,223.08194960521618,218.51059298477196,213.75512458511975,208.73941590038166,203.433618432053,197.86250031631974,192.10038219206857,186.25744755913865,246.60365311800632,242.95606910787163,238.72786776691558,234.27458627796292,229.78807479752086,225.315158533544,220.8036244796396,216.15660577268352,211.28079606367322,206.12000517158566,200.67146515465754,194.98665609116577,189.16095455777352,183.31718377369234,248.3402145592624,246.1070832589679,242.82467119345867,238.89738279454042,234.64483356075206,230.26024635426873,225.81448595053587,221.2883678688224,216.61641007388008,211.72836146564606,206.58019899476966,201.17103960046236,195.54646795438273,189.79154655239927
2026-07-12 17:40:00+00:00,519.6,1612286.282082735,1612287.6239999998,1256112.4924369466,356175.13156305323,1.341917264740914,356173.7896457885,1612.2876239999998,1612.2862820827352,1612287.6239999998,189.7915465523993,0,,,True,optimized,9,1559860.4067127754,0.021,0.0,0,none,0.012297397613525392,0.012297397613525392,0.0,0.0,0.012297397613525392,0.001313619175078884,1.0,False,0.021,0.0,0.0,189.1763639770018,,182.0,182.0,249.11634912162344,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,283344000944.3812,78.70666692899478,52.51845492249399,249.11634912162344,189.1763639770018,249.09392738086152,221.07769579201863,183.67243532517162,0.0,0.0,0.0,0.0,0.0,0.0,-2.993645002058844,-92.72723355320683,1256112.4924369466,1256172.5022930342,1256112.4924369466,0.0,-92667.22369711916,60.00985608766496,0.0,248.0023111063478,244.952025287576,241.0564046145807,236.74206256275713,232.28823326653676,227.8199677736736,223.3389257968623,218.77289470258657,214.02709560886268,209.02552985747678,203.73658106461193,198.1822480627832,192.4339236400327,186.59934205872105,246.68416367988794,243.117915404042,238.94358393457406,234.5200420273518,230.04671783915802,225.57891416802352,221.07145528861145,216.43185826062873,211.5683230540701,206.4237746089449,200.99302257222647,195.3245127137893,189.51076044330063,183.67243532517162,248.25667614642978,245.90520055824064,242.5118008702817,238.50333480621256,234.20146419999557,229.7912183288191,225.3325143125601,220.79631155446674,216.11070267442162,211.20306863381438,206.03046036950718,200.59531628977285,194.94753325426564,189.1763639770018
2026-07-12 17:50:00+00:00,411.617,1277222.0733171785,1277222.8539800001,1034084.0689377455,243138.7850422546,0.7806628216058016,243138.004379433,1277.22285398,1277.2220733171785,1277222.8539800001,189.1763639770018,0,,,True,optimized,9,1243782.2290796328,0.021,0.0,0,none,0.009645641326904299,0.009645641326904299,0.0,0.0,0.009645641326904299,0.0011045867523478137,1.0,False,0.021,0.0,0.0,188.35813192960774,,182.0,182.0,249.09503196761386,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,283908785918.47565,78.86355164402102,52.62313910180965,249.09503196761386,188.35813192960774,249.07281107668948,221.27132500187955,183.96280623188085,0.0,0.0,0.0,0.0,0.0,0.0,-3.009115722726768,-92.8243240075462,1034084.0689377455,1034132.6141649152,1034084.0689377455,0.0,-92775.77878037654,48.545227169655846,0.0,248.02751875552082,245.0545943677792,241.2108933579744,236.92648221377098,232.48662670811737,228.02347349890096,223.54500787783462,218.98338317990644,214.24582334880975,209.25621132247463,203.98131506451233,198.440773167838,192.7035619780502,186.87544818743953,246.75257047902977,243.2537329606521,239.12242622621307,234.72169647769317,230.25787367235438,225.79349351116016,221.2891631551147,216.6558575767615,211.8028097646879,206.6720215047327,201.25616566221373,195.60111485139717,189.79701740196276,183.96280623188085,248.12275117591076,245.58859194549774,242.04698093177382,237.94387708769284,233.59250843724723,229.16135112998856,224.69310139436234,220.14585159284152,215.4407754213675,210.50412696563865,205.29621964987206,199.82528764014415,194.14766889855747,188.35813192960774
2026-07-12 18:00:00+00:00,283.939,881045.0463248139,881045.6806600001,782701.6261473498,98344.05451265024,0.6343351862160489,98343.42017746402,881.04568066,881.0450463248138,881045.6806600001,188.35813192960774,0,,,True,optimized,9,864813.2400125186,0.021,0.0,0,none,0.0065666656494140635,0.0065666656494140635,0.0,0.0,0.0065666656494140635,0.0013771174405121656,1.0,False,0.021,0.0,0.0,187.3900209909881,,182.0,182.0,249.07418819413,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284322690962.21375,78.9785252672816,52.69985734292045,249.07418819413,187.3900209909881,249.051714748728,221.4074649902263,184.1770612149821,0.0,0.0,0.0,0.0,0.0,0.0,-3.024598297586795,-92.89544916015967,782701.6261473498,782737.1887236566,782701.6261473498,0.0,-92859.88658385293,35.562576306736446,0.0,248.04568410256263,245.13212609613709,241.3256208565697,237.0618360311173,232.63111865336433,228.17108198159036,223.6943896769365,219.1362921232092,214.40530768907882,209.4250475647059,204.16094187164384,198.6307994360865,192.90178393624768,187.07822921769807,246.8052704255285,243.3566586251516,239.2557845791447,234.8703589887178,230.412413246557,225.95001354088055,221.44800764537953,216.81975878182732,211.97505038808913,206.85500266299582,201.45056283251247,195.80562108496613,190.00855954742286,184.1770612149821,247.8995616244949,245.1338751487483,241.4375774998231,237.2480881432622,232.8587375603108,228.4148496611209,223.93942085313057,219.37757118728157,214.64518422933145,209.66985083720502,204.4177279090738,198.90488815150454,193.19539513798745,187.3900209909881
2026-07-12 18:10:00+00:00,146.41,454301.6284756637,454301.44539999997,454301.6284756637,0.0,0.0,0.0,454.3014454,454.30162847566373,454301.44539999997,187.3900209909881,0,,,True,optimized,9,449889.19056676776,0.021,0.0,0,none,0.0033342018127441404,0.0033342018127441404,0.0,0.0,0.0033342018127441404,0.0020126281780790123,1.0,False,0.021,0.0,0.0,186.14648337512332,,182.0,182.0,249.05372737690607,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284569783700.2291,79.04716213895253,52.745656543820715,249.05372737690607,186.1464833751233,249.03066364013102,221.47815644401732,184.30938148372346,0.0,0.0,0.0,0.0,0.0,0.0,-3.0400879390966082,-92.93784905887938,504737.8791351543,504759.0790845141,504737.8791351543,0.0,-92916.64910951955,21.19994935982686,0.0,248.05391540515876,245.17815656664132,241.39378154391034,237.14184726748888,232.71613185543225,228.25774802520124,223.78224586960565,219.22669967673517,214.5002969806507,209.52634973390363,204.26935669926536,198.74593151819045,193.02209390588905,187.20130240859115,246.83679703049341,243.4192107611569,239.33650580487645,234.9598824582336,230.50514069568752,226.04388147615853,221.54356555498774,216.9189416394264,212.08000392219313,206.96719806951006,201.57030079490815,195.93191251808344,190.13929925809583,184.30938148372346,247.547672521132,244.4978074084848,240.62153597019002,236.33803395742663,231.91111704236732,227.4561079811368,222.97178642475407,218.38857235205148,213.61761109087146,208.5898884378021,203.28007823900066,197.71470118283287,191.96749900365378,186.1464833751233
2026-07-12 18:20:00+00:00,36.621,113632.68097071828,113632.76574,113632.68097071828,0.08476928171876352,0.08476928171876352,0.0,113.63276574,113.63268097071828,113632.76574,186.14648337512332,0,,,True,optimized,9,113351.29652548107,0.021,0.0,0,none,0.0008178291320800782,0.0008178291320800782,0.0,0.0,0.0008178291320800782,0.0014856862286478645,1.0,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,249.03214932635967,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,284662100975.39526,79.07280582649868,52.76276776070981,249.03214932635967,185.05852189688778,249.00967072923112,221.4981208546167,184.36469627395587,0.0,0.0,0.0,0.0,0.0,0.0,-3.055580213457275,-92.95364616399974,246807.87288833573,246815.77144089591,246807.87288833573,0.0,-92945.74761143955,7.898552560174721,0.0,248.04922580831678,245.19116175564068,241.4167950691952,237.17013664629252,232.74664677006191,228.28909924682372,223.81437594284625,219.26035728445504,214.5364865325354,209.5658827753471,204.31256966430328,198.79257914422155,193.07138897636906,187.25205325216652,246.84342288022162,243.44004547616458,239.36547554096677,234.99272301976427,230.53941497612848,226.07881488911067,221.5795712404149,216.95702250403613,212.12119838646012,207.01217537957294,201.6191460073036,195.98408950264053,190.19374847175797,184.36469627395587,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284608190127.23956,79.05783059089988,52.75277526240646,,,248.9878164307331,221.4790105686875,184.34928955366726,0.0,0.0,0.0,0.0,0.0,0.0,-3.0710709426355662,-92.94437506975005,0.0,3092.961476915574,0.0,0.0,-89851.41359283448,3092.961476915574,0.0,248.02746730648315,245.16968832210415,241.39569809606465,237.14946323852436,232.72641456267587,228.26931163438437,223.79503463610683,219.24147018988342,214.51807058845358,209.5479625877497,204.29517342699694,198.77573345163196,193.05511389207587,187.23635856139762,246.82178464744058,243.41874670160942,239.34458316857587,234.97226678836464,230.51940291802012,226.0592477292458,221.5604528307253,216.9383651404167,212.10302333807718,206.99450989188966,201.60201840328114,195.96752391798356,190.17776039053618,184.34928955366726,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284554284656.0922,79.04285684891451,52.74278376074385,,,248.9659643120276,221.45990218879442,184.3338843699646,0.0,0.0,0.0,0.0,0.0,0.0,-3.086560126785632,-92.9351049003946,0.0,3092.6529881631577,0.0,0.0,-89842.45191223145,3092.6529881631577,0.0,248.00571097488458,245.14821703036188,241.37460322716979,237.12879189273434,232.70618437325166,228.2495259955525,223.77569525845058,219.2225849790823,214.49965648114045,209.53004418746534,204.2777789247362,198.75888943916848,193.03884043098876,187.2206654359398,246.80014857289544,243.3974500514231,239.3236928800084,234.95181259727653,230.49939285591068,226.0396825209955,221.5413363278822,216.91970963764973,212.08485010243155,206.9768461661113,201.5848925075066,195.95095998551088,190.16177390389137,184.3338843699646,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284500384561.4172,79.02788460039366,52.7327932556226,,,248.9441143728972,221.44079571474728,184.31848072269463,0.0,0.0,0.0,0.0,0.0,0.0,-3.102047766061606,-92.92583565584103,0.0,3092.3445307596558,0.0,0.0,-89833.49112508137,3092.3445307596558,0.0,247.98395681330456,245.1267478802001,241.3535104623008,237.10812260871685,232.68595620158806,228.2297423301313,223.75635780968494,219.20370165186367,214.48124421041283,209.51212757431566,204.26038615734797,198.7420471066635,193.0225685929459,187.20497387563688,246.7785146563709,243.37615552539376,239.3028046750564,234.9313604462964,230.479384789601,226.0201192641651,221.5222217316954,216.90105599554963,212.0666786793424,206.95918420206212,201.5677683198096,195.93439770505765,190.14578901166456,184.31848072269463,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284446489842.67786,79.0129138451883,52.72280374694327,,,248.9222666131244,221.42169114635598,184.30307861170405,0.0,0.0,0.0,0.0,0.0,0.0,-3.1175338606176055,-92.91656733599703,0.0,3092.0361037989496,0.0,0.0,-89824.53123219807,3092.0361037989496,0.0,247.96220482152648,245.10528087140526,241.3324198012476,237.0874553862662,232.66573004748372,228.20996063792379,223.7370222896174,219.1848202080396,214.46283377608745,209.49421274812238,204.24299512465913,198.72520645394945,193.00629837778533,187.1892838803328,246.7568828976517,243.35486312330937,239.28191855351204,234.9109103352207,230.45937871889203,226.00055795855985,221.5031090419747,216.88240421393076,212.0485090686289,206.94152399956633,201.5506458400198,195.9178370764591,190.1298057136966,184.30307861170405,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284392600499.338,78.99794458314945,52.712815234606445,,,248.90042103249183,221.40258848343038,184.28767803683968,0.0,0.0,0.0,0.0,0.0,0.0,-3.133018410607734,-92.90729994077027,0.0,3091.727707697355,0.0,0.0,-89815.57223307292,3091.727707697355,0.0,247.940454999334,245.08381600376362,241.31133124380042,237.06679022517662,232.6455059107374,228.19018091873323,223.71768869805564,219.16594064742227,214.44442517798115,209.47629970870744,204.22560582649672,198.70836748085878,192.99002978534517,187.17359544987144,246.7352532965225,243.33357284495813,239.26103451516747,234.89046226384596,230.4393746435846,225.9809986039851,221.48399825852994,216.86375429260752,212.03034127011026,206.92386555844823,201.5335250679668,195.90127809955047,190.11382400982853,184.28767803683968,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284338716530.86127,78.98297681412814,52.70282771851272,,,248.87857763078208,221.3834877257804,184.27227899794823,0.0,0.0,0.0,0.0,0.0,0.0,-3.1485014161860785,-92.89803347006851,0.0,3091.4193421591626,0.0,0.0,-89806.61412790934,3091.4193421591626,0.0,247.91870734651056,245.06235327706153,241.2902447897495,237.0461271252426,232.62528379114778,228.17040317236263,223.69835703480717,219.1470629698238,214.4260184159107,209.45838845589233,204.20821826268772,198.69153018722378,192.97376281546352,187.15790858409665,246.71362585276808,243.31228469012808,239.24015255981482,234.87001623196863,230.41937256347975,225.96144120024624,221.46488938117088,216.8451062313943,212.01217528360567,206.9062088785321,201.51640600348023,195.8847207741669,190.09784389990128,184.27227899794823,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284284837936.71155,78.96801053797543,52.692841198562746,,,248.85673640777767,221.36438887321597,184.25688149487655,0.0,0.0,0.0,0.0,0.0,0.0,-3.1639828775067116,-92.88876792379948,0.0,3091.1110076007462,0.0,0.0,-89797.65691619873,3091.1110076007462,0.0,247.8969618628398,245.0408926910856,241.2691604388847,237.0254660862584,232.60506368851367,228.15062739861526,223.67902729967983,219.12818717505633,214.40761348969298,209.44047898949893,204.19083243305906,198.67469457287714,192.95749746797858,187.14222328285234,246.6920005661732,243.2909986586074,239.2192726872463,234.84957223938528,230.39937247837833,225.94188574714866,221.4457824097074,216.82646003010555,211.9940111089344,206.88855395964225,201.49928864638974,195.86816510014378,190.08186538375588,184.25688149487655,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284230964716.3528,78.95304575454244,52.682855674657134,,,248.83489736326132,221.34529192554703,184.2414855274714,0.0,0.0,0.0,0.0,0.0,0.0,-3.1794627947236904,-92.87950330187078,0.0,3090.802703929716,0.0,0.0,-89788.70059794108,3090.802703929716,0.0,247.87521854810518,245.01943424562194,241.2480781909964,237.00480710801838,232.5848456026338,228.13085359729436,223.65969949248102,219.10931326293206,214.38921039914482,209.42257130934908,204.17344833743772,198.6578606376512,192.9412337427285,187.12653954598247,246.6703774365226,243.26971475018425,239.1983948972541,234.8291302858925,230.37937438808135,225.92233224449777,221.42667734394936,216.80781568855573,211.9758487459157,206.87090080160309,201.4821729965251,195.8516110773163,190.06588846123336,184.2414855274714,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
