timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284177096869.2487,78.9380824636802,52.6728711466965,,,248.81306049701564,221.32619688258356,184.22609109557965,0.0,0.0,0.0,0.0,0.0,0.0,-3.1949411679910553,-92.8702396041903,0.0,3090.4944307487312,0.0,0.0,-89779.74517344157,3090.4944307487312,0.0,247.85347740209042,244.99797794045733,241.22699804587475,236.98415019031705,232.56462953330703,228.11108176820318,223.6403736130186,219.09044123326308,214.37080914408313,209.40466541526456,204.15606597565082,198.64102838137853,192.9249716395515,187.11085737333116,246.64875646360116,243.2484329646468,239.1775191896305,234.80869037128676,230.3593782923898,225.9027806920989,221.40757418370666,216.78917320655933,211.95768819436884,206.8532494042388,201.4650590537159,195.83505870551977,190.04991313217474,184.22609109557965,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284123234394.8633,78.92312066523981,52.662887614581486,,,248.79122580882336,221.30710374413553,184.21069819904807,0.0,0.0,0.0,0.0,0.0,0.0,-3.2104179974628333,-92.86097683066568,0.0,3090.186188270658,0.0,0.0,-89770.79064239502,3090.186188270658,0.0,247.83173842457913,244.97652377537798,241.20592000330996,236.9634953329488,232.54441548033216,228.09131191114483,223.62104966110005,219.0715710858617,214.35240972432484,209.38676130706716,204.13868534752535,198.6241978038916,192.90871115828568,187.09517676474212,246.62713764719368,243.2271533017833,239.1566455641677,234.78825249536476,230.33938419110467,225.88323108975757,221.38847292878918,216.77053258393084,211.93952945411314,206.83559976737388,201.4479468177919,195.8185079845895,190.0339393964211,184.21069819904807,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284069377292.6606,78.90816035907238,52.652905078212754,,,248.76939329846707,221.28801251001298,184.1953068377235,0.0,0.0,0.0,0.0,0.0,0.0,-3.225893283293034,-92.85171498120468,0.0,3089.8779767084343,0.0,0.0,-89761.83700449625,3089.8779767084343,0.0,247.8100016153549,244.9550717501705,241.18484406309227,236.9428425357081,232.52420344350793,228.0715440259227,223.60172763653333,219.0527028205401,214.33401213968682,209.3688589845787,204.12130645288835,198.60736890502298,192.89245229876926,187.0794977200595,246.60552098708496,243.20587576138192,239.135774020658,234.76781665792305,230.31939208402702,225.86368343727924,221.3693735790069,216.75189382048475,211.92137252496786,206.81795189083266,201.4308362885828,195.8019589143608,190.01796725381342,184.1953068377235,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,284015525562.10474,78.8932015450291,52.64292353749098,,,248.74756296572957,221.2689231800259,184.17991701145283,0.0,0.0,0.0,0.0,0.0,0.0,-3.2413670256356535,-92.84245405571512,0.0,3089.5697959698446,0.0,0.0,-89752.88425974527,3089.5697959698446,0.0,247.78826697420152,244.93362186462136,241.1637702250119,236.9221917983893,232.50399342263339,228.05177811234003,223.5824075391259,219.0338364371105,214.31561638998588,209.35095844762114,204.1039292915669,198.59054168460528,192.8761950608406,187.06382023912718,246.58390648305988,243.1846003432309,239.11490455889367,234.74738285875827,230.2994019709579,225.84413773446934,221.3502761341697,216.73325691603563,211.90321740675233,206.8003057744395,201.4137274659184,195.785411494669,190.00199670419286,184.17991701145283,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283961679202.6597,78.87824422296103,52.63294299231682,,,248.72573481039362,221.24983575398434,184.16452872008296,0.0,0.0,0.0,0.0,0.0,0.0,-3.256839224644671,-92.83319405410474,0.0,3089.261645759194,0.0,0.0,-89743.93240834554,3089.261645759194,0.0,247.7665345009026,244.91217411851707,241.14269848885914,236.90154312078704,232.48378541750728,228.03201417020009,223.56308936868578,219.01497193538523,214.29722247503923,209.33305969601628,204.0865538633881,198.57371614247086,192.85993944433778,187.0481443217893,246.56229413490337,243.16332704711857,239.094037178667,234.72695109766707,230.27941385169837,225.8245939811334,221.33118059408753,216.714621870398,211.88506409928593,206.78266141801885,201.39662034962842,195.76886572534946,189.98602774740047,184.16452872008296,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283907838213.7899,78.86328839271943,52.62296344259099,,,248.70390883224192,221.23075023169835,184.1491419634608,0.0,0.0,0.0,0.0,0.0,0.0,-3.2723098804740514,-92.82393497628125,0.0,3088.9535265945597,0.0,0.0,-89734.98144968669,3088.9535265945597,0.0,247.7448041952418,244.89072851164428,241.1216288544243,236.88089650269578,232.4635794279285,228.01225219930626,223.54377312502052,218.99610931517648,214.2788303946636,209.31516272958606,204.06918016817906,198.5568922784525,192.8436854490991,187.0324699678898,246.54068394240034,243.1420558728332,239.07317187977037,234.70652137444608,230.2594277260495,225.80505217707693,221.31208695857043,216.6959886833864,211.866912602388,206.76501882139513,201.37951493954267,195.75232160623756,189.9700603832774,184.1491419634608,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283854002594.95935,78.84833405415537,52.61298488821414,,,248.6820850310573,221.21166661297804,184.13375674143322,0.0,0.0,0.0,0.0,0.0,0.0,-3.2877789932777435,-92.81467682215253,0.0,3088.645437875195,0.0,0.0,-89726.03138427735,3088.645437875195,0.0,247.72307605700306,244.8692850437895,241.10056132149768,236.86025194391007,232.44337545369606,227.9924921994618,223.524458807938,218.97724857629666,214.26044014867605,209.2972675481524,204.05180820576695,198.54007009238273,192.82743307496295,187.01679717727274,246.5190759053357,243.12078682016306,239.05230866199614,234.68609368889207,230.23944359381247,225.78551232210546,221.29299522742838,216.6773573548154,211.8487629158779,206.7473779843928,201.36241123549092,195.7357791371687,189.95409461166483,184.13375674143322,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283800172345.6323,78.83338120712008,52.60300732908698,,,248.66026340662256,221.19258489763345,184.11837305384714,0.0,0.0,0.0,0.0,0.0,0.0,-3.3032465632096817,-92.80541959162638,0.0,3088.337379915756,0.0,0.0,-89717.08221171061,3088.337379915756,0.0,247.7013500859699,244.8478437147392,241.07949588986966,236.83960944422435,232.42317349460887,227.97273417047026,223.50514641724598,218.95838971855804,214.24205173689364,209.27937415153718,204.03443797597885,198.52324958409423,192.81118232176746,187.00112594978225,246.49747002349443,243.09951988889654,239.0314475251366,234.66566804080173,230.21946145478833,225.76597441602456,221.2739054004714,216.65872788449968,211.8306150395751,206.72973890683636,201.345309237303,195.71923831797824,189.93813043240377,184.11837305384714,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283746347465.27325,78.8184298514648,52.59303076511025,,,248.6384439587205,221.17350508547474,184.10299090054949,0.0,0.0,0.0,0.0,0.0,0.0,-3.3187125904237833,-92.79616328461054,0.0,3088.029352827507,0.0,0.0,-89708.13393178304,3088.029352827507,0.0,247.67962628192626,244.8264045242803,241.05843255933056,236.81896900343338,232.40297355046584,227.95297811213476,223.48583595275235,218.9395327417729,214.22366515913328,209.26148253956248,204.01706947864193,198.50643075341952,192.79493318935104,186.9854562852623,246.47586629666148,243.07825507882197,239.01058846898422,234.64524442997177,230.19948130877825,225.74643845863977,221.25481747750948,216.64010027225382,211.81246897329896,206.71210158855027,201.32820894480875,195.70269914850164,189.92216784533548,184.10299090054949,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283692527953.34644,78.80347998704067,52.58305519618464,,,248.61662668713402,221.15442717631203,184.08761028138727,0.0,0.0,0.0,0.0,0.0,0.0,-3.3341770750739523,-92.78690790101287,0.0,3087.7213563147816,0.0,0.0,-89699.18654469808,3087.7213563147816,0.0,247.65790464465584,244.8049674721991,241.03737132967083,236.7983306213316,232.38277562106603,227.93322402425892,223.4665274142648,218.9206776457536,214.20528041521214,209.2435927120501,203.99970271358342,198.48961360019138,192.778685677552,186.96978818355709,246.45426472462185,243.0569923897277,238.98973149333145,234.62482285619896,230.17950315558343,225.72690444975674,221.23573145835272,216.62147451789247,211.79432471686889,206.694466029359,201.311110357838,195.68616162857433,189.9062068503011,184.08761028138727,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283638713809.31647,78.78853161369902,52.57308062221091,,,248.59481159164594,221.13535116995553,184.0722311962074,0.0,0.0,0.0,0.0,0.0,0.0,-3.349640017314076,-92.77765344074118,0.0,3087.413390794085,0.0,0.0,-89690.2400499471,3087.413390794085,0.0,247.6361851739425,244.7835325582825,241.0163122006808,236.7776942977137,232.36257970620832,227.91347190664604,223.44722080159133,218.90182443031264,214.18689750494724,209.22570466882217,203.9823376806304,198.4727981242424,192.7624397862087,186.95412164451062,246.4326653071606,243.03573182140212,238.9688765979707,234.60440331928007,230.15952699500505,225.70737238918105,221.2166473428112,216.60285062123026,211.7761822701044,206.67683222908707,201.29401347622064,195.66962575803177,189.89024744714186,184.0722311962074,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283584905032.64777,78.77358473129105,52.56310704308981,,,248.57299867203915,221.1162770662153,184.05685364485694,0.0,0.0,0.0,0.0,0.0,0.0,-3.3651014172980265,-92.76839990370331,0.0,3087.105455868019,0.0,0.0,-89681.29444783529,3087.105455868019,0.0,247.61446786957018,244.76209978231705,240.99525517215085,236.7570600323743,232.34238580569183,227.89372175909958,223.42791611453976,218.88297309526234,214.16851642815558,209.20781840970054,203.96497437961025,198.45598432540524,192.74619551515937,186.9384566679672,246.41106804406274,243.0144733736337,238.94802378269438,234.5839858190119,230.13955282684432,225.68784227671833,221.197565130695,216.5842285820819,211.75804163282496,206.65920018755907,201.2769182997865,195.6530915367094,189.87428963569891,184.05685364485694,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283531101622.8047,78.75863933966797,52.55313445872203,,,248.5511879280966,221.09720486490164,184.04147762718284,0.0,0.0,0.0,0.0,0.0,0.0,-3.380561275179661,-92.75914728980713,0.0,3086.797551342781,0.0,0.0,-89672.34973846436,3086.797551342781,0.0,247.59275273132263,244.74066914408954,240.97420024387154,236.73642782510802,232.3221939193156,227.87397358142303,223.408613352918,218.86412364041502,214.1501371846544,209.18993393450737,203.94761281035008,198.4391722035127,192.72995286424253,186.9227932537707,246.38947293511333,242.99321704621087,238.92717304729499,234.56357035519122,230.1195806509025,225.66831411217424,221.17848482181424,216.56560840026205,211.73990280485003,206.6415699045995,201.2598248283655,195.6365589644427,189.85833341581352,184.04147762718284,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283477303579.25214,78.74369543868114,52.543162869008405,,,248.5293793596012,221.0781345658247,184.02610314303212,0.0,0.0,0.0,0.0,0.0,0.0,-3.3960195911128213,-92.74989559896046,0.0,3086.489678041675,0.0,0.0,-89663.40592091878,3086.489678041675,0.0,247.5710397589838,244.71924064338663,240.95314741563334,236.71579767570958,232.3020040468787,227.85422737341995,223.38931251653395,218.84527606558322,214.1317597742607,209.17205124306466,203.9302529726772,198.42236175839741,192.71371183329657,186.90713140176544,246.36787998009746,242.97196283892208,238.90632439156505,234.54315692761492,230.09961046698075,225.64878789535447,221.15940641597902,216.54699007558548,211.72176578599914,206.62394138003293,201.24273306178765,195.6200280410672,189.84237878732694,184.02610314303212,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283423510901.45447,78.7287530281818,52.53319227384966,,,248.5075729663359,221.0590661687948,184.01073019225183,0.0,0.0,0.0,0.0,0.0,0.0,-3.4114763652513336,-92.74064483107114,0.0,3086.181834957053,0.0,0.0,-89654.46299611409,3086.181834957053,0.0,247.54932895233756,244.69781427999501,240.9320966872266,236.6951695839737,232.28181618818013,227.83448313489365,223.3700136051956,218.8264303705794,214.11338419679157,209.15417033519446,203.91289486641878,198.40555298989213,192.6974724221597,186.8914711117956,246.3462891788002,242.95071075155576,238.88547781529704,234.5227455360798,230.0796422748804,225.62926362606467,221.1403299129995,216.52837360786688,211.70363057609183,206.606314613684,201.22564299988278,195.60349876641843,189.8264257500804,184.01073019225183,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283369723588.87665,78.71381210802129,52.523222673146606,,,248.48576874808376,221.0399996736221,183.995358774689,0.0,0.0,0.0,0.0,0.0,0.0,-3.4269315977490082,-92.73139498604708,0.0,3085.8740230140393,0.0,0.0,-89645.52096303304,3085.8740230140393,0.0,247.5276203111679,244.67639005370157,240.91104805844188,236.67454354969496,232.26163034301908,227.8147408656477,223.35071661871086,218.80758655521592,214.0950104520643,209.13629121071884,203.89553849140216,198.38874589782966,192.68123463067053,186.8758123837053,246.32470053100673,242.92946078390042,238.86463331828352,234.5023361803828,230.05967607440274,225.60974130411057,221.1212553126859,216.50975899692102,211.6854971749476,206.58868960537723,201.20855464248086,195.58697114033188,189.81047430391516,183.995358774689,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283315941640.9833,78.6988726780509,52.513254066800016,,,248.4639667046277,221.02093508011689,183.97998889019073,0.0,0.0,0.0,0.0,0.0,0.0,-3.4423852887596404,-92.72214606379617,0.0,3085.566241510198,0.0,0.0,-89636.57982228597,3085.566241510198,0.0,247.5059138352586,244.65496796429312,240.89000152906976,236.65391957266826,232.24144651119454,227.79500056548576,223.33142155688768,218.7887446193054,214.07663853989592,209.1184138694599,203.87818384745472,198.37194048204267,192.66499845866747,186.8601552173388,246.30311403650217,242.90821293574467,238.84379090031706,234.48192886032078,230.03971186534906,225.5902209292979,221.10218261484835,216.49114624256265,211.66736558238605,206.57106635493736,201.19146798941188,195.5704451626431,189.79452444867255,183.97998889019073,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283262165057.2393,78.68393473812203,52.50328645471072,,,248.44216683575075,221.00187238808945,183.964620538604,0.0,0.0,0.0,0.0,0.0,0.0,-3.4578374384370116,-92.71289806422625,0.0,3085.258490963708,0.0,0.0,-89627.63957326254,3085.258490963708,0.0,247.48420952439392,244.63354801155626,240.8689570989008,236.6332976526883,232.2212646925058,227.77526223421134,223.3121284195341,218.7699045626603,214.05826846010373,209.10053831123975,203.86083093440362,198.35513674236398,192.64876390598894,186.84449961254032,246.2815296950717,242.88696720687696,238.82295056119025,234.46152357569068,230.0197496475207,225.57070250143244,221.0831118192971,216.47253534460654,211.64923579822673,206.55344486218894,201.17438304050577,195.55392083318768,189.77857618419378,183.964620538604,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283208393837.10956,78.66899828808599,52.49331983677952,,,248.42036914123597,220.98281159735015,183.94925371977598,0.0,0.0,0.0,0.0,0.0,0.0,-3.473288046934886,-92.70365098724528,0.0,3084.9507709773898,0.0,0.0,-89618.7002162679,3084.9507709773898,0.0,247.4625073783576,244.61213019527804,240.84791476772543,236.61267778954976,232.20108488675197,227.75552587162787,223.29283720645805,218.75106638509305,214.03990021250482,209.08266453588053,203.84347975207632,198.33833467862647,192.63253097247338,186.82884556915405,246.2599475065005,242.86572359708592,238.80211230069565,234.44112032628937,229.999789420719,225.5511860203199,221.06404292584233,216.45392630286756,211.6311078222892,206.53582512695667,201.15729979559262,195.53739815180123,189.7626295103203,183.94925371977598,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283154627980.05884,78.65406332779412,52.48335421290721,,,248.3985736208664,220.96375270770923,183.93388843355376,0.0,0.0,0.0,0.0,0.0,0.0,-3.4887371144070127,-92.69440483276115,0.0,3084.643081560789,0.0,0.0,-89609.76175120036,3084.643081560789,0.0,247.44080739693376,244.59071451524522,240.82687453533444,236.59205998304768,232.1809070937322,227.7357914775392,223.2735479174677,218.7322300864163,214.02153379691657,209.06479254320442,203.8261303003001,198.32153429066284,192.6162996579594,186.81319308702422,246.23836747057382,242.84448210616006,238.7812761186259,234.42071911191388,229.97983118474534,225.53167148576614,221.0449759342943,216.4353191171605,211.6129816543932,206.5182071490652,201.14021825450237,195.52087711831933,189.74668442689335,183.93388843355376,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283100867485.5522,78.63912985709783,52.473389582994635,,,248.3767802744252,220.94469571897707,183.91852467978447,0.0,0.0,0.0,0.0,0.0,0.0,-3.504184641007126,-92.68515960068177,0.0,3084.335422927048,0.0,0.0,-89600.82417775472,3084.335422927048,0.0,247.41910957990652,244.56930097124462,240.80583640151832,236.57144423297666,232.16073131324572,227.7160590517488,223.2542605523711,218.71339566644258,214.00316921315607,209.04692233303345,203.8087825789024,198.30473557830607,192.60006996228535,186.7975421659951,246.21678958707687,242.82324273388804,238.76044201477367,234.40031993236113,229.9598749394011,225.51215889757685,221.0259108444633,216.4167137873002,211.59485729435826,206.50059092833925,201.12313841706512,195.5043577325776,189.7307409337543,183.91852467978447,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,283047112353.0547,78.62419787584852,52.46342594694264,,,248.35498910169537,220.92564063096407,183.90316245831525,0.0,0.0,0.0,0.0,0.0,0.0,-3.5196306268889455,-92.675915290915,0.0,3084.0277950857417,0.0,0.0,-89591.88749582926,3084.0277950857417,0.0,247.39741392705977,244.54788956306317,240.78480036606769,236.55083053913157,232.14055754509175,227.6963285940603,223.2349751109761,218.6945631249845,213.98480646104062,209.02905390518993,203.7914365877105,198.28793854138888,192.5838418852898,186.7818928059111,246.19521385579492,242.80200548005848,238.73960998893162,234.37992278742817,229.9399206844877,225.49264825555795,221.0068476561596,216.39811031310154,211.57673474200408,206.48297646460352,201.10606028311088,195.48783999441164,189.71479903074453,183.90316245831525,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282993362582.0314,78.6092673838976,52.45346330465209,,,248.33320010246015,220.90658744348056,183.88780176899323,0.0,0.0,0.0,0.0,0.0,0.0,-3.5350750722061735,-92.66667190336888,0.0,3083.7201978431694,0.0,0.0,-89582.95170552572,3083.7201978431694,0.0,247.3757204381777,244.52648029048777,240.76376642877318,236.53021890130734,232.12038578906953,227.67660010427738,223.21569159309098,218.67573246185464,213.96644554038755,209.01118725949607,203.77409232655188,198.27114317974417,192.56761542681133,186.76624500661643,246.1736402765132,242.78077034446005,238.7187800408924,234.359527676912,229.91996841980654,225.47313955951526,220.9877863691935,216.37950869437938,211.55861399715027,206.46536375768275,201.08898385246974,195.47132390365712,189.6988587177054,183.88780176899323,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282939618171.9475,78.59433838109653,52.44350165602386,,,248.31141327650263,220.88753615633698,183.8724426116656,0.0,0.0,0.0,0.0,0.0,0.0,-3.5505179771124986,-92.65742943795132,0.0,3083.4126315141475,0.0,0.0,-89574.01680643717,3083.4126315141475,0.0,247.35402911304436,244.50507315330552,240.74273458942568,236.50960931929873,232.10021604497837,227.65687358220373,223.19640999852388,218.65690367686554,213.94808645101415,208.993322395774,203.75674979525394,198.25434949320487,192.55139058668834,186.7505987679553,246.15206884901704,242.75953732688137,238.69795217044873,234.33913460060964,229.9000181451591,225.45363280925463,220.9687269833753,216.36090893094863,211.54049505961657,206.44775280740166,201.07190912497174,195.45480946014973,189.68291999447834,183.8724426116656,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,282885879122.26794,78.57941086729664,52.43354100095876,,,248.289628623606,220.86848676934372,183.85708498617956,0.0,0.0,0.0,0.0,0.0,0.0,-3.565959341761594,-92.64818789457026,0.0,3083.1050952945516,0.0,0.0,-89565.08279927571,3083.1050952945516,0.0,247.33233995144397,244.48366815130308,240.72170484781557,236.48900179290084,232.0800483126175,227.637149027643,223.1771303270827,218.63807676982998,213.92972919273768,208.97545931384602,203.7394089936441,198.23755748160386,192.5351673647596,186.73495408977212,246.13049957309175,242.73830642711116,238.67712637739336,234.31874355831812,229.88006986034682,225.43412800458196,220.9496694985154,216.34231102262416,211.52237792922267,206.43014361358505,201.05483610044706,195.43829666372514,189.66698286090474,183.85708498617956,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282832145432.45825,78.56448484234951,52.423581339357725,,,248.26784614355347,220.84943928231127,183.8417288923823,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5813991663071163,-92.63894727313367,0.0,3082.797590313028,0.0,0.0,-89556.14968282064,3082.797590313028,0.0,247.3106529531606,244.4622652842677,240.70067720373385,236.46839632190841,232.05988259178608,227.617426440399,223.1578525785758,218.61925174056057,213.9113737653755,208.95759801353435,203.72206992154986,198.22076714477402,192.5189457608636,186.71931097191126,246.1089324485227,242.71707764493814,238.65630266151905,234.29835454983458,229.86012356517122,225.41462514530318,220.93061391442413,216.323714969221,211.50426260578828,206.4125361760577,201.03776477872577,195.421785514219,189.6510473168261,183.8417288923823,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282778417101.9836,78.54956030610656,52.413622671121615,,,248.24606583612822,220.83039369505,183.82637433012104,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.596837450902708,-92.62970757354955,0.0,3082.490115765526,0.0,0.0,-89547.21745778402,3082.490115765526,0.0,247.2889681179785,244.44086455198618,240.679651656971,236.44779290611646,232.03971888228372,227.59770582027528,223.1385767528113,218.60042858886982,213.89302016874498,208.93973849466133,203.70473257879866,198.20397848254828,192.50272577483892,186.70366941421705,246.08736747509522,242.69585098015102,238.63548102261854,234.27796757495605,229.84017925943377,225.3951242312242,220.91156023091185,216.305120770554,211.48614908913316,206.3949304946444,201.02069515963802,195.40527601146712,189.63511336208379,183.82637433012104,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282724694130.3093,78.53463725841925,52.40366499615136,,,248.22428770111352,220.8113500073704,183.81102129924298,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6122741957019953,-92.62046879572583,0.0,3082.182671966875,0.0,0.0,-89538.28612375895,3082.182671966875,0.0,247.2672854456817,244.41946595424568,240.65862820731795,236.42719154531994,232.01955718390957,227.57798716707583,223.11930284959735,218.5816073145707,213.87466840266342,208.92188075704914,203.68739696521797,198.18719149475967,192.48650740652417,186.68802941653388,246.06580465259472,242.6746264325386,238.6146614604846,234.25758263347973,229.820236942936,225.37562526215098,220.89250844778894,216.28652842643822,211.46803737907706,206.37732656916992,201.00362724301397,195.38876815530514,189.61918099651925,183.81102129924298,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282670976516.9009,78.51971569913913,52.393708314347855,,,248.20251173829263,220.79230821908305,183.7956697995954,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.62770940085859,-92.61123093957052,0.0,3081.875258825079,0.0,0.0,-89529.35568074544,3081.875258825079,0.0,247.24560493605458,244.3980694908331,240.63760685456546,236.40659223931385,231.99939749646305,227.55827048060434,223.1000308687422,218.5627879174757,213.85631846694827,208.90402480052006,203.67006308063534,198.17040618124113,192.470290655758,186.6723909787061,246.04424398080658,242.65340400188956,238.59384397491007,234.2371997252027,229.80029661547948,225.3561282378894,220.87345856486587,216.2679379366886,211.44992747543978,206.35972439945917,200.98656102868375,195.37226194556888,189.603250219974,183.7956697995954,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282617264261.2237,78.50479562811769,52.383752625612026,,,248.1807379474488,220.77326832999844,183.7803198310255,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.643143066526089,-92.60199400499164,0.0,3081.5678763498727,0.0,0.0,-89520.42612864176,3081.5678763498727,0.0,247.22392658888123,244.3766751615357,240.61658759850428,236.38599498789316,231.97923981974347,227.53855576066454,223.08076081005404,218.5439703973976,213.83797036141695,208.8861706248966,203.6527309248782,198.15362254182563,192.45407552237913,186.6567541005781,246.02268545951625,242.6321836879928,238.57302856568776,234.21681884992213,229.78035827686577,225.33663315824555,220.85441058195303,216.24934930112016,211.4318193780411,206.342123985337,200.9694965164776,195.35575738209403,189.58732103228957,183.7803198310255,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282563557362.7432,78.48987704520646,52.37379792984479,,,248.15896632836535,220.7542303399271,183.76497139338062,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.658575192858071,-92.59275799189716,0.0,3081.2605244492443,0.0,0.0,-89511.49746744792,3081.2605244492443,0.0,247.20225040394604,244.3552829661404,240.59557043892525,236.3653997908529,231.95908415355044,227.5188430070603,223.06149267334112,218.5251547541493,213.8196240858869,208.86831823000102,203.63540049777427,198.13684057634612,192.43786200622606,186.64111878199444,246.00112908850917,242.61096549063708,238.55221523261054,234.1964400074352,229.76042192689647,225.3171400230254,220.8353644988609,216.23076251954794,211.41371308670082,206.3245253266282,200.9524337062257,195.3392544647164,189.57139343330738,183.76497139338062,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282509855820.9251,78.47495995025697,52.3638442269471,,,248.13719688082563,220.73519424867953,183.74962448650803,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.674005780008104,-92.58352290019516,0.0,3080.9532033364376,0.0,0.0,-89502.56969685873,3080.9532033364376,0.0,247.18057638103318,244.33389290443444,240.57455537561924,236.34480664798818,231.9389304976831,227.4991322195953,223.04222645841162,218.50634098754333,213.80127964017538,208.85046761565553,203.6180717991509,198.12006028463568,192.4216501071376,186.62548502279935,245.9795748675708,242.58974940961127,238.53140397547125,234.17606319753912,229.74048756537317,225.29764883203487,220.8163203154,216.212177591787,211.3956086012388,206.30692842315767,200.93537259775826,195.32275319327178,189.55546742286904,183.74962448650803,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282456159635.235,78.46004434312083,52.35389151681991,,,248.11542960461298,220.71616005606637,183.73427911025502,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6894348281297367,-92.57428872979361,0.0,3080.6459129194263,0.0,0.0,-89493.64281687418,3080.6459129194263,0.0,247.15890451992706,244.31250497620468,240.55354240837704,236.32421555909391,231.9187788519411,227.4794233980737,223.02296216507395,218.48752909739267,213.78293702410008,208.83261878168278,203.60074482883576,198.10328166652744,192.40543982495237,186.60985282283744,245.95802279648666,242.5685354447042,238.51059479406285,234.15568842003108,229.7205551920975,225.27815958508015,220.7972780313807,216.19359451765234,211.37750592147484,206.28933327475036,200.91831319090554,195.306253567596,189.53954300081605,183.73427911025502,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282402468805.1384,78.44513022364956,52.34393979936417,,,248.0936644995108,220.69712776189814,183.71893526446897,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7048623373765035,-92.56505548060058,0.0,3080.3386530045536,0.0,0.0,-89484.71682759603,3080.3386530045536,0.0,247.13723482041183,244.29111918123863,240.53253153698958,236.30362652396536,231.89862921612368,227.45971654229913,223.0036997931364,218.46871908351002,213.76459623747832,208.8147717279049,203.5834195866565,198.08650472185428,192.38923115950917,186.5942221819531,245.93647287504223,242.54732359570477,238.48978768817815,234.13531567470832,229.70062480687108,225.25867228196722,220.7782376466136,216.17501329695912,211.35940504722888,206.2717398812312,200.90125548549779,195.28975558752492,189.52362016698999,183.71893526446897,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282348783330.1012,78.43021759169477,52.333989074480854,,,248.07190156530243,220.6780973659855,183.70359294899714,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.720288307901924,-92.55582315252413,0.0,3080.0314238050487,0.0,0.0,-89475.79172871908,3080.0314238050487,0.0,247.11556728227202,244.2697355193232,240.51152276124776,236.28303954239746,231.87848159003067,227.44001165207553,222.98443934240714,218.44991094570827,213.74625728012774,208.79692645414448,203.56609607244064,198.06972945044927,192.37302411064655,186.57859309999083,245.91492510302302,242.52611386240187,238.46898265761016,234.11494496136814,229.6806964094956,225.23918692250217,220.75919916090922,216.1564339295224,211.34130597832075,206.2541482424251,200.8841994813653,195.27325925289432,189.5076989212324,183.70359294899714,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282295103209.5891,78.41530644710808,52.32403934207095,,,248.05014080177128,220.6590688681391,183.68825216368694,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7357127398595025,-92.54659174547224,0.0,3079.724225330632,0.0,0.0,-89466.8675201416,3079.724225330632,0.0,247.09390190529186,244.2483539902457,240.49051608094254,236.26245461418554,231.85833597346124,227.42030872720684,222.96518081269463,218.43110468380013,213.7279201518658,208.7790829602239,203.54877428601586,198.0529558521456,192.35681867820355,186.5629655767951,245.89337948021466,242.50490624458442,238.4481797021518,234.0945762798078,229.66076999977278,225.21970350649107,220.74016257407806,216.13785641515733,211.32320871457037,206.23655835815703,200.86714517833832,195.25676456354012,189.49177926338487,183.68825216368694,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
