timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282241428443.06793,78.4003967897411,52.314090602035435,,,248.0283822087008,220.64004226816954,183.67291290838568,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.751135633402728,-92.53736125935309,0.0,3079.417057387749,0.0,0.0,-89457.94420196534,3079.417057387749,0.0,247.07223868925578,244.2269745937933,240.46951149586488,236.24187173912452,231.83819236621508,227.40060776749704,222.94592420380724,218.4123002975986,213.7095848525099,208.76124124596558,203.53145422720976,198.03618392677635,192.3406148620186,186.54733961221044,245.87183600640267,242.4837007420414,238.42737882159608,234.0742096298246,229.64084557750425,225.20022203374006,220.7211278859307,216.11928075367905,211.30511325579766,206.21897022825192,200.85009257624722,195.24027151929818,189.47586119328903,183.67291290838568,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282187759030.00354,78.38548861944543,52.30414285427531,,,248.0066257858745,220.62101756588754,183.6575751829408,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.766556988685074,-92.52813169407462,0.0,3079.109920087809,0.0,0.0,-89449.02177398681,3079.109920087809,0.0,247.05057763394825,244.20559732975326,240.44850900580562,236.22129091700975,231.81805076809172,227.38090877275002,222.92666951555336,218.39349778691656,213.69125138187775,208.743401311192,203.51413589585002,198.01941367417461,192.32441266193067,186.53171520608137,245.8502946813727,242.46249735456175,238.40658001573595,234.05384501121583,229.6209231424918,225.1807425040553,220.7020950962778,216.10070694490267,211.28701960182258,206.20138385253486,200.83304167492227,195.2237801200044,189.4599447107865,183.6575751829408,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282134094969.86194,78.37058193607277,52.2941960986916,,,247.98487153307573,220.60199476110375,183.6422389871997,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.781976805859998,-92.51890304954502,0.0,3078.80281354241,0.0,0.0,-89440.1002360026,3078.80281354241,0.0,247.02891873915354,244.18422219791282,240.42750861055583,236.20071214763632,231.79791117889073,227.36121174276965,222.90741674774122,218.37469715156678,213.67291973978686,208.72556315572567,203.4968192917643,198.00264509417357,192.3082120777785,186.51609235825254,245.8287555049103,242.44129608193444,238.3857832843645,234.03348242377888,229.6010026945371,225.1612649172429,220.68306420492988,216.08213498864342,211.26892775246506,206.18379923083077,200.81599247419382,195.20729036549466,189.44402981571886,183.6422389871997,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282080436262.1091,78.35567673947475,52.28425033518531,,,247.9631194500881,220.58297385362886,183.62690432100976,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7973950850809435,-92.50967532567238,0.0,3078.4957375579543,0.0,0.0,-89431.17958811442,3078.4957375579543,0.0,247.00726200465627,244.16284919805915,240.40651030990654,236.18013543079948,231.77777359841153,227.34151667736012,222.88816590017947,218.3558983913623,213.65458992605485,208.70772677938902,203.47950441478037,197.9858781866063,192.29201310940093,186.50047106856834,245.80721847680115,242.42009692394848,238.36498862727467,234.0131218673111,229.58108423344197,225.14178927310908,220.66403521169764,216.06356488471644,211.2508377075451,206.16621636296472,200.79894497389222,195.19080225560492,189.42811650792785,183.62690432100976,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282026782906.2109,78.34077302950303,52.274305563657464,,,247.94136953669508,220.56395484327362,183.6115711842184,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8128118265013375,-92.5004485223647,0.0,3078.188692042444,0.0,0.0,-89422.25983032226,3078.188692042444,0.0,246.98560743024075,244.1414783299797,240.38551410364872,236.15956076629442,231.75763802645398,227.3218235763253,222.86891697267637,218.33710150611606,213.63626194049928,208.68989218200466,203.46219126472582,197.96911295130604,192.27581575663677,186.48485133687345,245.78568359683095,242.39889988039295,238.34419604425958,233.99276334160982,229.5611677590082,225.12231557146,220.64500811639166,216.044996632937,211.23274946688264,206.14863524876174,200.78189917384788,195.1743157901711,189.4122047872551,183.6115711842184,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281973134901.63367,78.32587080600935,52.26436178400912,,,247.9196217926802,220.54493772984875,183.5962395766731,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8282270302745927,-92.49122263953018,0.0,3077.8816775143932,0.0,0.0,-89413.34096201579,3077.8816775143932,0.0,246.9639550156916,244.12010959346173,240.36451999157347,236.1389881539164,231.73750446281747,227.30213243946937,222.84966996504048,218.3183064956409,213.61793578293776,208.67205936339514,203.44487984142845,197.95234938810594,192.25962001932476,186.4692331630125,245.7641508647853,242.37770495105684,238.32340553511224,233.9724068464725,229.5412532710376,225.1028438121019,220.62598291882261,216.0264302331203,211.21466303029774,206.13105588804683,200.7648550738912,195.15783096902922,189.39629465354227,183.5962395766731,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281919492247.8435,78.31097006884542,52.254418996141325,,,247.89787621782705,220.52592251316503,183.5809094982213,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8436406965541057,-92.48199767707692,0.0,3077.5746934750205,0.0,0.0,-89404.4229836019,3077.5746934750205,0.0,246.9423047607933,244.0987429882926,240.34352797347177,236.1184175934606,231.71737290730178,227.28244326659618,222.83042487708013,218.29951335974985,213.59961145318803,208.65422832338288,203.4275701447161,197.93558749683913,192.24342589730392,186.45361654682992,245.74262028044998,242.35651213572922,238.30261709962585,233.95205238169652,229.52134076933197,225.083373994841,220.6069596188012,216.00786568508158,211.19657839761044,206.11347828064518,200.74781267385254,195.14134779201518,189.38038610663108,183.5809094982213,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281865854944.3065,78.29607081786293,52.24447719995513,,,247.8761328119192,220.5069091930332,183.56558094871048,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.859052825493258,-92.47277363491304,0.0,3077.2677399342065,0.0,0.0,-89395.50589497884,3077.2677399342065,0.0,246.92065666533028,244.07737851425964,240.3225380491349,236.09784908472255,231.69724335970656,227.26275605750982,222.81118170860407,218.28072209825595,213.58128895106765,208.6363990617906,203.41026217441635,197.91882727733898,192.22723339041298,186.43800148817047,245.72109184361068,242.33532143419922,238.28183073759345,233.93169994707938,229.50143025369314,225.06390611948356,220.58793821613807,215.98930298863613,211.17849556864073,206.0959024263818,200.73077197356236,195.12486625896503,189.36447914636324,183.56558094871048,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281812222990.489,78.28117305291362,52.234536395351604,,,247.8543915747403,220.48789776926412,183.55025392798808,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8744634172454155,-92.46355051294672,0.0,3076.960817105253,0.0,0.0,-89386.58969584147,3076.960817105253,0.0,246.8990107290873,244.0560161711502,240.3015502183538,236.0772826274974,231.67711581983147,227.2430708120145,222.79194045942046,218.26193271097222,213.56296827639434,208.61857157844076,203.39295593035706,197.9020687294386,192.21104249849094,186.42238798687873,245.69956555405315,242.31413284625594,238.26104644880823,233.9113495424185,229.481521723923,225.04444018583584,220.568918710644,215.9707421435992,211.16041454320873,206.07832832508183,200.71373297285106,195.10838636971474,189.34857377258047,183.55025392798808,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281758596385.85724,78.26627677384923,52.22459658223181,,,247.83265250607394,220.46888824166857,183.53492843590166,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.88987247196393,-92.45432831108602,0.0,3076.6539247945184,0.0,0.0,-89377.6743862915,3076.6539247945184,0.0,246.87736695184876,244.03465595875178,240.28056448091965,236.05671822158047,231.65699028747622,227.22338752991428,222.77270112933803,218.24314519771158,213.54464942898582,208.6007458731561,203.37565141236607,197.88531185297134,192.19485322137663,186.40677604279944,245.67804141156319,242.2929463716885,238.2402642330633,233.89100116751138,229.46161517982344,225.02497619370413,220.5499011021297,215.95218314978615,211.1423353211345,206.06075597657042,200.69669567154912,195.09190812410034,189.3326699851245,183.53492843590166,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281704975129.8777,78.25138198052159,52.21465776049688,,,247.81091560570377,220.4498806100574,183.51960447229874,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9052799898021364,-92.44510702923918,0.0,3076.3470633171382,0.0,0.0,-89368.75996592204,3076.3470633171382,0.0,246.85572533339936,244.01329787685165,240.25958083662363,236.03615586676713,231.6368667624404,227.20370621101333,222.75346371816534,218.22435955828715,213.52633240865973,208.5829219457591,203.3583486202711,197.8685566477704,192.17866555890902,186.3911656557772,245.65651941592654,242.27176201028604,238.21948409015187,233.8706548221555,229.4417106211963,225.00551414289478,220.53088539040593,215.93362600701226,211.12425790223816,206.0431853806727,200.67966006948706,195.07543152195788,189.31676778383715,183.51960447229874,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281651359222.0167,78.23648867278243,52.20471993004788,,,247.78918087341347,220.43087487424145,183.50428203702683,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9206859709133557,-92.43588666731429,0.0,3076.040232377767,0.0,0.0,-89359.84643493652,3076.040232377767,0.0,246.8340858735237,243.99194192523748,240.23859928525687,236.0155955628528,231.616745244524,227.18402685511572,222.73422822571098,218.20557579251198,213.50801721523385,208.56509979607256,203.3410475539001,197.85180311366906,192.16247951092703,186.3755568256567,245.63499956692908,242.25057976183777,238.19870601986716,233.85031050614842,229.4218080478436,224.98605403321406,220.5118715752835,215.9150707150929,211.10618228633982,206.02561653721384,200.66262616649533,195.05895656312342,189.3008671685602,183.50428203702683,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.05852189688778,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.43858017811976,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281597748661.7407,78.22159685048354,52.194783090785926,,,247.76744830898676,220.4118710340316,183.48896112993347,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9360904154508924,-92.42666722521963,0.0,3075.7334318846697,0.0,0.0,-89350.93379333496,3075.7334318846697,0.0,246.81244857200636,243.97058810369657,240.21761982661064,235.99503730963272,231.59662573352662,227.16434946202563,222.71499465178343,218.18679390019915,213.48970384852598,208.54727942391904,203.32374821308088,197.8350512505006,192.1462950772695,186.35994955228256,245.61348186435657,242.2293996261329,238.17793002200236,233.82996821928762,229.40190745956724,224.96659586446836,220.49285965657313,215.8965172738434,211.0881084732596,206.00804944601902,200.6455939624044,195.04248324743304,189.28496813913537,183.48896112993347,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 04:00:00+00:00,9.286,28813.916521317915,28813.90084,0.0,28813.90084,0.0,28813.916521317915,28.81390084,28.813916521317914,28813.90084,185.05852189688778,0,,,True,optimized,9,0.0,0.0,1812064.2879473232,0,none,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,187.6872915773621,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.8353804133742,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281544143448.5163,78.20670651347675,52.18484724261213,,,247.74571791220728,220.3928690892388,183.47364175086628,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9514933235680365,-92.41744870286328,0.0,3075.426662152837,0.0,0.0,-89342.02204071045,3075.426662152837,0.0,246.7908134286321,243.94923641201643,240.19664246047614,235.97448110690257,231.5765082292481,227.14467403154728,222.69576299619135,218.1680138811618,213.47139230835378,208.5294608291212,203.30645059764126,197.81830105809843,192.1301122577756,186.3443438354997,245.59196630799488,242.2082216029606,238.15715609635075,233.80962796137075,229.38200885616914,224.94713963646402,220.47384963408572,215.87796568307914,211.07003646281768,205.9904841069134,200.62856345704486,195.02601157472284,189.2690706954045,183.47364175086628,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 04:10:00+00:00,82.014,254484.7631953984,254484.52116,0.0,254484.52116,0.0,254484.7631953984,254.48452116,254.48476319539841,254484.52116,185.05852189688778,0,,,True,optimized,9,0.0,0.0,1586393.4412732427,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,191.66684039620407,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.52080418226234,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281490543581.81,78.19181766161388,52.17491238542764,,,247.72398968285881,220.37386903967385,183.4583238996728,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9668946954180617,-92.4082311001535,0.0,3075.119922988786,0.0,0.0,-89333.11117716471,3075.119922988786,0.0,246.76918044318558,243.92788684998456,240.1756671866444,235.95392695445753,231.55639273148824,227.12500056348478,222.67653325874338,218.14923573521304,213.45308259453518,208.5116440115019,203.28915470740918,197.80155253629587,192.11393105228424,186.32873967515263,245.5704528976299,242.1870456921101,238.13638424270556,233.7892897321953,229.36211223745133,224.92768534900745,220.454841507632,215.85941594261553,211.05196625483418,205.9729205197223,200.61153465024725,195.00954154482892,189.25317483720949,183.4583238996728,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 04:20:00+00:00,212.153,658298.4202297641,658298.0298199999,0.0,658298.0298199999,0.0,658298.4202297641,658.2980298199999,658.298420229764,658298.0298199999,185.05852189688778,0,,,True,optimized,9,0.0,0.0,1182579.7842388772,0,none,0.013125000000000001,0.013125000000000001,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,208.61067485771036,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.467387107576,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281436949061.0885,78.17693029474681,52.16497851913358,,,247.70226362072512,220.35487088514773,183.4430075762006,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.982294531154228,-92.39901441699843,0.0,3074.8132145041163,0.0,0.0,-89324.20120249431,3074.8132145041163,0.0,246.74754961545133,243.90653941738853,240.15469400490704,235.93337485209315,231.53627924004678,227.10532905764242,222.65730543924806,218.13045946216602,213.43477470688782,208.49382897088358,203.27186054221247,197.7848056849262,192.09775146063433,186.3131370710862,245.54894163304758,242.1658718933707,238.1156144608601,233.76895353155894,229.34221760321577,224.90823300190505,220.4358352770229,215.840868052268,211.03389784912935,205.9553586842709,200.5945075418421,194.99307315758742,189.23728056439208,183.4430075762006,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 04:30:00+00:00,347.474,1078192.0143246315,1078190.9735599998,0.0,1078190.9735599998,0.0,1078192.0143246315,1078.1909735599997,1078.1920143246316,1078190.9735599998,185.05852189688778,0,,,True,optimized,9,230190.7428750638,0.0034652909417802243,762686.1901440097,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,216.95582003657944,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.46725037121632,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281383359885.81836,78.16204441272733,52.15504564363109,,,247.68053972559,220.33587462547143,183.42769278029738,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9976928309297795,-92.38979865330634,0.0,3074.506536403671,0.0,0.0,-89315.29211690267,3074.506536403671,0.0,246.72592094521437,243.88519411401595,240.13372291505507,235.91282479960495,231.51616775472365,227.0856595138245,222.6380795375143,218.1116850618338,213.41646864522966,208.47601570708918,203.2545681018791,197.76806050382285,192.08157348266496,186.2975360231452,245.52743251403376,242.1447002065317,238.09484675060762,233.74861935925927,229.32232495326454,224.88878259496326,220.41683094206925,215.82232201185198,211.01583124552337,205.9377986003844,200.57748213166,194.97660641283446,189.22138787679413,183.42769278029738,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 04:40:00+00:00,465.988,1445933.6114248557,1445932.80472,0.0,1445932.80472,0.0,1445933.6114248557,1445.93280472,1445.9336114248556,1445932.80472,185.05852189688778,0,,,True,optimized,9,584244.4676097422,0.008745912715359032,394944.59304378554,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,217.13563063998515,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.61285844757236,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281329776055.4664,78.14716001540732,52.145113758821324,,,247.65881799723724,220.31688026045592,183.41237951181068,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.013089594897943,-92.38058380898543,0.0,3074.199889002528,0.0,0.0,-89306.38391998291,3074.199889002528,0.0,246.70429443225933,243.8638509396542,240.11275391687983,235.89227679678828,231.49605827531863,227.06599193183527,222.61885555335044,218.0929125340297,213.39816440937847,208.45820421994142,203.23727738623708,197.7513169928192,192.06539711821515,186.28193653117432,245.50592554037442,242.12353063138235,238.0740811117415,233.72828721509393,229.30243428739962,224.86933412798848,220.39782850258197,215.8037778211829,210.99776644383647,205.92024026788818,200.56045841953153,194.96014131040616,189.20549677425757,183.41237951181068,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 04:50:00+00:00,564.537,1751724.3336872715,1751724.4387799997,0.0,1751724.4387799997,0.10509272827766836,1751724.3336872715,1751.7244387799997,1751.7243336872714,1751724.4387799997,185.05852189688778,0,,,True,optimized,9,640103.712721265,0.006035017542519058,89153.87078136974,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,235.98897687811223,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.2832334335422,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281276197569.4993,78.1322771026387,52.135182864605476,,,247.63709843545067,220.2978877899121,183.39706777058817,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.028484823211934,-92.37136988394391,0.0,3073.893272208894,0.0,0.0,-89297.47661173502,3073.893272208894,0.0,246.6826700763709,243.8425098940911,240.09178701017282,235.87173084343885,231.47595080163174,227.04632631147894,222.59963348656547,218.07414187856685,213.37986199915215,208.44039450926306,203.21998839511417,197.73457515174857,192.04922236712397,186.26633859501842,245.48442071185553,242.102363167712,238.05331754405506,233.7079570988606,229.2825456054231,224.84988760078724,220.37882795837197,215.78523548007627,210.9797034438889,205.90268368660745,200.54343640528734,194.94367785013878,189.18960725662424,183.39706777058817,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 05:00:00+00:00,645.557,2003125.9499210275,2003124.6375799999,0.0,2003124.6375799999,0.0,2003125.9499210275,2003.12463758,2003.1259499210275,2003124.6375799999,185.05852189688778,0,,,True,optimized,9,959226.7991639625,0.01047860050469179,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,229.015088923216,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.9074226049203,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281222624427.38416,78.11739567427338,52.125252960884715,,,247.61538104001406,220.27889721365108,183.3817575564775,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.043878516024949,-92.36215687809008,0.0,3073.5866861344984,0.0,0.0,-89288.57019195557,3073.5866861344984,0.0,246.6610478773339,243.8211709771141,240.07082219472517,235.851186939352,231.45584533346275,227.02666265255982,222.58041333696795,218.0553730952584,213.3615614143686,208.4225865748768,203.2027011283385,197.71783498044448,192.0330492292304,186.25074221452226,245.46291802826303,242.08119781530996,238.0325560473417,233.68762901035691,229.2626589071371,224.83044301316596,220.35982930925016,215.76669498834752,210.9616422455009,205.88512885636754,200.52641608875803,194.92721603186845,189.17371932373607,183.3817575564775,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 05:10:00+00:00,712.377,2210465.2661053278,2210463.08838,0.0,2210463.08838,0.0,2210465.2661053278,2210.46308838,2210.465266105328,2210463.08838,185.05852189688778,0,,,True,optimized,9,1106548.457623548,0.010997500707592518,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,233.37354428667413,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.66878730824828,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281169056628.58765,78.10251573016323,52.11532404756023,,,247.59366581071137,220.2599085314838,183.36644886932638,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.059270673490172,-92.35294479133209,0.0,3073.2801304841123,0.0,0.0,-89279.66466084798,3073.2801304841123,0.0,246.6394278349332,243.79983418851097,240.0498594703283,235.83064508432344,231.43574187061168,227.00700095488227,222.56119510436673,218.03660618391774,213.34326265484555,208.40478041660555,203.18541558573804,197.7010964787403,192.01687770437363,186.2351473895307,245.44141748938299,242.06003457396565,238.0117966213948,233.66730294938063,229.2427741923437,224.8110003649312,220.34083255502748,215.74815634581222,210.9435828484928,205.86757577699376,200.50939746977429,194.91075585543138,189.15783297543499,183.36644886932638,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 05:20:00+00:00,767.942,2382877.520362565,2382877.94948,0.0,2382877.94948,0.42911743512377143,2382877.520362565,2382.87794948,2382.8775203625646,2382877.94948,185.05852189688778,0,,,True,optimized,9,1231313.9127608663,0.01138897572102053,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,236.9731642056429,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.5353328914563,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281115494172.5768,78.08763727016022,52.1053961245332,,,247.57195274732643,220.24092174322135,183.35114170898242,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.074661295760768,-92.3437336235783,0.0,3072.9736054711975,0.0,0.0,-89270.7600181071,3072.9736054711975,0.0,246.6178099489537,243.77849952806915,240.0288988367737,235.8101052781486,231.4156404128784,226.98734121825063,222.54197878857045,218.01784114435802,213.3249657204011,208.38697603427215,203.1681317671407,197.68435964646952,192.0007077923927,186.21955411988858,245.41991909500138,242.03887344346842,237.99103926600773,233.64697891572948,229.22289146084498,224.79155965588944,220.32183769551486,215.72961955228584,210.9255252526849,205.85002444831147,200.49238054816672,194.8942973206638,189.14194821156292,183.35114170898242,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 05:30:00+00:00,814.598,2527650.531530074,2527648.71812,0.0,2527648.71812,0.0,2527650.531530074,2527.64871812,2527.6505315300737,2527648.71812,185.05852189688778,0,,,True,optimized,9,1337388.8197438705,0.011693122405262803,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.05852189688778,,182.0,182.0,239.97882670068145,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.42622840378374,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281061937058.8186,78.07276029411628,52.09546919170486,,,247.5502418496432,220.22193684867477,183.33583607529334,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.09005038298989,-92.33452337473688,0.0,3072.667111105693,0.0,0.0,-89261.85626363118,3072.667111105693,0.0,246.59619421918006,243.75716699557657,240.00794029385258,235.7895675206233,231.39554096006285,226.9676834424693,222.52276438938802,217.99907797639247,213.30667061085316,208.3691734276992,203.15084967237456,197.6676244834656,191.98453949312673,186.2039624054407,245.39842284490427,242.0177144236077,237.97028398097396,233.62665690920116,229.2030107124431,224.7721208858473,220.30284473052333,215.71108460758398,210.90746945789743,205.832474870146,200.475365323766,194.87784042740196,189.12606503196182,183.33583607529334,247.13799114061877,243.86487170165836,239.86182354200324,235.51983397975448,231.0746754809101,226.61573084378992,222.12284728866396,217.51662290776628,212.7069869971702,207.63011066382896,202.26936288806954,196.6607066242479,190.88594891669155,185.05852189688778
2026-07-13 05:40:00+00:00,854.155,2650391.5418551983,2650391.7156999996,419585.4761041235,2230806.239595876,0.17384480126202106,2230806.065751075,2650.3917156999996,2650.3915418551983,2650391.7156999996,185.05852189688778,0,,,True,optimized,9,1355144.5207008463,0.009978161753259605,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,2.722277189073054,0.2,True,0.021,0.0,0.0,184.84172528776816,,182.0,182.0,250.27251903871627,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.3638472607806,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281258277506.63574,78.12729930739881,52.13186134020202,250.27251903871627,184.84172528776816,247.66996266085673,220.2791849731108,183.41720281806582,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.1054450945637315,-92.36826944304805,419585.4761041236,419602.34913827915,419585.4761041236,0.0,-92351.39640889247,16.873034155578353,0.0,246.6521745799431,243.81306963075227,240.0717985138099,235.85700144793827,231.4638411881984,227.03573789667755,222.59067976207027,218.06764411046126,213.37683293949502,208.4416252059863,203.22579429006953,197.74470675524967,192.06291083010274,186.2824298175911,245.45197881154112,242.08220317562848,238.04040094023554,233.6987571839433,229.27515841073665,224.84385329458894,220.37468356425816,215.78397556767663,210.98229396477464,205.9097168782328,200.5549564574153,194.95916272892893,189.20806591556152,183.41720281806582,246.30934044591683,243.14694607516498,239.21315080756088,234.91097960967994,230.49066268541162,226.05433770152985,221.59044890686152,217.0232844587129,212.26211043777485,207.2393936341798,201.9333077312024,196.37452430157188,190.64047891195355,184.84172528776816
2026-07-13 05:50:00+00:00,887.998,2755406.7094340804,2755404.51412,724595.2624731925,2030809.2516468074,0.0,2030811.4469608879,2755.40451412,2755.4067094340803,2755404.51412,184.84172528776816,0,,,True,optimized,9,1125382.668612666,0.004747374873170555,0.0,0,none,0.0105,0.0105,0.0,0.0,0.006,51.026985659588746,1.0,True,0.021,0.0,0.0,185.90895145361137,,182.0,182.0,298.6969483204455,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.3902669726109,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281637593867.2485,78.23266496312458,52.202168490238044,298.6969483204455,185.90895145361137,250.4304439019036,220.37480449005824,183.5287998605134,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.120850825696103,-92.43438679423026,724595.2624731924,724628.3211487834,724595.2624731924,0.0,-92401.32811863918,33.05867559107719,0.0,247.37572607743675,243.87076361650682,240.14156222707513,235.93607156116587,231.54639939127117,227.11915853679497,222.67491462651344,218.15418657555531,213.46764447095848,208.5382694735066,203.32890009558108,197.85377360385874,192.17639683782807,186.398025617962,245.49539770343148,242.14442910413106,238.1149363668315,233.77855355970485,229.3563550103178,224.92542799128404,220.4575689861628,215.8700022091194,211.07324437044258,206.00666024263467,200.65791887176294,195.06710160297135,189.31906675922454,183.5287998605134,246.9734745875502,243.60685523488237,239.8236274571084,235.5935447376759,231.1973305266149,226.76857700655205,222.31878383214115,217.78417963154422,213.07548586408603,208.11882296499752,202.88173301516923,197.383328649163,191.69113370981566,185.90895145361137
2026-07-13 06:00:00+00:00,917.195,2846003.5361528164,2846001.0533000003,0.0,2846001.0533000003,0.0,2846003.5361528164,2846.0010533000004,2846.003536152816,2846001.0533000003,185.90895145361137,0,,,True,optimized,9,1583985.041621701,0.012370311798825246,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.90895145361137,,182.0,182.0,247.3392791255086,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.1678749733155,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281583984679.7408,78.21777352215022,52.192231905421814,,,250.408447892448,220.35580624223158,183.51347650814216,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.136255020279718,-92.42516750168461,0.0,3076.5216555338993,0.0,0.0,-89348.64584615071,3076.5216555338993,0.0,247.35403475164478,243.8494218814644,240.12059244700058,235.91552123970735,231.52628689656513,227.09948761363324,222.65568696845907,218.13540980871994,213.4493351309416,208.52045177733743,203.3116019663101,197.83702154416167,192.1602110161185,186.3824161036632,245.4738939249761,242.12325955602182,238.0941687242126,233.7582184298965,229.33646095030622,224.90597586932859,220.43856248351872,215.8514532629177,211.0551738425102,205.98909504208407,200.64088713716086,195.0506274749285,189.30316591465865,183.51347650814216,246.9734745875502,243.60685523488237,239.8236274571084,235.5935447376759,231.1973305266149,226.76857700655205,222.31878383214115,217.78417963154422,213.07548586408603,208.11882296499752,202.88173301516923,197.383328649163,191.69113370981566,185.90895145361137
2026-07-13 06:10:00+00:00,942.572,2924744.9978790097,2924744.3616799996,654475.8098378931,2270268.5518421065,0.0,2270269.1880411166,2924.7443616799997,2924.7449978790096,2924744.3616799996,185.90895145361137,0,,,True,optimized,9,1567995.980717954,0.010519169198946686,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,7.012006665676779,0.3895559258709322,True,0.021,0.0,0.0,185.20678917190938,,182.0,182.0,257.4204545581248,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.09596770903457,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281921197789.94977,78.3114438305416,52.254735122249265,257.4204545581248,185.2067891719094,250.96183981867014,220.41503362578592,183.61713612097924,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.151668812192632,-92.48275147748723,654475.8098378932,654504.6018257946,654475.8098378932,0.0,-92453.95948958595,28.791987901277025,0.0,247.99524567564703,243.9101076988439,240.17763838785265,235.98131193212325,231.59555094936923,227.16972928136275,222.72678592960798,218.20868910882575,213.52658173906465,208.6031181454337,203.40030366761914,197.93134741992623,192.25879334194693,186.48317414201387,245.59362130044858,242.17528084803016,238.1584776673605,233.82842308941582,229.4084979400786,224.9786012336524,220.512535092348,215.92851028701006,211.13708954811656,206.0770002235095,200.73491377844857,195.1498556136174,189.40579673436184,183.61713612097924,248.4862263109522,243.15429342763971,239.28812845626635,235.0321180458236,230.63162306097598,226.20436262910866,221.75095335742932,217.20263301401653,212.47036756436,207.48419669144496,202.21739520785533,196.69493933661875,190.98912404870208,185.2067891719094
2026-07-13 06:20:00+00:00,964.777,2993646.3505140855,2993645.14438,0.0,2993645.14438,0.0,2993646.3505140855,2993.64514438,2993.6463505140855,2993645.14438,185.20678917190938,0,,,True,optimized,9,1686707.07948498,0.012557922216445363,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.20678917190938,,182.0,182.0,249.6918240875201,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.0879115368116,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281867560315.88367,78.29654453218991,52.24479329445511,,,250.939790806584,220.3960313655605,183.60180395841655,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.167081066752622,-92.47352735993871,0.0,3077.73724977026,0.0,0.0,-89395.79011016845,3077.73724977026,0.0,247.9734925577567,243.88876203956488,240.15666500950792,235.96075709837004,231.57543355229066,227.15005331430524,222.7075530979679,218.18990690599705,213.5082665207726,208.58529398143443,203.3829984167906,197.91458762331675,192.24259930237662,186.46755613542896,245.57210772501196,242.1541082227306,238.13770568190085,233.80808298561047,229.38859867934812,224.95914380824266,220.4935231074594,215.90995550532298,211.11901265242093,206.05942800745896,200.71787436464837,195.13337323203234,189.38988723975797,183.60180395841655,248.4862263109522,243.15429342763971,239.28812845626635,235.0321180458236,230.63162306097598,226.20436262910866,221.75095335742932,217.20263301401653,212.47036756436,207.48419669144496,202.21739520785533,196.69493933661875,190.98912404870208,185.2067891719094
2026-07-13 06:30:00+00:00,984.322,3054294.1795476163,3054292.1066799997,0.0,3054292.1066799997,0.0,3054294.1795476163,3054.29210668,3054.2941795476163,3054292.1066799997,185.20678917190938,0,,,True,optimized,9,1732472.8768083248,0.012656325491042574,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,185.20678917190938,,182.0,182.0,250.92653408282342,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.0464444103695,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,281813928191.55414,78.28164671987615,52.234852458246785,,,250.9177439937169,220.37703100059446,183.58647332500271,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.182491784113054,-92.46430416259531,0.0,3077.430280047294,0.0,0.0,-89386.87388254801,3077.430280047294,0.0,247.95174160956427,243.86741850933248,240.13569372306821,235.94020431476557,231.55531816172007,227.1303793097173,222.6883221845892,218.17112657647488,213.48995312920098,208.5674715951691,203.36569489193118,197.89782949826483,192.22640687792807,186.45193968650585,245.55059629537442,242.13293770921433,238.11693576825408,233.78774491053125,229.36870140336347,224.93968832350015,220.47451301880028,215.89140257425487,211.1009375596711,206.0418575440089,200.70083665029878,195.11689249433175,189.37397933189197,183.58647332500271,248.4862263109522,243.15429342763971,239.28812845626635,235.0321180458236,230.63162306097598,226.20436262910866,221.75095335742932,217.20263301401653,212.47036756436,207.48419669144496,202.21739520785533,196.69493933661875,190.98912404870208,185.2067891719094
2026-07-13 06:40:00+00:00,1001.616,3107955.9692048766,3107954.3510399996,423704.8187105027,2684249.532329497,0.0,2684251.150494374,3107.9543510399994,3107.9559692048765,3107954.3510399996,185.20678917190938,0,,,True,optimized,9,1696885.3226861826,0.010753641615750962,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,10.048003539640888,0.5582224188689382,True,0.021,0.0,0.0,185.06249115069122,,182.0,182.0,260.9657475333578,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.96790896953266,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282012662211.78375,78.33685061438437,52.271688260833784,260.9657475333578,185.06249115069122,251.4173483418503,220.42558602066796,183.66444545676725,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.1979082173063365,-92.49859915969614,423704.8187105028,423721.96620905324,423704.8187105028,0.0,-92481.45166114572,17.147498550417367,0.0,248.20119258233171,243.9207892326994,240.17547640587037,235.98635361866167,231.60406089283865,227.17991704100314,222.73863778770647,218.22326759530625,213.5452880922058,208.62709000573415,203.43003502898776,197.9665436292208,192.29842218039366,186.52564816903134,245.69803139869543,242.1702492242399,238.16317870375855,233.8385938215389,229.42104506663347,224.99259770453315,220.52860419222725,215.9480381967297,211.16149637180303,206.10720843989452,200.77106626167313,195.19126740557968,189.4510833683258,183.66444545676725,247.93557592208927,243.0454342910336,239.1641114200876,234.90098670145406,230.4986993075498,226.07221797088292,221.6199177013269,217.07163402088761,212.3378320057016,207.34879519401065,202.07851890023827,196.552888063155,190.845053944876,185.06249115069122
2026-07-13 06:50:00+00:00,1016.989,3155658.964994816,3155655.84766,428075.36544557754,2727580.4822144224,0.0,2727583.5995492386,3155.65584766,3155.658964994816,3155655.84766,185.06249115069122,0,,,True,optimized,9,1807494.9894632641,0.012803786414263184,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.4315456721298574,0.2,False,0.021,0.0,0.0,185.5043528455562,,182.0,182.0,252.84889401398016,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.98256567903647,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282213997887.11163,78.39277719086434,52.30900628610961,252.84889401398016,185.5043528455562,251.50190980729388,220.4903068213227,183.750808723657,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.213330419634979,-92.53321397185594,428075.3654455775,428092.6728516574,428075.3654455775,0.0,-92515.90656577604,17.307406079911743,0.0,248.34102390095907,243.9778195431791,240.22301399230477,236.04063468274023,231.6613303480837,227.23808106744116,222.79765070639954,218.28431809880502,213.6099448677007,208.6966100875119,203.50493282274374,198.04643270530386,192.3820825088905,186.61124253906462,245.79763740221705,242.21387754756785,238.21491840082405,233.89527055675566,229.47929114612126,225.05143214337855,220.58873750852305,216.01098856541796,211.22878522148048,206.17978444039667,200.8490099398806,195.27375420111278,189.53653857540237,183.750808723657,247.50230795062024,243.3503725112731,239.4602410977099,235.2199310711261,230.82431577710483,226.39911550939402,221.9508560253496,217.41344351540135,212.69762924822004,207.73122103609157,202.48427257708187,196.97847623862444,191.28345453309265,185.5043528455562
2026-07-13 07:00:00+00:00,1030.711,3198232.2030498427,3198234.39034,456535.8907929766,2741698.4995470233,2.1872901571914554,2741696.312256866,3198.23439034,3198.2322030498426,3198234.39034,185.5043528455562,0,,,True,optimized,9,1844916.6441001233,0.012903577880909622,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.6248506972878545,0.2,False,0.021,0.0,0.0,185.69024528310294,,182.0,182.0,254.12676050458174,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.94056120205644,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282432388221.8101,78.45344117272504,52.34948543128347,254.12676050458174,185.69024528310294,251.62139908383097,220.5597508734206,183.84892475774595,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.228758883849281,-92.57078528580952,456535.8907929766,456554.67644995335,456535.8907929766,0.0,-92551.99962883274,18.7856569767755,0.0,248.4481665790148,244.03874093410346,240.27823374441007,236.1030578274598,231.72721971394262,227.30499916869005,222.86545129498015,218.35427737976565,213.68380532832217,208.77579757297897,203.59006140611908,198.13711478947545,192.47699380171878,186.70835768231618,245.8870037309803,242.2664846319869,238.27447381626146,233.9604906388942,229.54634915762168,225.11912047625688,220.65778103017436,216.0830592410195,211.3055947966442,206.26242728232643,200.93761891715326,195.36744787201238,189.63358678104356,183.84892475774595,247.59740734963881,243.4584896864688,239.57543183565613,235.34714926935902,230.95696477680767,226.53311000100575,222.08620165556587,217.55258556011566,212.84372788419722,207.88676767761513,202.65023832192296,197.15401141158634,191.46603963189173,185.69024528310294
