timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 07:10:00+00:00,1043.002,3236371.9136711583,3236372.6258799997,465323.010557916,2771049.6153220837,0.7122088414616883,2771048.9031132422,3236.3726258799998,3236.3719136711584,3236372.6258799997,185.69024528310294,0,,,True,optimized,9,1876014.0860726333,0.012974753394619358,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,3.4514185497447443,0.2,False,0.021,0.0,0.0,185.80431670069405,,182.0,182.0,255.0728176335757,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.90969837391015,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282656028011.2842,78.51556333646782,52.39093757483768,255.0728176335757,185.80431670069405,251.78779147454887,220.63000770062538,183.94982592342885,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.244193762335362,-92.60927091648857,465323.0105579158,465342.2533732554,465323.0105579158,0.0,-92590.02810114902,19.242815339559456,0.0,248.56452797917774,244.09945108088448,240.33452080898866,236.1666407767387,231.7944295301053,227.3733135385144,222.93465248215819,218.42562246977892,213.7590553953012,208.85641525583168,203.67669808873015,198.22940792997807,192.5736253459282,186.80728874231565,245.96808966331847,242.32018231758732,238.3357500965608,234.027619815573,229.61548182665143,225.18892159177832,220.72892536116882,216.1572302147799,211.38455001337633,206.34731463863477,201.02861187858448,195.46368062323842,189.7333162540325,183.94982592342885,247.5996875156597,243.51310606752972,239.6434703171225,235.42214886409874,231.0356426297456,226.61291573677832,222.16708361360892,217.63605081438195,212.9317549226189,207.98093205238564,202.7511617306002,197.2611658622763,191.57783721233923,185.80431670069405
2026-07-13 07:20:00+00:00,1054.045,3270638.5870190784,3270638.3923000004,505070.4172090725,2765567.975090928,0.0,2765568.169810006,3270.6383923000003,3270.6385870190784,3270638.3923000004,185.80431670069405,0,,,True,optimized,9,1903360.8709823622,0.013033573971978884,0.0,0,none,0.021,0.021,0.0,0.0,0.0047650179970784405,4.084301140352949,0.22690561890849714,False,0.021,0.0,0.0,186.10641109358687,,182.0,182.0,255.87209261490182,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.8837792148934,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,282903491919.4256,78.58430331095155,52.43680557296487,255.87209261490182,186.10641109358687,251.992349860456,220.7094626094861,184.05855142907546,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.259635740618184,-92.65186969692851,505070.4172090726,505091.7165992926,505070.4172090726,0.0,-92630.57030670851,21.299390219995985,0.0,248.70489259605822,244.16773621462997,240.39648614545754,236.23640093788887,231.86822202357308,227.44835250107056,223.01061036403468,218.50379730610348,213.84132866438296,208.94437881754519,203.77108898650283,198.329877236361,192.67879081570288,186.91498110103396,246.05880853265532,242.3788720575402,238.40227279576567,234.10045854743208,229.69054572024814,225.26470255491193,220.80607991558355,216.23752643995036,211.46986589394336,206.43889854666006,201.12668219663408,195.56734675417104,189.84074461457843,184.05855142907546,247.9676974443873,243.6983150470014,239.8398431732435,235.63665505740278,231.25743526010083,226.83648490636912,222.39285270979218,217.86798497453694,213.17471127100035,208.23857021792114,203.02470283750432,197.5489951387644,191.87579179317973,186.10641109358687
2026-07-13 07:30:00+00:00,1063.992,3301503.756669471,3301503.3364799996,793716.6515648402,2507786.6849151594,0.0,2507787.105104631,3301.5033364799997,3301.503756669471,3301503.3364799996,186.10641109358687,0,,,True,optimized,9,1852341.790086534,0.01109070860155908,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.007765017997078441,14.2233948437962,0.7901886024331222,True,0.021,0.0,0.0,187.39086277854375,,182.0,182.0,266.2157447042522,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.78404547278967,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,283324109032.707,78.70114139797415,52.51476791142933,266.2157447042522,187.39086277854375,252.7715645231809,220.84294086447912,184.2141625896485,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.275089805478435,-92.72438916151155,793716.6515648401,793752.9112971317,793716.6515648401,0.0,-92688.12942921999,36.25973229156807,0.0,249.0806636676057,244.30292914280332,240.4983826139285,236.34584126486894,231.9839701072645,227.5663109687847,223.12977039658335,218.62568277733007,213.96855257297975,209.07933125665357,203.91504016557698,198.48256379959338,192.83842841174118,187.07858009528462,246.21363458524579,242.47047476317383,238.50057710865806,234.20769325560374,229.8012039964876,225.37634373614893,220.91932115400496,216.35466938307908,211.59350166242032,206.57084658670558,201.2673890363237,195.71573343212242,189.9944046102323,184.2141625896485,250.22735848028339,244.69446459985565,240.70780177424695,236.56548722564915,232.2230109251937,227.81216874116532,223.3753418753428,218.87062805744105,214.21684177046572,209.3364004896607,204.1854726271126,198.76859876180032,193.13933444378,187.39086277854375
2026-07-13 07:40:00+00:00,1072.972,3329366.527006875,3329367.73768,1383008.38713705,1946359.3505429497,1.2106731249950826,1946358.1398698248,3329.3677376799997,3329.366527006875,3329367.73768,187.39086277854375,0,,,True,optimized,9,1796525.293485398,0.009242354253003036,0.0,0,none,0.01575,0.01575,0.0,0.0,0.01076501799707844,27.726082142788215,1.0,True,0.021,0.0,0.0,189.14294916834208,,182.0,182.0,280.4976466659691,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.53771491487592,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284098239416.55273,78.91617761570909,52.658254738511005,280.4976466659691,189.14294916834208,254.35349875668638,221.05039742022385,184.4529414322308,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.290566100860665,-92.85777229337462,1383008.38713705,1383075.0787029816,1383008.38713705,0.0,-92791.0807274431,66.6915659315273,0.0,250.0009908010129,244.6863370114451,240.71914277846312,236.53435679106852,232.1699856731445,227.75332068807305,223.31800428441784,218.81713954475356,214.16675871985274,209.28786560767043,204.13618799074248,198.71653689712943,193.08320686417812,187.33023453946083,246.66164300071952,242.67166836068128,238.6667849441868,234.37750732697677,229.9752612962108,225.55199385168052,221.09688708349375,216.53702229497097,211.78434867834488,206.77313342760903,201.48226336726066,195.94215258226512,190.22929486128842,184.4529414322308,258.2389122574415,248.25635812037862,242.60845215326816,238.01321018902746,233.584817868161,229.16560312069313,224.73303428889577,220.24515915633086,215.62959294691652,210.81062999093368,205.73755772778617,200.40240357924569,194.84410130381238,189.14294916834208
2026-07-13 07:50:00+00:00,1081.092,3354563.2975445655,3354563.6104800003,1174298.5410052645,2180265.0694747358,0.3129354347474873,2180264.756539301,3354.56361048,3354.5632975445656,3354563.6104800003,189.14294916834208,0,,,True,optimized,9,2004374.0651091365,0.013392718016154229,0.0,0,none,0.021,0.021,0.0,0.0,0.0074019513253297435,6.344529707425494,0.35247387263474966,False,0.021,0.0,0.0,188.19796747869805,,182.0,182.0,260.69802846411187,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.73028537031252,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,284747070457.2429,79.09640846034526,52.77851704739782,260.69802846411187,188.19796747869805,254.74036034037582,221.20327497332335,184.68806553671678,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.306060963207865,-92.96917408320252,1174298.5410052645,1174354.2419001786,1174298.5410052645,0.0,-92913.47318828851,55.7008949140145,0.0,250.61646778815532,245.03600047866752,240.9222985218276,236.7028282101645,232.33392734695795,227.9175844136094,223.48329951234925,218.98531868890595,214.3409312472352,209.47119210374532,204.3307083392681,198.92247345928575,193.29881038688836,187.5520607527807,247.24597164344368,242.94840242866442,238.85727835900443,234.55175598611777,230.1482952231829,225.72560192254483,221.2721643126183,216.71666170467776,211.9718453825979,206.97142877510188,201.69270951014798,196.1640429327657,190.45992765930416,184.68806553671678,254.50360721398349,246.84571050371764,241.75152929487604,237.26653128287523,232.8499371777597,228.429905914372,223.99456630742768,219.49619456949893,214.85772872130147,210.00382772574147,204.88865915484374,199.5114497329783,193.91901670513374,188.19796747869805
2026-07-13 08:00:00+00:00,1088.444,3377377.697915141,3377376.4253599998,1227790.3031106708,2149586.122249329,0.0,2149587.3948044702,3377.3764253599998,3377.377697915141,3377376.4253599998,188.19796747869805,0,,,True,optimized,9,1932204.1836276809,0.011320353570464873,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.010401951325329744,15.144847262801107,0.8413804034889504,True,0.021,0.0,0.0,189.44347296025953,,182.0,182.0,269.8852076031769,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.65958046050827,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,285427927967.6753,79.28553554657647,52.90471553528218,269.8852076031769,189.44347296025953,255.59077497841443,221.40285395333703,184.92493208353645,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.321575362768458,-93.08639736356228,1227790.3031106708,1227848.9147508508,1227790.3031106708,0.0,-93027.78572338237,58.611640179908136,0.0,251.17417803226246,245.37257998430752,241.13951414821378,236.8896373362548,232.5166775036508,228.1007299240412,223.6675104036194,219.17253320686333,214.53449287025404,209.67457635001637,204.54623568482435,199.15051432274717,193.53757590891576,187.79788091524418,247.61220476610265,243.18884772833897,239.04065017022498,234.72570795412412,230.3223814544467,225.90040776944016,221.44866522934726,216.8976416663809,212.16087272766828,207.171453036559,201.90503119793743,196.38786519097425,190.69244464707683,184.92493208353645,255.64871993393504,247.946515035639,242.7498384418608,238.22481650154563,233.80474684754185,229.38663666237719,224.9554455254397,220.47126442956144,215.86321331673508,211.0559384766072,205.9977035354805,200.67829747575274,195.13431346064945,189.44347296025953
2026-07-13 08:10:00+00:00,1095.106,3398045.0923031773,3398048.2116399994,1065509.7057668753,2332538.505873124,3.1193368220701814,2332535.386536302,3398.0482116399994,3398.045092303177,3398048.2116399994,189.44347296025953,0,,,True,optimized,9,2040692.9567307548,0.013470270923183151,0.0,0,none,0.021,0.021,0.0,0.0,0.0073058193924755285,6.262130907836166,0.3478961615464537,False,0.021,0.0,0.0,188.59640813858547,,182.0,182.0,261.8529058862506,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6943127608717,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,286011351882.1402,79.44759774503895,53.01285448458199,261.8529058862506,188.59640813858547,255.94731863320078,221.55224644634242,185.15312965214235,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.337106468205209,-93.18663262050563,1065509.7057668753,1065559.823395347,1065509.7057668753,0.0,-93136.51499203395,50.117628471693024,0.0,251.6194259459689,245.6497822961866,241.32394527017064,237.0515237471383,232.67598408600108,228.26059181497018,223.82838309406333,219.33612362556207,214.70376317553962,209.85259970643082,204.73505918613526,199.35045893301074,193.7470535479283,188.01364088338713,248.0247482464023,243.420376940115,239.21903198522216,234.89393106502988,230.4902320152012,226.06890855731635,221.61874494154364,217.07183097359095,212.3425253465155,207.36345207199378,202.10877416865048,196.60277968098885,190.91602006859208,185.15312965214235,253.7207772814095,246.85662980283828,241.99205412628964,237.55062595888654,233.14272457724846,228.72511408969717,224.29183280327922,219.79860774528984,215.17058723433564,210.33263774382263,205.2371622413359,199.88035143287766,194.3055693669618,188.59640813858547
2026-07-13 08:20:00+00:00,1101.146,3416788.1515795095,3416789.9692399995,826391.2853962141,2590398.6838437854,1.817660490050912,2590396.8661832954,3416.7899692399997,3416.7881515795093,3416789.9692399995,188.59640813858547,0,,,True,optimized,9,2045780.8269905453,0.013436450740466222,0.0,0,none,0.021,0.021,0.0,0.0,0.006400795079427932,5.486395782366799,0.30479976568704437,False,0.021,0.0,0.0,188.24375521457884,,182.0,182.0,261.4337144155676,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.70733617416647,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,286451251983.5351,79.56979221764864,53.09439096874438,261.4337144155676,188.24375521457884,256.24012609211786,221.67486237249037,185.33172736018966,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.352650179347809,-93.26226685559774,826391.2853962141,826429.1025137602,826391.2853962141,0.0,-93224.44973805163,37.817117546117515,0.0,251.9014804644783,245.84303114392134,241.46120822733576,237.1765054404353,232.80080599947505,228.38630623926807,223.9550675339777,219.46522362644893,214.8377613541189,209.9939910381454,204.88542757945473,199.5099412530643,193.9142284721035,188.18575849576453,248.28100176734216,243.5839921559193,239.35135271960766,235.02244855931744,230.61953833382304,226.1989467782613,221.75022031852868,217.20688805081326,212.48389851427171,207.5133908770892,202.26826099763153,196.77119026516948,191.09119362093315,185.33172736018966,252.1966820040321,246.28542075206767,241.62670526059048,237.25180663713707,232.85856645723,228.44296766776375,224.0094843724,219.51389409654772,214.8796426499884,210.03106514980826,204.92167298146742,199.5499308094937,193.96192812679269,188.24375521457884
2026-07-13 08:30:00+00:00,1106.621,3433776.036129762,3433778.5657400005,741964.0974352867,2691814.4683047137,2.5296102385036647,2691811.938694475,3433.7785657400004,3433.776036129762,3433778.5657400005,188.24375521457884,0,,,True,optimized,9,2054866.3359041424,0.013434281452541583,0.0,0,none,0.021,0.021,0.0,0.0,0.006070573128531275,5.20334839588395,0.28907491088244164,False,0.021,0.0,0.0,188.18831186985074,,182.0,182.0,261.4434744880018,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.70703251197355,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,286840453002.4103,79.67790361178064,53.16653026266786,261.4434744880018,188.18831186985074,256.5146368451973,221.78652053680875,185.4905241850911,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.368205045752981,-93.32919843103203,741964.0974352867,741997.5632230039,741964.0974352867,0.0,-93295.73264331487,33.46578771715576,0.0,252.15497467674808,246.00274133377107,241.5780647212808,237.28617699051674,232.91153746834996,228.49818499262201,224.06792360000432,219.58035649889746,214.95745212075573,210.12050948569842,205.02018505478864,199.65301498570645,194.064275987785,188.34023909582203,248.49347761631077,243.7179330807558,239.4650494043667,235.13493214273626,230.73339823134987,226.31362192877927,221.86627076538198,217.32627991063737,212.60911743240663,207.64644553804595,202.4099863320187,196.92096039458062,191.24700240642503,185.4905241850911,252.12251990977592,246.06746332352523,241.53398719435754,237.18828440690342,232.80446430814666,228.39119265220563,223.9583988054078,219.463300192457,214.82933430600434,209.98056377854593,204.8703797520728,199.49735459071513,193.9078518495811,188.18831186985074
2026-07-13 08:40:00+00:00,1111.58,3449164.774771863,3449166.0451999996,718538.9333443032,2730627.1118556964,1.2704281364567578,2730625.84142756,3449.1660451999996,3449.164774771863,3449166.0451999996,188.18831186985074,0,,,True,optimized,9,2065986.532255641,0.013450465215576426,0.0,0,none,0.021,0.021,0.0,0.0,0.006049470328169644,5.185260281288265,0.28807001562712586,False,0.021,0.0,0.0,188.29244146768173,,182.0,182.0,261.69989712648555,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.69906197516895,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,287215559488.7601,79.78209985798891,53.23605710293566,261.69989712648555,188.29244146768173,256.78735826828273,221.8956212901103,185.64262094315208,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.383770664712692,-93.3937137582664,718538.9333443034,718571.1910079205,718538.9333443034,0.0,-93361.45609464927,32.257663617128856,0.0,252.40224789084075,246.15692971949,241.68886071643573,237.3909866102664,233.01790462797456,228.60584147834308,224.17657875694937,219.6912280040654,215.07274459680065,210.24242790757768,205.15010392264958,199.79101401031733,194.20905652441084,188.48933920166058,248.69809812117492,243.84272309927644,239.57196485746175,235.24183462322335,230.84197637005036,226.42309062900384,221.97709232898308,217.44033665562532,212.72880772860168,207.77370647928183,202.54561914772984,197.06435564408804,191.39622041099648,185.64262094315208,252.29410057694352,246.15922624873465,241.58647562691954,237.25355443489715,232.87460851006244,228.46333926628398,224.03170705713725,219.53871738539954,214.90857274728356,210.06518167238553,204.96117522072058,199.59409771565097,194.00930346423198,188.29244146768173
2026-07-13 08:50:00+00:00,1116.067,3463087.959260861,3463088.9369799998,724289.9055688316,2738799.031411168,0.9777191388420761,2738798.0536920293,3463.0889369799997,3463.0879592608608,3463088.9369799998,188.29244146768173,0,,,True,optimized,9,2077740.8540494207,0.0134755709212534,0.0,0,none,0.021,0.021,0.0,0.0,0.006170608053604222,5.289092617375047,0.2938384787430582,False,0.021,0.0,0.0,188.47717145033425,,182.0,182.0,262.0764508856578,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.68738337940755,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,287594077672.26215,79.8872437978506,53.30621630902911,262.0764508856578,188.47717145033428,257.06604351624054,222.00625764468643,185.79493559898407,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.399347134552549,-93.45881903914584,724289.9055688315,724322.4582092712,724289.9055688315,0.0,-93426.26639870612,32.55264043970965,0.0,252.65346592215866,246.31472060439148,241.80124824634538,237.4964134947765,233.12488881541722,228.7141984179625,224.28595929634554,219.80280427148563,215.18870912201112,210.3650024233963,205.28069506088707,199.92973558952343,194.3546359471852,188.63932691732361,248.9056733437215,243.96915252331183,239.67886194897295,235.34869899034865,230.95065894481598,226.53272407616146,222.08807562738335,217.55451851909982,212.84858293074845,207.90102916913426,202.6813176267979,197.20784834094476,191.5455897277628,185.79493559898407,252.59564322954617,246.34668322530908,241.72495060902645,237.38318195900976,233.00759692805633,228.59815489916238,224.16789480749986,219.67777971073414,215.05318515315423,210.21794388714608,205.1236175573662,199.76615411674427,194.18924691216483,188.47717145033428
2026-07-13 09:00:00+00:00,1120.119,3475659.675006556,3475662.0498599997,742588.4943969427,2733073.555463057,2.3748534438200295,2733071.180609613,3475.6620498599996,3475.659675006556,3475662.0498599997,188.47717145033425,0,,,True,optimized,9,2089343.8930008626,0.013504236047079348,0.0,0,none,0.021,0.021,0.0,0.0,0.006341197946434467,5.435312525515258,0.30196180697306985,False,0.021,0.0,0.0,188.69712202503402,,182.0,182.0,262.5013560417558,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6742423743388,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,287983535381.2426,79.99542649478961,53.37840318104734,262.5013560417558,188.69712202503402,257.35346914580094,222.12007635838543,185.950588314543,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.414934768966968,-93.5258064865104,742588.4943969427,742621.988120625,742588.4943969427,0.0,-93492.31276282808,33.49372368233162,0.0,252.9129688584906,246.48002316313566,241.91821814053006,237.6049463278587,233.2346792554361,228.8253962508921,224.39820755119192,219.91724293842378,215.30754388848683,210.4905061844577,205.41433784836588,200.07168203296786,194.5036354015897,188.7929167702646,249.12126166845198,244.10108525983364,239.78897852572138,235.4581061222125,231.0618833890061,226.64495298510076,222.20165903012446,217.67129136123395,212.97097193827804,208.03104581954173,202.819847198503,197.35434599629758,191.69814377733005,185.950588314543,252.95714744826208,246.5815668321834,241.8974198642726,237.54287776163193,233.16805936154412,228.7604259699908,224.33161544541974,219.8446250536844,215.2262032083153,210.40020248279455,205.31702936447797,199.9708127590826,194.40330095357555,188.69712202503402
2026-07-13 09:10:00+00:00,1123.768,3486986.5038487827,3486984.67792,764356.5428415537,2722628.1350784465,0.0,2722629.961007229,3486.98467792,3486.986503848783,3486984.67792,188.69712202503402,0,,,True,optimized,9,2100375.0366635285,0.013533473207077196,0.0,0,none,0.021,0.021,0.0,0.0,0.006510878774518583,5.580753235301643,0.3100418464056468,False,0.021,0.0,0.0,188.9266155452367,,182.0,182.0,262.9342223811026,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.66089564929635,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,288386013055.1941,80.10722584866502,53.45300333318143,262.9342223811026,188.9266155452367,257.64969467239655,222.23738310779447,186.110521535245,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.430533941082246,-93.59503269167298,764356.5428415535,764391.1559441348,764356.5428415535,0.0,-93560.41958909167,34.61310258130834,0.0,253.18175981190407,246.65409090388755,242.04079745044513,237.7173322889218,233.34789906962578,228.94001402991566,224.5138989726287,220.03512184093222,215.42983198130568,210.6195347407388,205.55164977079093,200.21750078239043,194.65673589916423,188.95082113910436,249.3464699921785,244.24001634102737,239.90337669423158,235.57091413265576,231.1764083429891,226.76052132196034,222.3185887203641,217.79140556388842,213.09673675535728,208.16454203325222,202.9620289666844,197.50471256902767,191.85478954232568,186.110521535245,253.33779252591512,246.83588704755837,242.0828510187356,237.71150402184912,233.33643308863185,228.93032806527887,224.5029909342201,220.01909744510718,215.4068556247114,210.59023169732237,205.51851672688983,200.18399527163032,194.62639865449182,188.9266155452367
2026-07-13 09:20:00+00:00,1127.042,3497142.6044590636,3497143.703479999,784685.0642174114,2712458.6392625878,1.0990209355950356,2712457.540241652,3497.143703479999,3497.1426044590635,3497143.703479999,188.9266155452367,0,,,True,optimized,9,2110608.48483095,0.013561651630501924,0.0,0,none,0.021,0.021,0.0,0.0,0.0066532652805935495,5.702798811937328,0.31682215621874044,False,0.021,0.0,0.0,189.15125171514237,,182.0,182.0,263.3524934843339,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.64803772752236,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,288800645679.4152,80.22240157761534,53.52985643298934,263.3524934843339,189.15125171514237,257.95335198166225,222.35776750158922,186.27449147928368,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.44614499913881,-93.6663483393826,784685.0642174117,784720.7220412665,784685.0642174117,0.0,-93630.69051552773,35.65782385485363,0.0,253.45902198008017,246.83664967488252,242.16894677955977,237.83344036233967,233.46432133718702,229.057790486389,224.6327646530138,220.1561676452932,215.5552882124217,210.75178369245978,205.69230414455347,200.3668449471601,194.81357677485815,189.11267481021164,249.58095361993688,244.38605042531591,240.02211060804862,235.68702931407265,231.29407764526806,226.8792558688483,222.43868881572607,217.91467844367315,213.22568046604212,208.30130273068988,203.10763064705367,197.6587037581477,192.01527857072864,186.27449147928368,253.71365363773202,247.09255485441952,242.26899016396771,237.87806503275337,233.50156246318647,229.09676814947255,224.67083962278738,220.18988547134745,215.583522091327,210.77590714573205,205.71531428980356,200.39226497513155,194.84452265684698,189.15125171514237
2026-07-13 09:30:00+00:00,1129.966,3506215.1237465097,3506216.700039999,801078.5414035278,2705138.1586364713,1.5762934894300997,2705136.582342982,3506.216700039999,3506.2151237465096,3506216.700039999,189.15125171514237,0,,,True,optimized,9,2119954.161663544,0.013587949084022385,0.0,0,none,0.021,0.021,0.0,0.0,0.006756275443285755,5.791093237102075,0.3217274020612264,False,0.021,0.0,0.0,189.36337630759166,,182.0,182.0,263.7444452187643,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6360234377474,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,289225071095.66156,80.34029752657266,53.60852464906875,263.7444452187643,189.36337630759166,258.2624137948524,222.4804712218163,186.44165440152094,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.461768223635457,-93.73934697988024,801078.5414035278,801115.0407237767,801078.5414035278,0.0,-93702.8476596314,36.49932024884038,0.0,253.74302873788028,247.02658552523636,242.3020245922552,237.95268237475085,233.58329940913043,229.1780447844848,224.75411436281487,220.27968263542968,215.6831962197767,210.88650394388517,205.83550929341024,200.51887821345215,194.97328351322747,189.27757871124183,249.82333056738358,244.5384916263682,240.14467724811107,235.8058875125606,231.41427018104685,227.00051767072844,222.56131529716555,218.04045462233296,213.35712264823633,208.44061033422807,203.25589194648535,197.81551923982224,192.1787808443897,186.44165440152094,254.07131288864235,247.34109191501685,242.44858796558015,238.03654138271887,233.65757575026683,229.25379300300753,224.82918548379965,220.3509540770026,215.7500350319866,210.9508242717312,205.90069502335572,200.58853721107113,195.05025913014603,189.36337630759166
2026-07-13 09:40:00+00:00,1132.56,3514264.530134957,3514265.7263999996,812411.0841511064,2701854.642248893,1.196265042759478,2701853.4459838504,3514.2657263999995,3514.2645301349567,3514265.7263999996,189.36337630759166,0,,,True,optimized,9,2128376.4818497933,0.013611974281713818,0.0,0,none,0.021,0.021,0.0,0.0,0.006815347669096611,5.84172657351138,0.3245403651950767,False,0.021,0.0,0.0,189.55910913682052,,182.0,182.0,264.1041403683638,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6250272827174,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,289656251890.2016,80.46006996950044,53.68844498987716,264.1041403683638,189.55910913682052,258.57460109244,222.60459095984038,186.61090180142605,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.477403808000268,-93.81350618886901,812411.0841511064,812448.1637556008,812411.0841511064,0.0,-93776.42658437463,37.07960449438542,0.0,254.03166234412694,247.22236106224867,242.43906390307092,238.0742432308918,233.70399874966023,229.29991443267545,224.87707495718237,220.40478530781613,215.81265434305558,211.0227572202446,205.98027724387214,200.6725581154487,195.13476436612237,189.44440618545934,250.071728063032,244.69620895167853,240.2702768622541,235.92670098499326,231.53615812767927,227.12346010509415,222.68561521415512,218.16786873752534,213.49016997090018,208.58152792990924,203.40582319137908,197.97411696026535,192.34421206726068,186.61090180142605,254.40352432388045,247.5751529010481,242.61728805596843,238.1836405812952,233.80143812993643,229.39836324801894,224.97496272868855,220.4992222684195,215.90326913841045,211.11176295125975,206.07129179283942,200.7692649577757,195.23987905689387,189.55910913682052
2026-07-13 09:50:00+00:00,1134.844,3521350.1282131705,3521352.84136,818329.3056338979,2703023.535726102,2.7131468295119703,2703020.8225792726,3521.35284136,3521.3501282131706,3521352.84136,189.55910913682052,0,,,True,optimized,9,2135880.492203192,0.013633587996401526,0.0,0,none,0.021,0.021,0.0,0.0,0.0068303093629912826,5.854550882563956,0.32525282680910866,False,0.021,0.0,0.0,189.73679651854349,,182.0,182.0,264.42915197500395,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6151155987684,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,290090938941.56146,80.58081637265596,53.76901522336065,264.42915197500395,189.73679651854349,258.8876186976837,222.72919467131686,186.78104551884712,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.493051852535721,-93.888267212716,818329.3056338979,818366.6861458215,818329.3056338979,0.0,-93850.88670079247,37.38051192353305,0.0,254.32270346808917,247.4222662558292,242.57894369575382,238.19721384264056,233.8255246112087,229.42248597026529,225.00072302483295,220.53054403216092,215.9427118172852,211.15955707799702,206.12557165342443,200.8267919530471,195.29687390896825,189.61197242666705,250.32409528979133,244.8578619351274,240.39796733110748,236.048595084064,231.6588461389518,227.24717160339594,222.8106702356164,218.29599060385866,213.6238652114045,208.72305471635818,203.5563690678672,198.13338561305332,192.51041373032186,186.78104551884712,254.7068046030608,247.7911381057333,242.7726078905725,238.31770756363323,233.93177990757954,229.5291484716914,225.10683471590949,220.6333555966647,216.04189215213378,211.25737306677672,206.22570710389712,200.93297598948524,195.41181950424084,189.73679651854349
2026-07-13 10:00:00+00:00,1136.831,3527520.4287058697,3527518.383139999,818906.4285092531,2708611.954630746,0.0,2708614.0001966166,3527.518383139999,3527.5204287058696,3527518.383139999,189.73679651854349,0,,,True,optimized,9,2142487.1868483895,0.013652782024797423,0.0,0,none,0.021,0.021,0.0,0.0,0.0068031851226839045,5.831301533729061,0.32396119631828113,False,0.021,0.0,0.0,189.8960162067073,,182.0,182.0,264.71892023141277,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.60629804091343,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,290525927394.81995,80.70164649856109,53.84964132237147,264.71892023141277,189.8960162067073,259.19927416592384,222.8533830076394,186.9509182497788,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.508712365693084,-93.96307894417745,818906.4285092532,818943.8343749839,818906.4285092532,0.0,-93925.67307844677,37.405865730688674,0.0,254.6139883694279,247.62456669405043,242.72049499229135,238.3206688939123,233.94699194494086,229.5448652222334,225.1241562898512,220.656049155988,216.07244192539844,211.295944231266,206.27038651267122,200.9805196583799,195.45850015243516,189.7791251406779,250.57838120996237,245.02204077554984,240.5267590586974,236.17068553792632,231.7814471360923,227.37075307648306,222.9355750492676,218.42390432798342,213.75726804887452,208.86420987263733,203.70649673452417,198.29223750407104,192.67625038202692,186.9509182497788,254.9798488692538,247.987164986377,242.91324561409346,238.43803860702945,234.04815871780025,229.64576579986735,225.22442505041423,220.75298978609754,216.16556184454976,211.38733162188842,206.36362215325687,201.07933498147847,195.56570874394012,189.8960162067073
2026-07-13 10:10:00+00:00,1138.536,3532808.3797073774,3532808.8958399994,814419.7900402499,2718389.1057997495,0.516132622025907,2718388.5896671275,3532.8088958399994,3532.8083797073773,3532808.8958399994,189.8960162067073,0,,,True,optimized,9,2148218.838651945,0.013669605105728837,0.0,0,none,0.021,0.021,0.0,0.0,0.006736859409484813,5.774450922415554,0.3208028290230863,False,0.021,0.0,0.0,190.03693193481618,,182.0,182.0,264.9737250883394,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.5985594541254,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,290958179119.47455,80.82171642207626,53.929760162512,264.9737250883394,190.03693193481618,259.5075251079653,222.9763144996032,187.11942088128873,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.524385268852137,-94.03741895431543,814419.7900402499,814456.9600453188,814419.7900402499,0.0,-94000.24894924648,37.170005068939645,0.0,254.9034807675378,247.82758177464163,242.862561294531,238.44370819528157,234.06755906117405,229.66620935056395,225.24652598673575,220.78044577210616,216.20097517665852,211.4310205716684,206.41378157331377,201.13275100515648,195.61860378734684,189.94478572651445,250.83262410611596,245.1873467399899,240.6556689478622,236.292118222185,231.90311854848503,227.49335444708535,223.05947443388047,218.55074569120802,213.88949300029975,209.00407166165294,203.855236704375,198.4496516575269,192.84065502385417,187.11942088128873,255.2224349157211,248.16236607306837,243.03857448518326,238.5444261007521,234.15055362518325,229.7482515282664,225.3277888758484,220.8582039466813,216.27439694437845,211.50179982089233,206.4852238971717,201.208539436537,195.7017363658009,190.03693193481618
2026-07-13 10:20:00+00:00,1139.97,3537260.00598971,3537258.5118,805266.4511010805,2731992.0606989195,0.0,2731993.5548886294,3537.2585118,3537.26000598971,3537258.5118,190.03693193481618,0,,,True,optimized,9,2153113.7875344963,0.013684154790203728,0.0,0,none,0.021,0.021,0.0,0.0,0.006634983137457881,5.687128403535326,0.31595157797418477,False,0.021,0.0,0.0,190.1601328280977,,182.0,182.0,265.19465351150063,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.5918611050128,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,291384894522.69434,80.9402484785262,54.00885283288454,265.19465351150063,190.1601328280977,259.81051912112594,223.0972250450826,187.28554687526096,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.540070403160229,-94.11080584855384,805266.4511010805,805303.1445481998,805266.4511010805,0.0,-94074.11240143457,36.69344711926533,0.0,255.1893144258689,248.0297348065982,243.0040395476283,238.5654834252299,234.18644713532333,229.785745648706,225.3670557383661,220.9029524310937,216.3275177081872,211.56396730265982,206.55490074344246,201.28258521441379,195.77623929255532,190.107971589693,251.08500126689455,245.35244140361644,240.78375487824712,236.4120923526323,232.0230826128096,227.61419446937282,223.18158305621054,218.67572181485798,214.01972890787752,209.14179711611177,204.00170346135013,198.6046956695871,193.00265225780208,187.28554687526096,255.43527567919134,248.31668547937994,243.1485052082258,238.63701248067218,234.23933245333154,229.83703909937577,225.41736148532615,220.94943329632463,216.368840188753,211.60124715960185,206.59104313104518,201.321174117677,195.82049940396467,190.1601328280977
2026-07-13 10:30:00+00:00,1141.141,3540894.953406317,3540892.05454,1407972.008791022,2132920.045748978,0.0,2132922.944615295,3540.89205454,3540.894953406317,3540892.05454,190.1601328280977,0,,,True,optimized,9,1870279.2133427525,0.007679950597043301,0.0,0,none,0.013125000000000001,0.013125000000000001,0.0,0.0,0.009634983137457882,46.65955257579628,1.0,True,0.021,0.0,0.0,191.54923301465482,,182.0,182.0,306.4700716969222,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.0316850950175,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,292173170415.7749,81.15921400438192,54.15496156227094,306.4700716969222,191.54923301465482,262.4420922449007,223.27531665700172,187.49157339807593,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.555778220071051,-94.24690146493475,1407972.0087910218,1408040.056599212,1407972.0087910218,0.0,-94178.85365674435,68.04780819040025,0.0,256.4040068670838,248.49084680168392,243.24487002924096,238.74378438412688,234.3503570602148,229.9475945530033,225.52941334940164,221.06741096108206,216.49663311499896,211.74075142401315,206.74175753943598,201.48046853969947,195.98427547292752,190.3235354736579,251.49789719378285,245.58745250836793,240.9533850509425,236.56537790561183,232.17448252959412,227.7661875946376,223.33489552852822,218.83223229714298,214.18228727271665,209.31314906320483,204.183489730944,198.79687777641394,193.20341318145364,187.49157339807593,265.99775578640646,251.8765865571696,244.88101157994606,239.8708528313952,235.34955477842126,230.9225777509619,226.5017158794795,222.0444638753873,217.49025361592544,212.76690069436725,207.8150789607489,202.60911764478914,197.16695944832728,191.54923301465482
2026-07-13 10:40:00+00:00,1142.058,3543737.582649321,3543737.45052,1134831.4222081495,2408906.0283118505,0.0,2408906.1604411714,3543.73745052,3543.7375826493208,3543737.45052,191.54923301465482,0,,,True,optimized,9,2173940.7518615597,0.013788461485538129,0.0,0,none,0.021,0.021,0.0,0.0,0.005016099681589111,4.299514012790667,0.2388618895994815,False,0.021,0.0,0.0,190.26306345757664,,182.0,182.0,266.7416062576914,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.5452547198414,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,292797489065.1998,81.3326358514444,54.270680443693564,266.7416062576914,190.26306345757664,262.7848056351807,223.3845306040112,187.67449937353888,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.57150384977132,-94.35377820160893,1134831.4222081497,1134884.860576487,1134831.4222081497,0.0,-94300.3398332718,53.43836833712703,0.0,257.28873022216914,248.90158848390112,243.44523327013923,238.88654798823524,234.47965815921035,230.0747471728386,225.65691215759006,221.19666489088573,216.6297266367989,211.8801083250333,206.8893107234483,201.63698869694502,196.149066671689,190.49449323157054,252.23230139914838,245.8832645983655,241.12703897274534,236.7073849172946,232.3100385000148,227.90110850027176,223.4707466485679,218.97078430119666,214.3260203465103,209.46451606381206,204.34405857290392,198.9667852552543,193.38122769044983,187.67449937353888,261.47582600570416,249.83642825990364,243.61074397004725,238.813103704207,234.3363131999339,229.91525223867566,225.4920822666185,221.02301054285215,216.44171166097485,211.67500278558916,206.6684367918443,201.40520785353485,195.9134973426432,190.26306345757664
2026-07-13 10:50:00+00:00,1142.726,3545809.2728547375,3545810.2144400002,644023.5568228825,2901786.6576171177,0.9415852627716959,2901785.716031855,3545.8102144400004,3545.8092728547376,3545810.2144400002,190.26306345757664,0,,,True,optimized,9,2162034.3112443974,0.01370908311152257,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.7923747505636243,0.2,False,0.021,0.0,0.0,189.74797224952158,,182.0,182.0,265.5771803857443,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58028823188275,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,293127273927.9199,81.42424275775554,54.331806817956505,265.5771803857443,189.74797224952158,262.9210528373193,223.46118142523144,187.79665485836188,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.587238926389738,-94.41045971051352,644023.5568228825,644051.8975773348,644023.5568228825,0.0,-94382.1189560612,28.340754452321562,0.0,257.54992671602076,249.12152465294224,243.56425825734578,238.97548571032485,234.56231944127222,230.15675895210674,225.73944750210876,221.28068455349316,216.71675526922414,211.9718488316291,206.98704358528727,201.74113022151494,196.2589948104971,190.60862197201638,252.61148744724392,246.05652465596518,241.23360698093813,236.79765537765675,232.3974507795556,227.98851186861518,223.55903472435406,219.0612544264263,214.42045335210406,209.56459041084736,204.45076383881948,199.08007913256318,193.49997764792406,187.79665485836188,256.5914538702444,248.5776727304757,242.96896102119547,238.3472423641824,233.91468622734027,229.50245851869545,225.08012756376843,220.60813848573633,216.01860776962863,211.2373182710454,206.2109452533268,200.92564982237056,195.41347884721264,189.74797224952158
2026-07-13 11:00:00+00:00,1143.15,3547123.417315396,3547125.8609999996,530794.4117303672,3016331.4492696323,2.4436846035532653,3016329.005585029,3547.1258609999995,3547.123417315396,3547125.8609999996,189.74797224952158,0,,,True,optimized,9,2157563.102435455,0.013677442218885696,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.199642876740768,0.2,False,0.021,0.0,0.0,189.74032999482526,,182.0,182.0,265.12069571406005,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.59410226086305,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,293389090799.0043,81.49696966639007,54.38033517040499,265.12069571406005,189.74032999482526,263.0218214709188,223.5313183331113,187.89916907315177,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.602981503079024,-94.45546013571875,530794.4117303671,530816.9119429698,530794.4117303671,0.0,-94432.95992311614,22.50021260260837,0.0,257.7205973308951,249.26888778435531,243.6573456226352,239.04898740287362,234.6322647606126,230.22669078156164,225.81000590829473,221.3526649704938,216.79153169801734,212.05093958682957,207.07155887780033,201.83138890443496,196.35438635761912,190.70768776576307,252.7994667768962,246.18096330126482,241.3159448915524,236.87043718084658,232.46907124091766,228.0604545930088,223.6318727899719,219.1361280358631,214.4989310432543,209.6481046066244,204.54010693240704,199.17513006241978,193.59967622216197,187.89916907315177,255.92605236279712,248.33306931642304,242.9005497629743,238.31737807337885,233.89636930960705,229.48725429894176,225.06603590604047,220.59521669745715,216.00724264022045,211.22762418290688,206.20266011928373,200.91823229498237,195.4062662005854,189.74032999482526
2026-07-13 11:10:00+00:00,1143.331,3547688.9386613,3547687.4931399995,512372.2707801624,3035315.222359837,0.0,3035316.6678811377,3547.6874931399993,3547.6889386613,3547687.4931399995,189.74032999482526,0,,,True,optimized,9,2157913.13081285,0.013677635161904636,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.1029982722943714,0.2,False,0.021,0.0,0.0,189.81925671490637,,182.0,182.0,265.12481974321315,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.59397725850718,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,293639827956.1332,81.56661887670366,54.426809872675655,265.12481974321315,189.81925671490637,263.1156399150099,223.60032754610748,187.99823063777652,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.6187312626892885,-94.49855766158512,512372.27078016236,512393.81954309554,512372.27078016236,0.0,-94477.00889865193,21.54876293320558,0.0,257.88081251165573,249.40170554356106,243.74445311602844,239.11967986739,234.70009838299563,230.29469896135032,225.878679035656,221.42274555227266,216.86436263084542,212.1280128086982,207.15396492567567,201.91943931196516,196.44747913715477,190.80438864138358,252.97170953315674,246.2895011979086,241.39291944175937,236.93980730227563,232.5378147532767,228.12965021760226,223.70197617787724,219.2082328286839,214.5745674852442,209.72866770115886,204.62636155920327,199.26694717417377,193.6960118442313,187.99823063777652,256.0465122710731,248.32303962095745,242.941793709881,238.3656466606167,233.94797598764467,229.54041528613197,225.12017649050028,220.65096479249726,216.06585758277174,211.29034835249576,206.27022903881013,200.99062095610554,195.48265872163608,189.81925671490637
2026-07-13 11:20:00+00:00,1143.271,3547501.9571568505,3547501.3167399997,509209.9483309998,3038291.368409,0.0,3038292.0088258507,3547.5013167399998,3547.5019571568505,3547501.3167399997,189.81925671490637,0,,,True,optimized,9,2158612.016362239,0.01368251652561295,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.0794054577274323,0.2,False,0.021,0.0,0.0,189.91372763214065,,182.0,182.0,265.19504537273735,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.59184923352962,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,293888641960.0315,81.63573387778652,54.47292811412162,265.19504537273735,189.91372763214065,263.20791419384227,223.66915603206047,188.09671257526642,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.63448815035696,-94.54132600602979,509209.9483309998,509231.33250322216,509209.9483309998,0.0,-94519.94183380745,21.384172222344205,0.0,258.0378034795725,249.53349595363093,243.83052869805312,239.18993377627564,234.7675831802633,230.3623908509636,225.94704471555698,221.49250455060047,216.93684290548617,212.20470190054658,207.23595851169895,202.0070608375955,196.5401419809633,190.9006742879656,253.14196572883336,246.39534696311117,241.46893098949704,237.00860321188108,232.60607378820683,228.19839473792015,223.77162733197108,219.2798618266626,214.64969313285295,209.80868361085956,204.71203949765754,199.3581707726463,193.79175282742202,188.09671257526642,256.19947809472404,248.4265100597076,243.01348879988774,238.43133278033193,234.01313281779252,229.6062408365294,225.18683209879404,220.71923094177097,216.13711148697976,211.36601991618616,206.3512651870313,201.07715708967677,195.57393470656805,189.91372763214065
2026-07-13 11:30:00+00:00,1142.97,3546569.241843664,3546567.3318,508530.62954141246,3038036.7022585873,0.0,3038038.6123022516,3546.5673318,3546.5692418436643,3546567.3318,189.91372763214065,0,,,True,optimized,9,2158906.312725121,0.013687491647342547,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.0570458021296645,0.2,False,0.021,0.0,0.0,190.01012672675648,,182.0,182.0,265.26495999597194,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58973169389924,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,294137022733.67694,81.70472853713248,54.51896605535501,265.26495999597194,190.01012672675648,263.29894187948173,223.73794074841777,188.1950187614837,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.650252153844511,-94.58402092530616,508530.62954141264,508551.97700105084,508530.62954141264,0.0,-94562.67346566799,21.34745963817113,0.0,258.1927916092658,249.66589390005913,243.91701274082325,239.26024875815625,234.8350191786285,230.4300130215853,226.01533753078849,221.56217501524742,217.00920676918932,212.28124480961725,207.31778469079575,202.09450901883125,196.6326430464466,190.99682557470516,253.31154163709232,246.5017936982743,241.5449381110873,237.0773148325357,232.67421313647876,228.2670215343505,223.84115416304934,219.35134321208804,214.72463937997406,209.8884912828597,204.79749238853563,199.44916932949528,193.88728610719483,188.1950187614837,256.3617378675968,248.5474142175834,243.09309625307583,238.50000583384423,234.0802352989217,229.6737395531192,225.25510321106586,220.7890877639079,216.2099363687552,211.44326390272968,206.43391290582565,201.16538585061548,195.66701468044005,190.01012672675648
2026-07-13 11:40:00+00:00,1142.426,3544882.708426805,3544879.3324399996,508195.15152185876,3036684.180918141,0.0,3036687.5569049465,3544.8793324399994,3544.882708426805,3544879.3324399996,190.01012672675648,0,,,True,optimized,9,2158644.5848736353,0.013691671860949457,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,2.0227037080518357,0.2,False,0.021,0.0,0.0,190.1067683118695,,182.0,182.0,265.32164558753357,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58801560566553,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,294385176615.0312,81.77366017084199,54.56496194158626,265.32164558753357,190.1067683118695,263.3881043387846,223.80670242107652,188.29321032017737,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.666023266778553,-94.62667760425157,508195.151521859,508216.47986133164,508195.151521859,0.0,-94605.3492647789,21.328339472674998,0.0,258.34578729186813,249.79903992801707,244.0042167455434,239.33076271727185,234.90246641629182,230.49760715679784,226.0835946686662,221.63179353731462,217.08149098177154,212.35767863535236,207.3994812017213,202.1818226893633,196.7250226920051,191.0928845940147,253.48067612359026,246.6091753828449,241.62128088874567,237.1460510381742,232.74229894706656,228.3355846726922,223.91060837568324,219.42272860927594,214.79945818319067,209.9681433693656,204.88277420597666,199.53999883655035,193.98267019951535,188.29321032017737,256.5240119846726,248.670169074347,243.17591720368907,238.5695902638341,234.1477397702646,229.7415150654548,225.3236197297955,220.8591670956786,216.28295501805135,211.52067598611396,206.51671760719412,201.25378114166617,195.7602906374293,190.1067683118695
