timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 11:50:00+00:00,1141.635,3542423.835040496,3542424.9069,507835.0865643732,3034589.8203356266,1.0718595036305487,3034588.748476123,3542.4249068999998,3542.423835040496,3542424.9069,190.1067683118695,0,,,True,optimized,9,2157794.855315981,0.013694928535531876,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.9750491135663424,0.2,False,0.021,0.0,0.0,190.2033596907249,,182.0,182.0,265.36315345235096,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58675944612156,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,294633088875.7074,81.8425246876965,54.610913042875374,265.36315345235096,190.2033596907249,263.4746715292317,223.875443071964,188.39129691690636,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.681801482323631,-94.66929327046688,507835.08656437334,507856.394397481,507835.08656437334,0.0,-94647.9854373592,21.30783310768311,0.0,258.496572430241,249.93291433662688,244.09218329275052,239.40151992984073,234.96994082879036,230.56518116169082,226.15182220100638,221.7013660652643,217.15370164423683,212.4340095049844,207.48105406087473,202.26900771434748,196.81728667651822,191.18885708406805,253.64932751789962,246.7175175206637,241.69804526119,237.21484506973255,232.8103456549379,228.404094100453,223.97999910418977,219.4940272687474,214.8741589333256,210.04764927049234,204.96789430539653,199.63066865440558,194.07791456946364,188.39129691690636,256.68450823895404,248.79396263294177,243.25971619037185,238.63955894178747,234.21532122072455,229.8093055794756,225.3921342971918,220.92922398635164,216.35592205025762,211.59800761924888,206.59942357883492,201.3420759313963,195.85348325036523,190.2033596907249
2026-07-13 12:00:00+00:00,1140.592,3539190.4156749346,3539188.5404800004,507387.32882764004,3031801.2116523604,0.0,3031803.0868472946,3539.1885404800005,3539.1904156749347,3539188.5404800004,190.2033596907249,0,,,True,optimized,9,2156352.4832810303,0.013697242276107708,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.914493047478686,0.2,False,0.021,0.0,0.0,190.29986241355482,,182.0,182.0,265.3891645767104,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.585972457164,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,294880706927.42267,81.91130747983964,54.65680961186452,265.3891645767104,190.29986241355482,263.5579306256697,223.94416202727766,188.48928035221442,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.697586792101505,-94.71185866724358,507387.3288276402,507408.61152602854,507387.3288276402,0.0,-94690.57596885524,21.282698388342396,0.0,258.6448924936577,250.06746553022631,244.18091982197458,239.47253606783937,235.037449237738,230.63273720621365,226.22002132945045,221.7708938684464,217.22584020691414,212.51023887743213,207.56250454355953,202.35606506971374,196.90943564757126,191.2847434168761,253.81739991705226,246.8268150824742,241.77525083761014,237.28371207531197,232.87835838858194,228.47255252617796,224.04932876153418,219.56524180716565,214.9487443871077,210.12701169243599,205.0528551926558,199.72118102478194,194.1730212070481,188.48928035221442,256.8427647136803,248.91854011518484,243.34416916432562,238.70977366956336,234.28292965273644,229.8770737035726,225.46061354647702,220.9992261044864,216.4288053901148,211.6752265041046,206.68199767980386,201.4302359457311,195.9465562561323,190.29986241355482
2026-07-13 12:10:00+00:00,1139.291,3535149.625539135,3535151.61554,506839.07574980985,3028312.5397901903,1.990000864956528,3028310.5497893253,3535.15161554,3535.1496255391353,3535151.61554,190.29986241355482,0,,,True,optimized,9,2154292.2057404607,0.013698572274406063,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.84105541196908,0.2,False,0.021,0.0,0.0,190.3962702950009,,182.0,182.0,265.3989860376388,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58567533850135,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295127970506.30457,81.97999180730682,54.7026404785079,265.3989860376388,190.3962702950009,263.63717128692514,224.01285826337394,188.58716126347073,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.713379185972514,-94.75436322605258,506839.07574980974,506860.3280292142,506839.07574980974,0.0,-94733.11094664811,21.25227940446348,0.0,258.7904836688323,250.20263406651915,244.2704289041211,239.5438206220198,235.10499605940055,230.70027642667526,226.2881924595946,221.84037748059964,217.29790739829804,212.58636749362725,207.6438332035978,202.4429949942758,197.0014694907867,191.38054316619582,253.9847856087014,246.93705469103048,241.8529098523892,237.35266073213197,232.94634045239937,228.54096142516204,224.118598699026,219.6363738170735,215.02321628517086,210.20623232459104,205.1376583433458,199.81153712761713,194.26799099340113,188.58716126347073,256.9985762362563,249.04381978409458,243.4292595470002,238.78019064384634,234.35055484632045,229.94481301294843,225.52905223056936,221.0691687768959,216.50160061058273,211.75232820115406,206.76443521651373,201.51825611310346,196.03950402672567,190.3962702950009
2026-07-13 12:20:00+00:00,1137.724,3530291.760193689,3530289.30856,506185.977437329,3024103.331122671,0.0,3024105.78275636,3530.28930856,3530.291760193689,3530289.30856,190.3962702950009,0,,,True,optimized,9,2151606.7735420265,0.013698906973223499,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.755243911188984,0.2,False,0.021,0.0,0.0,190.49258259306944,,182.0,182.0,265.3924151981141,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58587411711085,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295374816745.0139,82.04856020694831,54.74839399020124,265.3924151981141,190.49258259306944,263.71170963835846,224.08153078843017,188.6849400973177,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.729178651964308,-94.79679595077003,506185.97743732895,506207.19379968767,506185.97743732895,0.0,-94775.57958841132,21.216362358711194,0.0,258.9330774644405,250.33835715955104,244.36071144325507,239.61538223613692,235.17258509081233,230.76779976589233,226.3563358656534,221.90981731561754,217.36990383250765,212.6623959845955,207.7250404880706,202.529797620566,197.09338798376922,191.47625579215568,254.15137203296155,247.0482200313684,241.9310334231579,237.42169831148394,233.01429469692613,228.60932204887277,224.18781007632964,219.70742470970697,215.09757619168371,210.28531268319017,205.22230506062488,199.9017379676144,194.36282462817957,188.6849400973177,257.1517617309848,249.1697504630137,243.5149871754139,238.85081074146257,234.41819619573448,230.01252337993833,225.59745021647797,221.13905217826724,216.57430809963003,211.82931310473694,206.84673639918987,201.60613634842656,196.13232613909761,190.49258259306944
2026-07-13 12:30:00+00:00,1135.88,3524565.424645794,3524567.4872000003,505423.53663597256,3019143.9505640278,2.0625542062334716,3019141.8880098215,3524.5674872000004,3524.565424645794,3524567.4872000003,190.49258259306944,0,,,True,optimized,9,2148257.236067041,0.013698183800358992,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.6567114295854708,0.2,False,0.021,0.0,0.0,190.58879927544385,,182.0,182.0,265.3684210679439,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58660005805015,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295621180084.5958,82.11699446794329,54.79405799544315,265.3684210679439,190.58879927544385,263.7808455947022,224.15017869717803,188.78261725670967,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.744985176194555,-94.83914538147798,505423.5366359727,505444.71135132667,505423.5366359727,0.0,-94817.97066612402,21.1747153539618,0.0,259.072396401215,250.4745691967813,244.45176723301665,239.68722938616241,235.24022007615582,230.83530814567666,226.4244518034083,221.97921376422295,217.44183010222196,212.73832496391222,207.8061268302781,202.61647306946978,197.18519089296186,191.571880742488,254.3170416631245,247.16029284043668,242.00963212052602,237.49083198444498,233.08222386271925,228.67763560386896,224.25696400404334,219.77839584751,215.17182562524175,210.36425424230237,205.30679660758346,199.99178450967887,194.457522770002,188.78261725670967,257.3021258311884,249.29628448768713,243.60135528549674,238.92164146035458,234.48585607101376,230.0802056912457,225.66580812037364,221.20887714203099,216.6469288900454,211.9061822562158,206.92890209241665,201.6938772268992,196.22502284742188,190.58879927544385
2026-07-13 12:40:00+00:00,1133.747,3517949.1769510065,3517948.9161799997,504547.1356416433,3013401.7805383564,0.0,3013402.041309363,3517.9489161799997,3517.9491769510064,3517948.9161799997,190.58879927544385,0,,,True,optimized,9,2144227.5419150647,0.013696375452258658,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.5457238109891023,0.2,False,0.021,0.0,0.0,190.68492040629937,,182.0,182.0,265.3265694056913,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.587866575823,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295866992202.4865,82.18527561180181,54.83961983049106,265.3265694056913,190.68492040629937,263.84389175608175,224.21880117544023,188.88019312224674,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.760798742794475,-94.88139959952203,504547.13564164337,504568.2627506654,504547.13564164337,0.0,-94860.2724905,21.12710902202525,0.0,259.2081539369496,250.6112015269563,244.54359502861095,239.75937044575278,235.30790482808126,230.90280251587174,226.49254053122414,222.0485672099629,217.51368679319586,212.81415504193626,207.88709266399346,202.7030214646629,197.2768779882963,191.6674174677236,254.48167250939485,247.27325301298796,242.0887160741814,237.56006895877576,233.1501307111664,228.7459032868668,224.32606156798096,219.84928856465268,215.2459660785447,210.44305845339744,205.3911342269066,200.08167769887342,194.5520860568308,188.88019312224674,257.4494530558908,249.4233720061749,243.68836708792006,238.99269072473794,234.55353793526226,230.14786109932126,225.73412668863722,221.27864459509811,216.71946410155869,211.98293678581953,207.01093325230602,201.78147941608916,196.31759449924633,190.68492040629937
2026-07-13 12:50:00+00:00,1131.311,3510392.0392581313,3510390.1543399994,503551.664148035,3006838.4901919644,0.0,3006840.3751100963,3510.3901543399993,3510.3920392581313,3510390.1543399994,190.68492040629937,0,,,True,optimized,9,2139479.171980166,0.013693417684133475,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.4219428581430407,0.2,False,0.021,0.0,0.0,190.7809460448604,,182.0,182.0,265.2658346142248,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.5897052105968,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296112181717.2473,82.25338381034648,54.885066264633,265.2658346142248,190.7809460448604,263.9001441455769,224.28739749606908,188.97766805522812,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.776619333821232,-94.92354616053694,503551.6641480349,503572.7374285423,503551.6641480349,0.0,-94902.47288002953,21.07328050742217,0.0,259.3400526326949,250.7481823521379,244.63619251952963,239.83181368520692,235.37564324159044,230.9702838692728,226.5606023151191,222.1178780321071,217.5854744865595,212.8898868279569,207.96793842560643,202.78944293479682,197.3684490454184,191.762865423485,254.64513650198037,247.38707853810317,242.16829497101216,237.62941648730867,233.2180180541886,228.81412629519826,224.39510383369344,219.9201041703488,215.3199990213311,210.52172674821028,205.47531914374676,200.17141846332675,194.64651510892048,188.97766805522812,257.5935300481149,249.55095988447607,243.7760250621192,239.06396649487965,234.62124545431868,230.21549085476622,225.80240667812797,221.34835545806393,216.79191484541164,212.05957781766833,207.09283083116216,201.86894358046413,196.4100414384256,190.7809460448604
2026-07-13 13:00:00+00:00,1128.554,3501836.2694832725,3501835.34876,763519.3600998088,2738315.988660191,0.0,2738316.9093834637,3501.8353487599998,3501.8362694832726,3501835.34876,190.7809460448604,0,,,True,optimized,9,2052975.1870771076,0.011621303346259606,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.007200000000000001,11.198161231297888,0.6221200684054382,True,0.021,0.0,0.0,191.93796342632717,,182.0,182.0,275.0983053768748,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.48841133005487,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296513318460.8576,82.36481068357156,54.95941787227896,275.0983053768748,191.93796342632717,264.50035658364425,224.40534499214465,189.1140405886703,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.792451449710917,-94.99269533811237,763519.3600998089,763553.9346885966,763519.3600998089,0.0,-94958.12074932468,34.5745887876983,0.0,259.66676552972507,250.96115785003357,244.7852911514169,239.94735162299494,235.48168180544724,231.0750310140111,226.66584230795354,222.22457658994918,217.6952833977948,213.0048642727142,208.0898150027871,202.91900892166313,197.50525516404983,191.90524273596222,254.87065883472238,247.55292457662225,242.2853924627305,237.73052346362707,233.31634587498422,228.9126357261851,224.4945126674893,220.02163526260128,215.4255526653006,210.6332241706018,205.59400715547952,200.29743543000595,194.77878007597525,189.1140405886703,259.6573401187452,251.13644898675733,244.9166216550835,240.01326885011437,235.52307588171422,231.11110203596922,226.70042133971884,222.25670741295832,217.7240058082108,213.0305645732598,208.1141061184867,202.9441133856173,197.5333486653624,191.93796342632717
2026-07-13 13:10:00+00:00,1125.458,3492225.7991887466,3492228.6465200004,690771.4257240798,2801457.2207959206,2.847331253811717,2801454.373464667,3492.2286465200004,3492.225799188747,3492228.6465200004,191.93796342632717,0,,,True,optimized,9,2138712.7969620144,0.013751896433431145,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,1.5783709427839767,0.2,False,0.021,0.0,0.0,191.30174248053362,,182.0,182.0,266.0787275264282,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.56516251312465,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296870767313.02344,82.4641020313954,55.02567182989585,266.0787275264282,191.30174248053362,264.5976717476183,224.4878420749771,189.24656552384542,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.8082937800815735,-95.0539822239386,690771.4257240797,690802.0691669928,690771.4257240797,0.0,-95023.3387810255,30.64344291310408,0.0,259.9421236191121,251.15844705740741,244.91992063395563,240.05085236314855,235.57589805480004,231.16784321777777,226.75907326212138,222.31913161071637,217.79263600174235,213.10686239858424,208.1980338411048,203.03419404101766,197.62704212000318,192.03216462894108,255.12479292992717,247.72116816316105,242.40425499000088,237.83060921574858,233.4123429567783,229.00848357439148,224.59116313173658,220.1202410157407,215.5279042317921,210.74119799558795,205.70889184038415,200.4194810637389,194.9070564951604,189.24656552384542,259.13036972052015,250.33773763992735,244.3423622693752,239.50558339735738,235.0239723088229,230.6114423797103,226.19914633544937,221.74942874671802,217.20294889681406,212.48765742146773,207.54402503303552,202.34614241716963,196.9118593370208,191.30174248053362
2026-07-13 13:20:00+00:00,1122.0,3481499.383981824,3481498.6799999992,533307.3959802338,2948191.2840197654,0.0,2948191.98800159,3481.4986799999992,3481.499383981824,3481498.6799999992,191.30174248053362,0,,,True,optimized,9,2123931.862062564,0.013698195657648465,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.6697948572981431,0.2,False,0.021,0.0,0.0,191.18934882276886,,182.0,182.0,265.2674666049164,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.58965579461955,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297133705803.9617,82.53714050110047,55.074408077134905,265.2674666049164,191.18934882276886,264.61480599855486,224.55872974117736,189.35147011680155,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.8241436422941995,-95.09917327575397,533307.3959802337,533329.9915061414,533307.3959802337,0.0,-95076.57774984633,22.595525907643605,0.0,260.0844804700895,251.31359099642506,245.023071363841,240.13012634281117,235.64838477845277,231.23941176877764,226.83108261547792,222.39233503723338,217.86826150074936,213.186416738815,208.28277443933467,203.12468704983806,197.72294757426818,192.13225318844303,255.3290758759752,247.85167730095245,242.4957194616296,237.90789249599263,233.48665723434556,229.08279235073812,224.6662246813779,220.19702695421768,215.6078908978066,210.82590359337232,205.79933419855595,200.5158228593551,195.00850130177326,189.35147011680155,258.54301495356833,250.15773899597303,244.19300287499362,239.39344622554646,234.92456054546594,230.51477479247308,226.10313823443195,221.65376319460995,217.10693636921957,212.39004253320442,207.44343630350934,202.24159898718608,196.80310357278904,191.18934882276886
2026-07-13 13:30:00+00:00,1118.153,3469560.0912361597,3469561.6698199995,503843.64507637033,2965718.024743629,1.57858383981511,2965716.4461597893,3469.5616698199997,3469.5600912361597,3469561.6698199995,191.18934882276886,0,,,True,optimized,9,2113664.0895688497,0.013676394520119784,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.3086251366790975,0.2,False,0.021,0.0,0.0,191.25363639737023,,182.0,182.0,264.92343113523395,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.60008579892028,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297378939844.63696,82.60526106795471,55.119862764256354,264.92343113523395,191.25363639737023,264.6103311850879,224.62759447517507,189.4495994510733,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.8400005280652,-95.14131462601026,503843.6450763704,503864.71575149853,503843.6450763704,0.0,-95120.24395088211,21.070675128139555,0.0,260.19757008695206,251.45756428263837,245.12106115915324,240.20524360976708,235.71724746151452,231.30749916979292,226.89962759863914,222.4620515352366,217.94033789191673,213.26230804528632,208.36368914464367,203.21116272725573,197.8146469194503,192.22798297637246,255.4970323963682,247.9732485165488,242.57964054496455,237.97924495203623,233.55555028854997,229.15176785582835,224.73594659058273,220.26842546607867,215.68237572154078,210.90490860430458,205.88380536019378,200.60588963551245,195.1033858946201,189.4495994510733,258.4429734583928,250.23880794653417,244.24315603920147,239.43583909896643,234.96655335718432,230.55726310516476,226.14627545395476,221.69816280356915,217.15363059299318,212.44008748076538,207.49752691662906,202.2998355998582,196.86492924741515,191.25363639737023
2026-07-13 13:40:00+00:00,1113.888,3456329.5124937776,3456327.6307199993,497516.7478423584,2958810.882877641,0.0,2958812.764651419,3456.3276307199994,3456.3295124937777,3456327.6307199993,191.25363639737023,0,,,True,optimized,9,2104262.6216932456,0.01366439680206449,0.0,0,none,0.021,0.021,0.0,0.0,0.004200000000000001,0.10897499173933056,0.2,False,0.021,0.0,0.0,191.34450554967663,,182.0,182.0,264.7193061768272,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.60628630885967,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297620352659.3125,82.67232018314236,55.16460917844896,264.7193061768272,191.34450554967663,264.5943214579393,224.6961267589985,189.54677283471443,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.855864327866353,-95.18279880691654,497516.7478423586,497537.4899328117,497516.7478423586,0.0,-95162.05671646341,20.742090453131823,0.0,260.3016964342327,251.59839547473157,245.21873676208372,240.27994018902584,235.78559982145518,231.37506284638363,226.96764483635,222.53122603757507,218.01184442375708,213.33759246073413,208.44395844456633,203.2969609003197,197.90564936457577,192.3230129374998,255.6577691642484,248.0934474331616,242.66289915026096,238.04983710802958,233.6236977661447,229.220007754452,224.80492751963578,220.33906117050608,215.75606159465485,210.98306988153092,205.96738726403657,200.6950290784465,195.19731941181936,189.54677283471443,258.54892584726446,250.35063779692095,244.32780870245793,239.50315413251448,235.0302924649541,230.62094744744124,226.2105838720114,221.763804010108,217.22183631842276,212.51225168673125,207.5746983202539,202.38235175129978,196.95227518693122,191.34450554967663
2026-07-13 13:50:00+00:00,1109.169,3441684.620795762,3441684.85686,0.0,3441684.85686,0.23606423800811172,3441684.620795762,3441.6848568600003,3441.6846207957624,3441684.85686,191.34450554967663,0,,,True,optimized,9,2094065.0910291981,0.01365235043345233,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.34450554967663,,182.0,182.0,264.51176537041067,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.6125998424668,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297565149363.2305,82.6569859342307,55.15437712198336,,,264.5709126992117,224.67669750735058,189.53084927981877,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.871726545420919,-95.17330532739616,0.0,3167.811857445806,0.0,0.0,-92005.49346995036,3167.811857445806,0.0,260.2787158374964,251.57628297079432,245.19726057808114,240.25895660697435,235.76506450811317,231.354967440774,226.9479890250764,222.51201271086194,217.9930818538969,213.31929609182603,208.426150154728,203.27966595656562,197.88889213099765,192.30681249295822,255.63525176802008,248.07168452060384,242.641677889306,238.0290759584574,233.60337808168248,229.20012729367002,224.78548741629442,220.32006648766895,215.73752401267402,210.96500834738268,205.94982598045553,200.6779936426045,195.18083229639134,189.53084927981877,258.54892584726446,250.35063779692095,244.32780870245793,239.50315413251448,235.0302924649541,230.62094744744124,226.2105838720114,221.763804010108,217.22183631842276,212.51225168673125,207.5746983202539,202.38235175129978,196.95227518693122,191.34450554967663
2026-07-13 14:00:00+00:00,1103.956,3425509.2312299884,3425509.2306399993,444557.7917694212,2980951.438870578,0.0,2980951.439460567,3425.5092306399993,3425.5092312299885,3425509.2306399993,191.34450554967663,0,,,True,optimized,9,2001291.9069515513,0.011562844831881705,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.003,9.33551255824591,0.5186395865692172,True,0.021,0.0,0.0,191.0152090638073,,182.0,182.0,273.9064252574576,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.52696455087118,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297774769202.3589,82.71521366732192,55.19323063585847,273.9064252574576,191.0152090638073,265.0052999545853,224.72684511079524,189.61278783629274,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.88759479227374,-95.20948111692341,444557.7917694213,444575.879664185,444557.7917694213,0.0,-95191.39322215976,18.087894763652002,0.0,260.42671938343904,251.6921638251515,245.27709112605922,240.31968351616743,235.82055314478075,231.40986332138726,227.00332640250454,222.56838878601468,218.05149649198262,213.38097648188668,208.49211788186955,203.35037862238238,197.96407054591455,192.38545570834577,255.7696137488134,248.1723936493004,242.7112066402642,238.08769307425513,233.65991698769065,229.25678734255052,224.84282990819693,220.37887713485378,215.79900274417113,211.0303820524566,206.01991010519868,200.75290931122575,195.2599263459753,189.61278783629274,258.0183621059128,249.9163865142747,244.00600504774386,239.22245879535603,234.7595018269728,230.35206017073443,225.94176030718074,221.49277194939629,216.9449806596884,212.225751612419,207.27592050353073,202.07078345755568,196.62981702568038,191.0152090638073
2026-07-13 14:10:00+00:00,1098.204,3407659.9854509356,3407661.119759999,621465.4017362213,2786195.718023778,1.1343090636655688,2786194.5837147143,3407.661119759999,3407.6599854509354,3407661.119759999,191.0152090638073,0,,,True,optimized,9,1984498.8101536364,0.011522802062646994,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.006,8.191618850148302,0.4550899361193501,True,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,273.1969188047336,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.55007786544172,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,298090506428.0054,82.80291845222371,55.251753248644356,273.1969188047336,192.01759846952578,265.4491129797218,224.81905658180705,189.7200811997178,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.903472109529391,-95.26390353390502,621465.4017362215,621492.6129447123,621465.4017362215,0.0,-95236.69232541427,27.211208490742138,0.0,260.70137373699947,251.86370659386884,245.39470174551928,240.40937133726544,235.9019031971304,231.48995163644628,227.0838073224422,222.6500729840895,218.13568711778518,213.46931093568233,208.58599862761147,203.45047863288207,198.07008175316636,192.49609235213978,255.95145581357102,248.30605482226753,242.80469700043832,238.16677002005082,233.73609308190913,229.33298670199548,224.9197787507735,220.45755372512568,215.88091493280174,211.11708603352454,206.11245287116304,200.8514644751246,195.36368707561513,189.7200811997178,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 14:20:00+00:00,1091.859,3387974.851833349,3387972.9654599996,0.0,3387972.9654599996,0.0,3387974.851833349,3387.9729654599996,3387.974851833349,3387972.9654599996,192.01759846952578,0,,,True,optimized,9,2060218.789328244,0.013630174311354104,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,264.0691542490641,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.62609560088788,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,298035256238.8795,82.78757117746653,55.24151250044642,,,265.4256189606141,224.79961506924514,189.70414035985996,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.919347843189907,-95.25440196310355,0.0,3170.7534200127266,0.0,0.0,-92083.64854309082,3170.7534200127266,0.0,260.67835327501103,251.8415676271567,245.37320801048332,240.3883748456213,235.88135628363713,231.46984477183756,227.0641399251917,222.63084780371457,218.11691219605754,213.45100142945893,208.56817617107026,203.43316837777147,198.05330811973352,192.47987464542172,255.9289091241849,248.28427070383367,242.78346159638417,238.1459972075059,233.71576218711715,229.3130949727313,224.90032719226852,220.4385472240037,215.86236489818558,211.09901113293097,206.09487711917095,200.83441343697132,195.34718336736256,189.70414035985996,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 14:30:00+00:00,1084.858,3366248.483467377,3366249.28252,0.0,3366249.28252,0.7990526231005788,3366248.483467377,3366.2492825199997,3366.248483467377,3366249.28252,192.01759846952578,0,,,True,optimized,9,2043711.3140139661,0.01360313582459078,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,263.6339090323429,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.63940826223532,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297980011560.37775,82.77222543343827,55.23127277365519,,,265.4021272848965,224.780175495763,189.68820110986672,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.935221993413275,-95.24490134020284,0.0,3170.437170586156,0.0,0.0,-92074.4641696167,3170.437170586156,0.0,260.6553351091643,251.81943086863842,245.3517164192671,240.36738044818816,235.86081141950234,231.44973991268614,227.04447448955582,222.61162454083782,218.0981391469099,213.4326937493861,208.5503554920928,203.4158598491292,198.03653615923855,192.4636585561862,255.90636468367137,248.26248875819056,242.76222831037657,238.12522646685633,233.69543332013248,229.29320522746164,224.88087757384545,220.4195426185642,215.8438167137148,211.08093803508422,206.0773031201321,200.81736409942818,195.33068130512189,189.68820110986672,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 14:40:00+00:00,1077.128,3342262.086503954,3342263.5563199995,0.0,3342263.5563199995,1.469816045369953,3342262.086503954,3342.2635563199997,3342.262086503954,3342263.5563199995,192.01759846952578,0,,,True,optimized,9,2025496.3133418954,0.013573031446929281,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,263.15303988964365,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.65416430704505,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297924772391.9505,82.75688121998625,55.22103406816882,,,265.3786379523353,224.76073786116712,189.67226344957948,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.951094560357459,-95.2354016651083,0.0,3170.1209530314663,0.0,0.0,-92065.28071207683,3170.1209530314663,0.0,260.63231923923047,251.7972963180937,245.33022697165669,240.3463881447571,235.84026860452158,231.4296370587917,227.02481101533877,222.59240319526785,218.07936797015546,213.41438789528178,208.53253659050156,203.39855304678312,198.01976587151455,192.44744408427192,255.88382249180597,248.24070898512147,242.7409971422042,238.10445779789544,233.67510648075287,229.2733174659885,224.86142989531075,220.40053990861801,215.82527037920488,211.06286673980438,206.05973087387156,200.80031646232555,195.3141808887289,189.67226344957948,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 14:50:00+00:00,1068.586,3315757.9296475784,3315758.24284,0.0,3315758.24284,0.31319242157042027,3315757.9296475784,3315.75824284,3315.7579296475783,3315758.24284,192.01759846952578,0,,,True,optimized,9,2005381.4581924435,0.013539453797316081,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,262.62126898891233,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.67054096406792,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297869538733.04816,82.74153853695782,55.210796383885395,,,265.35515096269677,224.7413021652641,189.65632737883965,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.966965544180414,-95.22590293772524,0.0,3169.8047671523236,0.0,0.0,-92056.09817057292,3169.8047671523236,0.0,260.6093056649804,251.77516397530226,245.3087396674382,240.32539793511935,235.8197278384904,231.40953620995444,227.00514950234472,222.57318376681346,218.0605986656076,213.39608386696364,208.51471946611937,203.38124797056105,198.00299725639476,192.43123122951755,255.8612825483644,248.21893138440961,242.71976809165582,238.08369120041658,233.65478166877605,229.253431688114,224.84198415647091,220.38153909397607,215.80672589447124,211.04479724691166,206.04216038021454,200.78327052549386,195.29768211801948,189.65632737883965,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 15:00:00+00:00,1059.132,3286421.3737304723,3286423.04808,0.0,3286423.04808,1.6743495278060436,3286421.3737304723,3286.42304808,3286.421373730472,3286423.04808,192.01759846952578,0,,,True,optimized,9,1983132.3214916429,0.013501898458219638,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,262.03214564652774,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.68875587276207,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297814310583.12085,82.72619738420023,55.20055972070305,,,265.33166631574704,224.72186840786054,189.64039289748874,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.982834945040073,-95.2164051579591,0.0,3169.488612447225,0.0,0.0,-92046.91654551188,3169.488612447225,0.0,260.586294386185,251.7530338400438,245.28725450639777,240.30440981906574,235.79918912120428,231.38943736597415,226.9854899503782,222.55396625528326,218.04183123307934,213.37778166424965,208.496904118769,203.36394462029068,197.9862303137123,192.4150199917618,255.83874485312234,248.19715595583824,242.69854115852013,238.06292667421306,233.63445888399977,229.2335478936403,224.82254035713243,220.36254017444932,215.78818325932937,211.02672955622623,206.02459163898615,200.76622628876345,195.28118499282942,189.64039289748874,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 15:10:00+00:00,1048.646,3253887.2330411514,3253885.61924,0.0,3253885.61924,0.0,3253887.2330411514,3253.88561924,3253.8872330411514,3253885.61924,192.01759846952578,0,,,True,optimized,9,1958477.6213905285,0.01345976320237994,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,192.01759846952578,,182.0,182.0,261.37816361245666,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.70906490639712,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297759087941.6191,82.71085776156086,55.19032407851988,,,265.3081840112523,224.70243658876302,189.62446000536818,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.99870276309436,-95.20690832571529,0.0,3169.172489431934,0.0,0.0,-92037.73583628336,3169.172489431934,0.0,260.56328540261524,251.7309059120981,245.26577148832163,240.28342379638767,235.77865245245903,231.36934052665083,226.96583235924356,222.53475066048617,218.02306567238412,213.35948128695776,208.47909054827304,203.34664299579993,197.9694650433003,192.39881037084328,255.8162094058555,248.17538269919064,242.67731634258584,238.04216421907822,233.61413812622172,229.21366608236946,224.8030984971018,220.34354314984864,215.76964247359473,211.00866366756833,206.00702465001163,200.74918375196467,195.26468951299464,189.62446000536818,260.115212826958,251.26077758133647,244.9736091670427,240.03730141567198,235.5370760208937,231.12479635010328,226.71685168232787,222.2775507566333,217.75139196178367,213.06692282011025,208.16141539092192,203.00324110400447,197.60372325691623,192.01759846952578
2026-07-13 15:20:00+00:00,1036.991,3217723.6638035937,3217720.85354,588301.5930279111,2629419.260512089,0.0,2629422.0707756826,3217.72085354,3217.723663803594,3217720.85354,192.01759846952578,0,,,True,optimized,9,1760852.4145694976,0.009339602164140115,0.0,0,none,0.01575,0.01575,0.0,0.0,0.003,16.581746095930214,0.9212081164405674,True,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,281.8899301071825,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.48777926226037,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,298054929449.8648,82.79303595829577,55.24515897484103,281.8899301071825,191.2752311088403,266.1340363724727,224.7616080041097,189.72585826552904,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.014579082579529,-95.25791691101539,588301.5930279113,588327.0973205613,588301.5930279113,0.0,-95232.41261836537,25.504292650017305,0.0,260.8746543544112,251.88613178788896,245.37166218626368,240.3641415459737,235.85166980149853,231.44110625605995,227.0378888883465,222.60782031850775,218.09828466886847,213.4382854103042,208.5627200571542,203.43570499509997,198.0637071797005,192.497119045897,256.01001347136616,248.3057266237812,242.76875125894233,238.11879383766419,233.68746990462813,229.28683741879675,224.87687377528272,220.41880608273462,215.84776370986623,211.09108912553674,206.09475842459227,200.84243762720936,195.36276891066632,189.72585826552904,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 15:30:00+00:00,1023.998,3177407.004650318,3177404.3541200003,0.0,3177404.3541200003,0.0,3177407.004650318,3177.4043541200003,3177.407004650318,3177404.3541200003,191.2752311088403,0,,,True,optimized,9,1892834.6744817542,0.013305887256783513,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,259.1383918418354,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.77932972192656,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297999682809.00256,82.77768966916737,55.234918884321836,,,266.11047403625514,224.74217222141934,189.70991684949374,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.030453818569092,-95.24841593738206,0.0,3170.6811669759772,0.0,0.0,-92077.73477040608,3170.6811669759772,0.0,260.85161660875576,251.863990584432,245.35017074922962,240.3431495655941,235.83112789830733,231.42100426328642,227.01822607097392,222.58859935236734,218.0795134776008,213.41997899850048,208.54489992235574,203.41839621346483,198.04693418204417,192.48090123678205,255.98746094126815,248.2839425380825,242.7475194401627,238.0980258102984,233.6671438595211,229.26695029244672,224.8574264960835,220.3998034462495,215.8292169816904,211.07301681781178,206.07718443739162,200.82538748936193,195.3462652939877,189.70991684949374,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 15:40:00+00:00,1009.466,3132310.9971556417,3132312.4300399995,0.0,3132312.4300399995,1.432884357869625,3132310.9971556417,3132.3124300399995,3132.310997155642,3132312.4300399995,191.2752311088403,0,,,True,optimized,9,1858762.5517362577,0.013244029083977362,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,258.2280748173372,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.80820285921317,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297944441678.4107,82.76234491066964,55.22467981514377,,,266.08691405024405,224.7227383772371,189.69397702338048,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.046326971221024,-95.23891591158991,0.0,3170.364925160058,0.0,0.0,-92068.55098642985,3170.364925160058,0.0,260.8285811609668,251.84185158939206,245.32868145578593,240.3221596789755,235.81058804397475,231.40090427548415,226.99856521475894,222.56938030330457,218.0607441585409,213.40167441253877,208.5270815648893,203.40108915815114,198.03016285726238,192.4646850451599,255.9649106606255,248.2621606251713,242.72628973907194,238.0772598543506,233.6468198417376,229.24706514963196,224.83798115653926,220.38080270506128,215.8106721033301,211.0549463125749,206.05961220296814,200.80833905203482,195.32976332331188,189.69397702338048,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 15:50:00+00:00,993.15,3081682.2976983865,3081684.8609999996,0.0,3081684.8609999996,2.563301613088697,3081682.2976983865,3081.6848609999997,3081.6822976983863,3081684.8609999996,191.2752311088403,0,,,True,optimized,9,1820567.0243926046,0.013173274892032988,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,257.20448438473557,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.840887173817,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297889206057.53937,82.74700168264982,55.21444176720496,,,266.063356414205,224.7033064713696,189.67803878703074,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.062198540693282,-95.22941683354428,0.0,3170.048714647797,0.0,0.0,-92059.36811889648,3170.048714647797,0.0,260.80554801081485,251.81971480254882,245.3071943057189,240.30117188590896,235.79005023829637,231.38080629245283,226.97890631950602,222.55016317112833,218.04197671150223,213.38337165223675,208.50926498457758,203.38378382898662,198.01339320518824,192.4484704708692,255.9423626292137,248.2403808848308,242.7050621554588,238.0564959696141,233.62649785107538,229.22718199015463,224.81853775645652,220.36180385898092,215.79212907460084,211.03687760964635,206.04204172114697,200.79129231505846,195.31326299847464,189.67803878703074,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 16:00:00+00:00,974.753,3024601.06764245,3024600.07382,0.0,3024600.07382,0.0,3024601.06764245,3024.60007382,3024.60106764245,3024600.07382,191.2752311088403,0,,,True,optimized,9,1700479.877216028,0.01104124063079775,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,264.74672346742545,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.83480337676286,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297833975945.83905,82.73165998495529,55.204204740403505,,,266.0398011279034,224.68387650362342,189.66210214028587,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.078068527143807,-95.21991870315058,0.0,3169.732535954943,0.0,0.0,-92050.18616719564,3169.732535954943,0.0,260.7825171580708,251.79758022368193,245.28570929881442,240.28018618618563,235.7695144810678,231.3607103139927,226.95924938501932,222.53094795564724,218.02321113629796,213.36507071741238,208.49145018124332,203.36648022579902,197.9966252256548,192.43225751374862,255.91981684680835,248.21860331684434,242.68383668911193,238.03573415588232,233.6061778873322,229.20730081381683,224.79909629564182,220.34280690781935,215.77358789531812,211.0188107088463,206.02447299175327,200.77424727826315,195.2967643193118,189.66210214028587,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 16:10:00+00:00,953.904,2959904.174860775,2959906.87776,0.0,2959906.87776,2.7028992250561714,2959904.174860775,2959.90687776,2959.904174860775,2959906.87776,191.2752311088403,0,,,True,optimized,9,1728962.3554968522,0.012997176568361303,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,254.7354780674799,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.92068038454542,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297778751342.7599,82.7163198174333,55.19396873463751,,,266.0162481911049,224.66444847380524,189.64616708298735,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.093936930730526,-95.21042152031421,0.0,3169.416388376543,0.0,0.0,-92041.00513193767,3169.416388376543,0.0,260.75948860250537,251.77544785257118,245.26422643485895,240.25920257959663,235.7489807720848,231.3406163399037,226.93959441110337,222.5117346566702,218.00444743274133,213.34677160788357,208.47363715470928,203.3491783484164,197.97985891849532,192.4160461736369,255.89727331318505,248.19682792099508,242.66261333982018,238.01497441294862,233.58585995030583,229.18742162042076,224.77965677390168,220.32381185138752,215.75504856529736,211.000745609995,206.00690601461224,200.75720394147936,195.28026728565922,189.64616708298735,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 16:20:00+00:00,930.146,2886184.3850788614,2886187.22924,0.0,2886187.22924,2.8441611384041607,2886184.3850788614,2886.18722924,2886.1843850788614,2886187.22924,191.2752311088403,0,,,True,optimized,9,1673710.1218369796,0.012886308787149853,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,253.2360213277101,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.96980194915238,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297723532247.75256,82.70098117993126,55.183733749805164,,,265.99269760357504,224.6450223817217,189.63023361497665,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.1098037516113495,-95.2009252849406,0.0,3169.100272733558,0.0,0.0,-92031.82501220703,3169.100272733558,0.0,260.73646234388923,251.75331768899622,245.24274571363858,240.23822106593312,235.72844911114274,231.32052436998592,226.91994139756255,222.492523274006,217.9856856006456,213.32847432346827,208.45582590479816,203.33187819666634,197.96309428354294,192.39983645037253,255.87473202811947,248.17505469706632,242.64139210737235,237.99421674060636,233.5655440397941,229.16754440976854,224.76021919104267,220.30481868949641,215.73651108435416,210.98268231291266,205.98934078954912,200.74016230453748,195.26377189735274,189.63023361497665,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 16:30:00+00:00,902.899,2801641.672312627,2801641.42306,0.0,2801641.42306,0.0,2801641.672312627,2801.64142306,2801.641672312627,2801641.42306,191.2752311088403,0,,,True,optimized,9,1610553.8671805826,0.012754971900057751,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,251.51190566186835,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.0269050074635,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297668318660.2676,82.68564407229655,55.1734997858046,,,265.96914936507943,224.6255982271795,189.61430173609517,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.125668989944172,-95.19142999693514,0.0,3168.7841886262177,0.0,0.0,-92022.64580830892,3168.7841886262177,0.0,260.7134383819935,251.73118973273688,245.22126713493955,240.2172416449865,235.70791949803757,231.30043440403932,226.9002903442012,222.4733138074634,217.9669256398242,213.3101788639843,208.43801643133276,203.31457977037684,197.94633132063075,192.38362834379447,255.8521929913872,248.15328364484134,242.62017299155724,237.97346113864904,233.54523015559485,229.1476691816624,224.7407835468713,220.28582742195704,215.71797545230405,210.96462081741956,205.97177731638905,200.72312236726796,195.24727815422824,189.61430173609517,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
