timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 16:40:00+00:00,871.429,2703991.0298089604,2703991.9012599997,0.0,2703991.9012599997,0.8714510393328965,2703991.0298089604,2703.99190126,2703.9910298089603,2703991.9012599997,191.2752311088403,0,,,True,optimized,9,1537908.6234163386,0.012597390828903345,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,249.51439990584333,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.09389851607136,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297613110579.7553,82.67030849437647,55.163266842533965,,,265.9456034753837,224.60617600998538,189.59837144618444,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.141532645886873,-95.1819356562033,0.0,3168.468135756513,0.0,0.0,-92013.46752044678,3168.468135756513,0.0,260.6904167165888,251.7090639835728,245.19979069854801,240.19626431654768,235.68739193256485,231.28034644186405,226.88064125082394,222.4541062568513,217.94816755009032,213.2918852292497,208.42020873413588,203.29728306937574,197.92957002959204,192.36742185374138,255.82965620276397,248.13151476410357,242.59895599216364,237.95270760687006,233.52491829750588,229.12779593590452,224.7213498411943,220.26683804858038,215.69944166896252,210.94656112333595,205.9542155949573,200.70608412950122,195.2307860561216,189.59837144618444,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 16:50:00+00:00,834.794,2590315.3614599463,2590315.6943599996,0.0,2590315.6943599996,0.33290005335584283,2590315.3614599463,2590.3156943599997,2590.3153614599464,2590315.6943599996,191.2752311088403,0,,,True,optimized,9,1294611.7036905014,0.00841264736887032,0.0,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,264.6880808801053,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.14298080896737,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297557908005.66656,82.65497444601849,55.15303491989144,,,265.9220599342535,224.58675572994605,189.58244274508598,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.157394719597314,-95.17244226265052,0.0,3168.152114741999,0.0,0.0,-92004.29014790853,3168.152114741999,0.0,260.66739734744607,251.68694044128398,245.17831640425035,240.17528908040813,235.66686641452034,231.2602604832603,226.86099411723507,222.43490062197856,217.92941133125743,213.27359341908235,208.40240281303028,203.27998809349089,197.9128104102601,192.35121698005193,255.80712166202548,248.1097480546363,242.5777411089804,237.9319561450629,233.50460846532505,229.10792467229714,224.70191807381815,220.2478505691775,215.68090973414522,210.92850323048216,205.9366556250791,200.68904759106772,195.21429560286873,189.58244274508598,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 17:00:00+00:00,791.77,2456814.430122226,2456814.8038,0.0,2456814.8038,0.37367777386680245,2456814.430122226,2456.8148038,2456.814430122226,2456814.8038,191.2752311088403,0,,,True,optimized,9,1198654.4644646347,0.00818712511073369,0.0,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,261.1190245797783,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.28951759253073,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297502710937.45184,82.63964192706996,55.14280401777519,,,265.89851874145455,224.56733738686825,189.56651563264126,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.173255211233345,-95.16294981618218,0.0,3167.8361249793816,0.0,0.0,-91995.1136912028,3167.8361249793816,0.0,260.64438027433624,251.6648191056501,245.15684425183278,240.15431593635898,235.64634294369978,231.2401765280279,226.84134894323924,222.41569690265402,217.91065698313875,213.25530343330027,208.3845986678388,203.26269484255027,197.89605246246805,192.33501372256498,255.78458936894742,248.08798351622295,242.55652834179642,237.91120675302108,233.4843006588503,229.08805539064258,224.68248824454955,220.22886498355948,215.66237964766768,210.91044713867848,205.9190974065798,200.67201275179798,195.19780679430556,189.56651563264126,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 17:10:00+00:00,740.763,2298544.363123368,2298543.14322,0.0,2298543.14322,0.0,2298544.363123368,2298.54314322,2298.544363123368,2298543.14322,191.2752311088403,0,,,True,optimized,9,1240589.271459078,0.011866363143864949,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,241.14939470366846,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.3843062864356,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297447519374.5619,82.6243109373783,55.1325741360834,,,265.8749798967524,224.54792098055873,189.5505901086918,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.1891141209527945,-95.15345831670385,0.0,3167.5201667811634,0.0,0.0,-91985.93814992269,3167.5201667811634,0.0,260.6213654970303,251.64269997645104,245.13537424108165,240.13334488419147,235.62582151989895,231.22009457596718,226.82170572864086,222.39649509868661,217.89190450554773,213.2370152717216,208.36679629838434,203.24540331638178,197.87929618604932,192.3188120811192,255.7620593233056,248.06622114864686,242.53531769040055,237.89045943053802,233.4639948778795,229.06818809074306,224.6630603531951,220.20988129153739,215.64385140934556,210.89239284774527,205.90154093928462,200.65497961152246,195.181319630268,189.5505901086918,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 17:20:00+00:00,679.694,2109048.024542997,2109049.7003599997,0.0,2109049.7003599997,1.675817002542317,2109048.024542997,2109.04970036,2109.048024542997,2109049.7003599997,191.2752311088403,0,,,True,optimized,9,1104660.1139412844,0.011475042526239737,0.0,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,237.19922058232657,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.52705368943197,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297392333316.44763,82.60898147679102,55.12234527471431,,,265.8514433999129,224.52850651082426,189.5346661730792,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.204971448913482,-95.14396776412093,0.0,3167.2042403579107,0.0,0.0,-91976.76352376302,3167.2042403579107,0.0,260.598353015299,251.62058305346667,245.11390637178326,240.1123759236971,235.60530214291356,231.2000146268783,226.80206447324434,222.37729520988535,217.87315389829774,213.2187289341641,208.3489957044896,203.2281135148133,197.8625415808369,192.30261205555354,255.73953152487573,248.04446095169146,242.51410915458177,237.8697141774073,233.44369112221057,229.0483227724009,224.64363439956148,220.19089949292228,215.62532501899446,210.87434035750283,205.8839862230189,200.6379481700717,195.16483411059204,189.5346661730792,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 17:30:00+00:00,605.896,1880059.1885571706,1880058.9342399996,0.0,1880058.9342399996,0.0,1880059.1885571706,1880.0589342399996,1880.0591885571705,1880058.9342399996,191.2752311088403,0,,,True,optimized,9,875615.3770950614,0.008934768383843295,0.0,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,238.02670642714924,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.74231153774284,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297337152762.55963,82.59365354515545,55.11211743356608,,,265.8279092507018,224.50909397747168,189.51874382564492,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2208271952732055,-95.13447815833888,0.0,3166.8883450047288,0.0,0.0,-91967.58981333415,3166.8883450047288,0.0,260.57534282891334,251.5984683364769,245.09244064372393,240.09140905466703,235.58478481253943,231.17993668056144,226.7824251768545,222.35809723605897,217.8544051612022,213.20044442044608,208.33119688597762,203.21082543767295,197.84578864666437,192.28641364570677,255.71700597343363,248.0227029251402,242.49290273412896,237.8489709934225,233.4233893916415,229.02845943541834,224.62421038345542,220.17191958752528,215.60680047643004,210.8562896677716,205.86643325760795,200.62091842727625,195.1483502351136,189.51874382564492,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 17:40:00+00:00,516.149,1601580.6979123435,1601579.3780599998,0.0,1601579.3780599998,0.0,1601580.6979123435,1601.5793780599997,1601.5806979123436,1601579.3780599998,191.2752311088403,0,,,True,optimized,9,407202.0851261079,0.002840734104729281,239297.50655629765,0,none,0.0105,0.0105,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,259.65767962210987,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.05448934464704,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297281977712.34906,82.57832714231918,55.10189061253696,,,265.8043774488849,224.4896833803078,189.50282306623063,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.236681360189749,-95.12498949926325,0.0,3166.572481644427,0.0,0.0,-91958.41701761882,3166.572481644427,0.0,260.55233493764433,251.5763558252615,245.07097705669014,240.07044427689263,235.56426952857242,231.15986073681674,226.76278783927572,222.33890117701657,217.83565829407456,213.18216173038527,208.31339984267132,203.1935390847886,197.82903738336483,192.27021685141756,255.69448266875514,248.00094706877655,242.47169842883113,237.82822987837716,233.40308968597023,229.0085980795978,224.6047883046836,220.15294157515754,215.58827778146795,210.83824077837193,205.8488820428771,200.60389038296663,195.13186800366873,189.50282306623063,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 17:50:00+00:00,407.278,1263760.3914713892,1263759.19732,0.0,1263759.19732,0.0,1263760.3914713892,1263.75919732,1263.7603914713893,1263759.19732,191.2752311088403,0,,,True,optimized,9,403378.1028797818,0.005202685944542387,577117.812997252,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,228.26230266236257,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.64520395714828,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297226808165.2667,82.56300226812965,55.091664811525185,,,265.7808479942279,224.47027471913952,189.48690389467794,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2525339438208825,-95.11550178679953,0.0,3166.256649572155,0.0,0.0,-91949.24513722738,3166.256649572155,0.0,260.5293293412631,251.55424551960058,245.0495156104683,240.0494815901653,235.54375629080832,231.13978679544445,226.74315246031256,222.31970703256718,217.8169132967283,213.16388086380005,208.29560457439345,203.17625445598824,197.8122877907718,192.25402167252497,255.67196161061608,247.979193382384,242.4504962384772,237.80749083206484,233.38279200499477,228.9887387047416,224.58536816305275,220.1339654556302,215.5697569339239,210.82019368912418,205.83133257865174,200.58686403697342,195.1153874160934,189.48690389467794,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 18:00:00+00:00,278.742,864920.2126662607,864919.7014799999,0.0,864919.7014799999,0.0,864920.2126662607,864.91970148,864.9202126662607,864919.7014799999,191.2752311088403,0,,,True,optimized,9,189172.6366006553,0.0035281057951914163,975957.9918023805,0,none,0.01575,0.01575,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,216.8541365556074,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.2272124692147,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297171644120.7636,82.54767892243433,55.081440030428986,,,265.75732088649664,224.45086799377364,189.47098631082838,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.268384946324358,-95.10601502085316,0.0,3165.9408489985217,0.0,0.0,-91940.07417185465,3165.9408489985217,0.0,260.5063260395407,251.532137419274,245.02805630484463,240.0285209942764,235.52324509904304,231.11971485624474,226.72351903976968,222.30051480251964,217.79817016897684,213.14560182050843,208.27781108096704,203.15897155109994,197.79553986871835,192.23782810886772,255.6494427987923,247.95744186574606,242.42929616285622,237.7867538542792,233.36249634851308,228.9688813106521,224.56594995836963,220.1149912287544,215.5512379336136,210.8021483998488,205.81378486475722,200.56983938912725,195.09890847222363,189.47098631082838,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 18:10:00+00:00,141.127,437908.70002769056,437908.61338,0.0,437908.61338,0.0,437908.70002769056,437.90861338,437.90870002769054,437908.61338,191.2752311088403,0,,,True,optimized,9,73300.11824253303,0.0031085181433008063,1402969.5044409507,0,none,0.018375000000000002,0.018375000000000002,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,202.52429822429167,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.30494213032642,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297116485578.2907,82.53235710508075,55.071216269146596,,,265.73379612545693,224.43146320401704,189.45507031452365,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.284234367857913,-95.09652920132972,0.0,3165.6250798290566,0.0,0.0,-91930.90412150066,3165.6250798290566,0.0,260.48332503224793,251.51003152406173,245.00659913960573,240.0075624890173,235.50273595307243,231.09964491901798,226.70388757745167,222.28132448668305,217.7794289106337,213.1273246003284,208.2600193622149,203.14169036995162,197.77879361703816,192.22163616028467,255.62692623305966,247.93569251864622,242.40809820175716,237.76601894481388,233.34220271632321,228.94902589713172,224.54653369044098,220.09601889434137,215.53272078035275,210.78410491036624,205.79623890101894,200.55281643925863,195.08243117189545,189.45507031452365,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 18:20:00+00:00,33.559,104131.64824543298,104131.56345999999,0.0,104131.56345999999,0.0,104131.64824543298,104.13156346,104.13164824543298,104131.56345999999,191.2752311088403,0,,,True,optimized,9,14562.44762160506,0.0029433527803212206,1736746.5562232083,0,none,0.021,0.021,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,193.63547725534647,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.24717570895191,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297061332537.29926,82.51703681591646,55.060993527576294,,,265.7102737108747,224.4120603496766,189.43915590560536,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.300082208579269,-95.08704432813475,0.0,3165.309342376291,0.0,0.0,-91921.73498575846,3165.309342376291,0.0,260.460326319156,251.4879278337438,244.985144114538,239.9866060741795,235.4822288526925,231.07957698356438,226.68425807316328,222.26213608486648,217.76068952151235,213.10904920307823,208.24222941796017,203.12441091237142,197.7620490355644,192.20544582661486,255.60441191319413,247.91394534086803,242.38690235496907,237.74528610346252,233.32191110822322,228.92917246398287,224.52711935907362,220.07704845220235,215.5142054739571,210.76606322049696,205.7786946872623,200.5357951871983,195.06595551494493,189.43915590560536,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,297006184997.24036,82.501718054789,55.050771805616364,,,265.6867536425157,224.3926594305593,189.42324308391514,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.315928468646131,-95.07756040117374,0.0,3164.993636342202,0.0,0.0,-91912.56676483154,3164.993636342202,0.0,260.4373299000361,251.4658263481002,244.96369122942798,239.96565174955438,235.46172379769894,231.05951104968426,226.6646305267091,222.24294959687901,217.7419520014264,213.09077562857598,208.2244412480258,203.10713317818738,197.74530612413045,192.18925710769705,255.5818998389716,247.89220033219507,242.365708622281,237.72455533001875,233.30162152401118,228.90932101100793,224.50770696407432,220.05807990214848,215.49569201424245,210.74802333006141,205.7611522233127,200.5187756327768,195.04948150120813,189.42324308391514,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296951042957.5651,82.48640082154587,55.040551103165036,,,265.66323592014606,224.37326044647205,189.40733184929474,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.33177314821619,-95.06807742035222,0.0,3164.6779616323474,0.0,0.0,-91903.39945871988,3164.6779616323474,0.0,260.4143357746593,251.44372706691104,244.94224048406207,239.9446995149334,235.44122078788783,231.03944711717787,226.6450049378938,222.22376502252962,217.72321635018935,213.07250387663993,208.2066548522348,203.08985716722765,197.72856488256974,192.1730700033703,255.559390010168,247.87045749241094,242.34451700348208,237.7038266242763,233.28133396348514,228.8894715380094,224.4882965052499,220.03911324399104,215.4771804010245,210.72998523888012,205.74361150899568,200.50175777582476,195.03300913052112,189.40733184929474,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296895906417.7251,82.47108511603474,55.03033142012068,,,265.63972054353155,224.35386339722177,189.39142220158575,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.347616247447119,-95.05859538557581,0.0,3164.3623188643833,0.0,0.0,-91894.23306671143,3164.3623188643833,0.0,260.3913439427968,251.42162998995627,244.9207918782269,239.92374937010817,235.4207198230552,231.01938518584564,226.62538130652203,222.2045823616274,217.7044825676147,213.05423394708808,208.1888702304101,203.07258287932027,197.71182531071585,192.15688451347347,255.53688242655932,247.84871682129923,242.32332749836135,237.6830999860289,233.26104842644324,228.86962404478976,224.46888798240724,220.02014847754128,215.45867063411907,210.7119489467736,205.72607254413663,200.48474161617293,195.01653840272002,189.39142220158575,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296840775377.17126,82.45577093810313,55.020112756381536,,,265.6162075124381,224.33446828261546,189.37551414062992,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.363457766496577,-95.04911429675002,0.0,3164.046707028334,0.0,0.0,-91885.06758972169,3164.046707028334,0.0,260.36835440421953,251.39953511701603,244.8993454117089,239.90280131487006,235.4002209029969,230.99932525548778,226.60575963239864,222.18540161398147,217.685750653516,213.03596583973882,208.17108738237474,203.0553103142933,197.695087408402,192.1407006378455,255.51437708792153,247.82697831864363,242.30214010670798,237.66237541507024,233.24076491268363,228.84977853115146,224.44948139535322,220.00118560261055,215.440162713342,210.69391445356234,205.70853532856103,200.467727153652,195.00006931764094,189.37551414062992,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296785649835.35535,82.4404582875987,55.00989511184595,,,265.5926968266318,224.31507510246016,189.35960766626897,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.379297705522206,-95.03963415378047,0.0,3163.7311272505176,0.0,0.0,-91875.90302652995,3163.7311272505176,0.0,260.345367158699,251.37744244787044,244.8779010842948,239.88185534901066,235.37972402750898,230.97926732590486,226.5861399153283,222.16622277940104,217.6670206077071,213.0176995544103,208.1533063079518,203.03803947197494,197.6783511754618,192.1245183763254,255.49187399403073,247.80524198422776,242.28095482831114,237.6416529111941,233.22048342200443,228.82993499689704,224.4300767438947,219.98222461901005,215.4216566385091,210.67588175906693,205.6909998620944,200.4507143880926,194.98360187512003,189.35960766626897,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296730529791.72845,82.42514716436901,54.999678486412215,,,265.5691884858785,224.29568385656285,189.3437027783446,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.395136064681635,-95.0301549565727,0.0,3163.415578419226,0.0,0.0,-91866.73937815348,3163.415578419226,0.0,260.3223822060063,251.35535198229962,244.85645889577097,239.86091147232142,235.35922919638753,230.9592113968971,226.56652215511573,222.1470458576953,217.6482924300013,212.99943509092074,208.13552700696445,203.0207703521933,197.66161661172862,192.10833772875213,255.46937314466288,247.78350781783527,242.25977166295996,237.62093247419423,233.2002039542038,228.81009344182905,224.41067402783855,219.96326552655117,215.4031524094362,210.65785086310788,205.67346614456227,200.43370331932547,194.96713607499342,189.3437027783446,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296675415245.7422,82.40983756826172,54.98946287997868,,,265.54568248994434,224.27629454473055,189.3277994766986,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.410972844132473,-95.02067670503233,0.0,3163.1000612538483,0.0,0.0,-91857.57664377848,3163.1000612538483,0.0,260.29939954591254,251.33326372008372,244.8350188459241,239.83996968459414,235.33873640942846,230.93915746826508,226.5469063515658,222.1278708486732,217.6295661202125,212.98117244908835,208.1177494792356,203.00350295477665,197.644883717036,192.09215869496475,255.44687453959403,247.7617758192499,242.23859061044362,237.60021410386446,233.17992650907996,228.79025386574997,224.39127324699174,219.94430832504523,215.38465002593918,210.63982176550584,205.65593417579015,200.41669394718141,194.95067191709728,189.3277994766986,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296620306196.84814,82.39452949912449,54.979248292443685,,,265.5221788385954,224.25690716677036,189.31189776117276,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.426808044032318,-95.01119939906492,0.0,3162.784575659971,0.0,0.0,-91848.41482340495,3162.784575659971,0.0,260.2764191781891,251.31117766100292,244.8135809345409,239.8190299856202,235.31824566642794,230.9191055398091,226.52729250448328,222.10869775214408,217.61084167815432,212.9629116287315,208.09997372458847,202.9862372795531,197.62815249121743,192.07598127480225,255.42437817860034,247.7400459882553,242.21741167055134,237.57949779999862,233.15965108643107,228.7704162684624,224.37187440116116,219.9253530143036,215.36614948783398,210.62179446608135,205.6384039556036,200.3996862714911,194.93420940126782,189.31189776117276,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296565202644.4979,82.37922295680498,54.969034723705576,,,265.49867753159765,224.23752172248933,189.2959976316088,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.442641664538747,-95.00172303857616,0.0,3162.469121543283,0.0,0.0,-91839.25391703288,3162.469121543283,0.0,260.2534411026073,251.28909380483736,244.79214516140803,239.79809237519126,235.29775696718207,230.89905561132966,226.50768061367287,222.08952656791723,217.59211910364027,212.94465262966844,208.08219974284614,202.9689733263508,197.6114229341065,192.05980546810363,255.40188406145785,247.7183183246353,242.19623484307235,237.55878356239052,233.13937768605538,228.750580649769,224.35247749015377,219.90639959413764,215.34765079493644,210.60376896465507,205.62087548382817,200.38268029208538,194.9177485273412,189.2959976316088,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296510104588.1431,82.36391794115087,54.958822173662725,,,265.47517856871724,224.21813821169454,189.28009908784855,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.458473705809325,-94.99224762347158,0.0,3162.153698809314,0.0,0.0,-91830.09392466227,3162.153698809314,0.0,260.2304653189384,251.26701215136734,244.77071152631203,239.77715685309903,235.27727031148692,230.87900768262728,226.4880706789396,222.0703572958017,217.57339839648418,212.92639545171744,208.0644275338318,202.95171109499805,197.59469504553664,192.04363127470793,255.3793921879427,247.69659282817366,242.17506012779586,237.53807139083403,233.11910630775114,228.7307470094723,224.33308251377656,219.88744806435878,215.3291539470625,210.5857452610476,205.60334876028946,200.36567600879496,194.90128929515362,189.28009908784855,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296455012027.23553,82.34861445200987,54.94861064221352,,,265.4516819497203,224.1987566341931,189.26420212973383,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.474304168001601,-94.98277315365688,0.0,3161.8383076689206,0.0,0.0,-91820.93484598795,3161.8383076689206,0.0,260.2074918269538,251.24493270037297,244.74928002903974,239.75622341913513,235.25678569913856,230.85896175350243,226.4684627000881,222.0511899356068,217.55467955649968,212.9081400946969,208.04665709736858,202.93445058532308,197.57796882534154,192.02745869445437,255.35690255783103,247.67486949865412,242.15388752451122,237.51736128512306,233.09883695131663,228.71091534737496,224.31368947183657,219.86849842477838,215.31065894402815,210.5677233550796,205.58582378481307,200.3486734214507,194.88483170454137,189.26420212973383,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296399924961.22675,82.33331248922966,54.93840012925628,,,265.4281876743729,224.1793769897922,189.24830675710646,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.490133051273108,-94.97329962903763,0.0,3161.522947722522,0.0,0.0,-91811.77668131511,3161.522947722522,0.0,260.18452062642467,251.22285545163462,244.72785066937772,239.73529207309113,235.23630312993316,230.8389178237555,226.44885667692353,222.03202448714188,217.53596258350055,212.88988655842513,208.02888843327963,202.91719179715406,197.5612442733546,192.01128772718192,255.33441517089906,247.65314833586046,242.13271703300768,237.49665324505142,233.07856961655014,228.69108566327964,224.2942983641408,219.84955067520792,215.29216578564927,210.54970324657177,205.56830055722463,200.33167252988343,194.86837575534065,189.24830675710646,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296344843389.5687,82.31801205265798,54.928190634689464,,,265.4046957424412,224.15999927829887,189.2324129698083,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.505960355781362,-94.96382704951955,0.0,3161.2076194861875,0.0,0.0,-91802.61943003336,3161.2076194861875,0.0,260.16155171712256,251.20078040493254,244.70642344711283,239.71436281475886,235.2158226036669,230.81887589318723,226.42925260925057,222.0128609502161,217.51724747730057,212.8716348427205,208.01112154138818,202.8999347303193,197.54452138940957,191.99511837272968,255.31193002692297,247.63142933957656,242.11154865307452,237.47594727041312,233.05830430324997,228.671257956989,224.27490919049626,219.83060481545883,215.27367447174188,210.53168493534477,205.55077907734977,200.31467333392396,194.85192144738775,189.2324129698083,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296289767311.7133,82.3027131421426,54.91798215841146,,,265.3812061536915,224.1406234995204,189.2165207676812,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.521786081683863,-94.95435541500827,0.0,3160.892322662068,0.0,0.0,-91793.4630923462,3160.892322662068,0.0,260.1385850988188,251.17870756004712,244.68499836203173,239.69343564393003,235.19534412013607,230.79883596159803,226.4096504968742,221.99369932463878,217.49853423771344,212.8533849474014,207.9933564215174,202.88267938464725,197.52780017333995,191.97895063093674,255.28944712567895,247.60971250958625,242.09038238450114,237.45524336100203,233.03804101121446,228.6514322283057,224.25552195071003,219.81166084534257,215.255185002122,210.51366842121934,205.53325934501416,200.29767583340313,194.83546878051894,189.2165207676812,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296234696727.1123,82.28741575753119,54.907774700320644,,,265.35771890789,224.12124965326393,189.200630150567,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.537610229138098,-94.94488472540945,0.0,3160.57705705415,0.0,0.0,-91784.30766835531,3160.57705705415,0.0,260.1156207712848,251.1566369167585,244.66357541392122,239.6725105603963,235.1748676791367,230.77879802878857,226.3900503395994,221.97453961021938,217.47982286455303,212.8351368722862,207.97559307349053,202.86542575996597,197.51108062497948,191.9627845016424,255.26696646694327,247.58799784567344,242.06921822707685,237.43454151661217,233.01777974024196,228.63160847703247,224.23613664458915,219.79271876467064,215.23669737660563,210.49565370401615,205.51574136004342,200.28068002815183,194.81901775457052,189.200630150567,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296179631635.2181,82.27211989867169,54.89756826031552,,,265.3342340048028,224.1018777393367,189.18474111830764,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.553432798301536,-94.93541498062879,0.0,3160.2618235853297,0.0,0.0,-91775.15315704346,3160.2618235853297,0.0,260.0926587342921,251.13456847484716,244.64215460256816,239.65158756394942,235.1543932804651,230.7587620945594,226.37045213723104,221.95538180676704,217.46111335763308,212.81689061719345,207.95783149713088,202.84817385610395,197.49436274416172,191.9466199846856,255.24448805049218,247.566285347622,242.04805618059106,237.4138417370375,232.99752049013082,228.61178670297204,224.21675327194072,219.77377857325456,215.2182115950088,210.477640783556,205.4982251222633,200.26368591800096,194.80256836937878,189.18474111830764,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296124572035.4822,82.25682556541172,54.88736283829443,,,265.3107514441963,224.0825077575459,189.16885367074502,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.569253789331631,-94.92594618057194,0.0,3159.9466207371443,0.0,0.0,-91765.9995598348,3159.9466207371443,0.0,260.06969898761207,251.11250223409337,244.6207359277593,239.6306666543813,235.1339209239175,230.73872815871104,226.3508558895741,221.9362259140913,217.44240571676744,212.79864618194136,207.94007169226163,202.83092367288938,197.47764653072034,191.93045707990558,255.22201187610196,247.54457501521583,242.02689624483313,237.393144022072,232.97726326067948,228.59196690592714,224.1973718325719,219.75484027090582,215.19972765714755,210.4596296596596,205.4807106314995,200.24669350278145,194.7861206247801,189.16885367074502,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296069517927.3569,82.24153275759913,54.87715843415586,,,265.2872712258367,224.06313970769878,189.1529678077211,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.585073202385822,-94.91647832514464,0.0,3159.6314496360137,0.0,0.0,-91756.84687550862,3159.6314496360137,0.0,260.04674153101615,251.09043819427768,244.5993193892816,239.60974783148356,235.1134506092902,230.7186962210443,226.33126159643365,221.9170719320014,217.42369994176985,212.78040356634853,207.92231365870612,202.81367521015085,197.46093198448895,191.91429578714158,255.19953794354893,247.52286684823886,242.0057384195925,237.3724483715097,232.95700805168627,228.57214908570054,224.1779923262898,219.735903857436,215.18124556283794,210.4416203321478,205.4631978875777,200.22970278232415,194.7696745206108,189.1529678077211,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,296014469310.29443,82.22624147508179,54.86695504779827,,,265.26379334949036,224.04377358960258,189.13708352907776,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.600891037621531,-94.90701141425255,0.0,3159.3163101876125,0.0,0.0,-91747.69510406494,3159.3163101876125,0.0,260.023786364276,251.06837635518033,244.57790498692174,239.58883109504814,235.09298233637944,230.6986662813597,226.31166925761465,221.89791986030684,217.40499603245442,212.76216277023346,207.90455739628763,202.79642846771645,197.4442191053013,191.89813610623273,255.17706625260942,247.50116084647505,241.98458270465864,237.35175478514466,232.93675486294967,228.55233324209505,224.15861475290157,219.71696933265665,215.1627653118961,210.42361280084134,205.44568689032369,200.2127137564601,194.75323005670725,189.13708352907776,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295959426183.747,82.2109517177075,54.856752679120135,,,265.2403178149235,224.02440940306462,189.12120083465697,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.616707295196164,-94.89754544780143,0.0,3159.0012020942377,0.0,0.0,-91738.54424570719,3159.0012020942377,0.0,260.00083348716305,251.0463167165819,244.5564927204668,239.56791644486688,235.0725161049816,230.67863833945802,226.29207887292213,221.8787696988169,217.38629398863483,212.74392379341455,207.88680290482944,202.77918344541482,197.42750789299106,191.88197803701823,255.15459680305975,247.47945700970843,241.96342909982098,237.33106326277093,232.9165036942681,228.53251937491345,224.13923911221437,219.69803669637935,215.1442869041381,210.40560706556107,205.42817763956322,200.19572642502015,194.7367872329058,189.12120083465697,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295904388547.16675,82.19566348532409,54.846551328019885,,,265.2168446219026,224.00504714789224,189.10531972430076,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.632521975267114,-94.88808042569694,0.0,3158.6861252615636,0.0,0.0,-91729.39430043538,3158.6861252615636,0.0,259.9778828994489,251.02425927826272,244.53508258970356,239.54700388073167,235.05205191489298,230.65861239513987,226.27249044216114,221.85962144734114,217.36759381012502,212.7256866357104,207.86905018415493,202.76194014307413,197.4107983473921,191.86582157933742,255.13212959467631,247.45775533772294,241.942277604869,237.3103738041826,232.8962545454401,228.51270748395856,224.1198654040354,219.67910594841572,215.1258103393801,210.3876031261278,205.41067013512205,200.17874078783535,194.72034604904292,189.10531972430076,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295849356400.0059,82.18037677777943,54.83635099439602,,,265.193373770194,223.98568682389273,189.08944019785105,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.648335077991755,-94.87861634784491,0.0,3158.3710797988606,0.0,0.0,-91720.24526804606,3158.3710797988606,0.0,259.95493460090506,251.0022040400034,244.51367459441892,239.5260934024342,235.03158976590984,230.63858844820604,226.25290396513677,221.84047510568902,217.3488954967389,212.70745129693947,207.8512992340875,202.74469856052298,197.3940904683379,191.84966673302947,255.10966462723553,247.43605583030262,241.92112821959222,237.28968640917378,232.8760074162641,228.49289756903323,224.10049362817188,219.66017708857737,215.10733561743822,210.36960098236236,205.39316437682598,200.16175684473666,194.70390650495494,189.08944019785105,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
