timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295794329741.71716,82.16509159492144,54.82615167814707,,,265.1699052595641,223.9663284308734,189.07356225514985,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.664146603527446,-94.86915321415101,0.0,3158.0560662221396,0.0,0.0,-91711.09714792887,3158.0560662221396,0.0,259.9319885913033,250.98015100158435,244.49226873439994,239.50518500976662,235.01112965782875,230.61856649845714,226.23331944165417,221.82133067366996,217.3301990482904,212.68921777692043,207.83355005445037,202.72745869758975,197.37738425566255,191.83351349793367,255.0872019005138,247.41435848723157,241.89998094378012,237.26900107753863,232.8557623065386,228.47308962994038,224.081123784431,219.64125011667593,215.08886273812863,210.35160063408566,205.37566036450082,200.14477459555505,194.68746860047833,189.07356225514985,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295739308571.7526,82.14980793659795,54.8159533791715,,,265.1464390897792,223.94697196864166,189.0576858960392,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.679956552031533,-94.859691024521,0.0,3157.7410836233757,0.0,0.0,-91701.94994089763,3157.7410836233757,0.0,259.90904487041513,250.95810016278608,244.47086500943348,239.4842787025207,234.9906715904458,230.59854654569398,226.21373687151836,221.80218815109347,217.31150446459353,212.6709860754716,207.81580264506704,202.71022055410296,197.36067970919947,191.81736187388924,255.06474141428757,247.39266330829378,241.87883577722226,237.24831780907127,232.83551921606215,228.45328366648283,224.06175587262007,219.62232503252312,215.0703917012675,210.33360208111856,205.3581580979724,200.1277940401216,194.67103233544952,189.0576858960392,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295684292889.5648,82.1345258026569,54.80575609736783,,,265.1229752606059,223.92761743700484,189.04181112036116,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.6957649236613435,-94.85022977886065,0.0,3157.4261325186962,0.0,0.0,-91692.80364634196,3157.4261325186962,0.0,259.8861034380121,250.93605152338918,244.4494634193066,239.46337448048845,234.9702155635577,230.5785285897174,226.1941562545345,221.78304753776908,217.29281174546222,212.65275619241177,207.798057005761,202.6929841298911,197.3439768287827,191.80121186073546,255.0422831683333,247.37097029327336,241.85769271970824,237.22763660356583,232.81527814463334,228.4334796784635,224.04238989254634,219.60340183593055,215.05192250667108,210.31560532328197,205.34065757706654,200.11081517826733,194.65459770970497,189.04181112036116,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295629282694.60645,82.11924519294624,54.79555983263461,,,265.0995137718106,223.9082648357704,189.02593792795773,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.711571718574189,-94.84076947707575,0.0,3157.1112131190457,0.0,0.0,-91683.6582639567,3157.1112131190457,0.0,259.8631642938661,250.9140050831742,244.4280639638063,239.44247234346184,234.94976157696073,230.55851263032812,226.1745775905077,221.7639088335063,217.27412089071046,212.6345281275595,207.78031313635537,202.67574942478248,197.32727561424593,191.78506345831178,255.01982716242745,247.3492794419544,241.83655177102762,237.20695746081657,232.79503909205073,228.41367766568533,224.02302584401704,219.58448052670994,215.03345515415552,210.29761036039685,205.32315880160917,200.09383800982332,194.63816472308116,189.02593792795773,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295574277986.3299,82.10396610731387,54.785364584870344,,,265.07605462315985,223.88891416474573,189.01006631867102,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.727376936927367,-94.83131011907206,0.0,3156.7963248215674,0.0,0.0,-91674.5137942505,3156.7963248215674,0.0,259.8402274377487,250.89196084192173,244.40666664271964,239.42157229123282,234.92930963045134,230.53849866732702,226.15500087924323,221.7447720381147,217.2554319001523,212.6163018807333,207.7625710366739,202.6585164386058,197.31057606542305,191.76891666645744,254.99737339634655,247.32759075412105,241.81541293097,237.1862803806176,232.77480205811287,228.39387762795127,224.00366372683953,219.56556110467298,215.0149896435371,210.2796171922841,205.30566177142612,200.07686253462063,194.6217333754146,189.01006631867102,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295519278764.18787,82.08868854560774,54.77517035397358,,,265.0525978144201,223.8695654237383,188.99419629234308,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.74318057887816,-94.82185170475537,0.0,3156.4814680407,0.0,0.0,-91665.37023671468,3156.4814680407,0.0,259.8172928694315,250.86991879941237,244.38527145583365,239.4006743235934,234.908859723826,230.5184867005149,226.1354261205461,221.72563715140373,217.23674477360174,212.598077451752,207.7448307065399,202.64128517118948,197.29387818214778,191.75277148501175,254.97492186986716,247.3059042295575,241.79427619932508,237.16560536276324,232.75456704261836,228.37407956506428,223.98430354082114,219.54664356963144,214.99652597463208,210.26162581876466,205.2881664863433,200.05988875249034,194.60530366654177,188.99419629234308,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295464285027.63306,82.07341250767585,54.764977139842884,,,265.0291433453579,223.85021861255552,188.978327848816,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.758982644583832,-94.81239423403152,0.0,3156.166642682234,0.0,0.0,-91656.22759134928,3156.166642682234,0.0,259.7943605886865,250.8478789554268,244.36387840293534,239.37977844033563,234.8884118568813,230.49847672969256,226.11585331422168,221.70650417318313,217.21805951087282,212.57985484043408,207.72709214577696,202.62405562236214,197.2771819642541,191.73662791381415,254.95247258276578,247.28421986804787,241.77314157588242,237.1449324070477,232.73433404536587,228.35428347682733,223.9649452857692,219.52772792139706,214.97806414725667,210.24363623965957,205.27067294618666,200.04291666326358,194.5888755962992,188.978327848816,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295409296776.1182,82.05813799336617,54.75478494237683,,,265.0056912157398,223.8308737310049,188.96246098793196,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.774783134201634,-94.80293770680625,0.0,3155.8518487536785,0.0,0.0,-91647.08585805257,3155.8518487536785,0.0,259.7714305952854,250.8258413097456,244.34248748381188,239.35888464125154,234.86796602941362,230.4784687546609,226.09628246007514,221.6873731032625,217.1993761117796,212.5616340465983,207.70935535420847,202.6068277919523,197.2604874115759,191.72048595270385,254.93002553481904,247.26253766937637,241.75200906043173,237.12426151326522,232.71410306615405,228.33448936304342,223.945588961491,219.50881415978162,214.95960416122722,210.22564845478976,205.25318115078207,200.02594626677146,194.57244916452345,188.96246098793196,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295354314009.0961,82.0428650025267,54.74459376147397,,,264.98224142533235,223.81153077889394,188.94659570953297,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.790582047888798,-94.79348212298542,0.0,3155.5370861608826,0.0,0.0,-91637.94503682455,3155.5370861608826,0.0,259.7485028889998,250.8038058621495,244.32109869825035,239.33799292613318,234.84752224121954,230.45846277522088,226.07671355791177,221.6682439414515,217.18069457613612,212.54341507006336,207.69162033165787,202.58960167978856,197.243794523947,191.70434560152046,254.9075807258035,247.24085763332724,241.7308786527627,237.10359268121016,232.6938741047816,228.31469722351557,223.92623456779404,219.48990228459692,214.94114601636,210.20766246397628,205.23569109995552,200.0089775628451,194.55602437105105,188.94659570953297,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295299336726.01965,82.02759353500547,54.73440359703291,,,264.95879397390223,223.7921897560301,188.9307320134613,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.806379385802544,-94.78402748247487,0.0,3155.2223550131166,0.0,0.0,-91628.80512746175,3155.2223550131166,0.0,259.7255774696017,250.7817726124191,244.29971204603797,239.31710329477272,234.82708049209566,230.4384587911733,226.05714660753677,221.64911668755954,217.16201490375667,212.52519791064793,207.6738870779489,202.57237728569945,197.22710330120128,191.6882068601033,254.8851381554958,247.21917975968466,241.70975035266503,237.08292591067678,232.67364716104717,228.29490705804685,223.90688210448567,219.47099229565472,214.92268971247137,210.18967826704014,205.21820279353298,199.99201055131573,194.53960121571862,188.9307320134613,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.2752311088403,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,191.2752311088403,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.3602826212734,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,295244364926.34174,82.01232359065048,54.72421444895224,,,264.9353488612161,223.77285066222097,188.91486989955905,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.822175148100074,-94.7745737851804,0.0,3154.907655317933,0.0,0.0,-91619.66612986247,3154.907655317933,0.0,259.70265433686285,250.75974156033536,244.2783275269618,239.29621574696225,234.80664078183844,230.41845680231924,226.03758160875546,221.6299913413965,217.14333709445512,212.50698256817077,207.65615559290492,202.55515460951364,197.21041374317272,191.6720697282917,254.8626978236726,247.197504048233,241.68862415992845,237.06226120145942,232.65342223474948,228.2751188664403,223.8875315713733,219.45208419276688,214.90423524937768,210.17169586380237,205.20071623134038,199.97504523201445,194.52317969836272,188.91486989955905,258.86079813887693,250.31399895296732,244.25093079596735,239.39758842178628,234.9157705869653,230.50721008461417,226.09997452591355,221.65655531703177,217.11833704969814,212.41349500942957,207.4820078336394,202.29694209055972,196.87489127338864,191.2752311088403
