timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,0.0,0.0,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,0.0,0.0,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,0.0,0.0,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56666146110.371056,15.740596141769737,10.503199045012268,,,139.9560781855233,139.9560781855233,139.9560781855233,0.0,0.0,0.0,0.0,0.0,0.0,-0.035836686856888324,-53.74698853520428,0.0,1788.9752693147966,0.0,0.0,-51958.01326588949,1788.9752693147966,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56634974411.52631,15.731937336535086,10.4974212997444,,,139.94510046951436,139.94510046951436,139.94510046951436,0.0,0.0,0.0,0.0,0.0,0.0,-0.04479362490015492,-53.74162825959955,0.0,1788.796851696512,0.0,0.0,-51952.83140790304,1788.796851696512,0.0,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56603805821.486465,15.723279394857352,10.491644130700589,,,139.93412384833113,139.93412384833113,139.93412384833113,0.0,0.0,0.0,0.0,0.0,0.0,-0.05374966965325548,-53.736268518603325,0.0,1788.6184521894465,0.0,0.0,-51947.65006641388,1788.6184521894465,0.0,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56572640339.94139,15.714622316650386,10.485867537823353,,,139.92314832186437,139.92314832186437,139.92314832186437,0.0,0.0,0.0,0.0,0.0,0.0,-0.06270482120528251,-53.73090931216219,0.0,1788.44007037142,0.0,0.0,-51942.46924179077,1788.44007037142,0.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56541477966.5811,15.705966101828084,10.480091521055234,,,139.91217389000494,139.91217389000494,139.91217389000494,0.0,0.0,0.0,0.0,0.0,0.0,-0.07165907964531965,-53.72555064022283,0.0,1788.261706405283,0.0,0.0,-51937.288933817545,1788.261706405283,0.0,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56510318701.095505,15.697310750304307,10.47431608033876,,,139.90120055264364,139.90120055264364,139.90120055264364,0.0,0.0,0.0,0.0,0.0,0.0,-0.08061244506244163,-53.72019250273192,0.0,1788.0833600724072,0.0,0.0,-51932.10914265951,1788.0833600724072,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56479162543.17466,15.68865626199296,10.468541215616476,,,139.8902283096713,139.8902283096713,139.8902283096713,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956491754571431,-53.71483489963613,0.0,1787.9050315610802,0.0,0.0,-51926.92986807505,1787.9050315610802,0.0,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56448009492.508644,15.680002636807957,10.462766926830943,,,139.8792571609788,139.8792571609788,139.8792571609788,0.0,0.0,0.0,0.0,0.0,0.0,-0.09851649718419467,-53.70947783088217,0.0,1787.7267208561316,0.0,0.0,-51921.75111002604,1787.7267208561316,0.0,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56416859548.787636,15.671349874663232,10.456993213924733,,,139.868287106457,139.868287106457,139.868287106457,0.0,0.0,0.0,0.0,0.0,0.0,-0.10746718406693079,-53.70412129641671,0.0,1787.5484280695382,0.0,0.0,-51916.57286834717,1787.5484280695382,0.0,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56385712711.70158,15.66269797547266,10.451220076840375,,,139.85731814599671,139.85731814599671,139.85731814599671,0.0,0.0,0.0,0.0,0.0,0.0,-0.11641697828296187,-53.69876529618641,0.0,1787.3701527537924,0.0,0.0,-51911.395143432615,1787.3701527537924,0.0,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56354568980.94079,15.654046939150218,10.445447515520469,,,139.8463502794889,139.8463502794889,139.8463502794889,0.0,0.0,0.0,0.0,0.0,0.0,-0.1253658799213182,-53.69340983013796,0.0,1787.191895491349,0.0,0.0,-51906.21793464661,1787.191895491349,0.0,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56323428356.19538,15.645396765609828,10.439675529907579,,,139.8353835068244,139.8353835068244,139.8353835068244,0.0,0.0,0.0,0.0,0.0,0.0,-0.1343138890710212,-53.68805489821813,0.0,1787.0136558729573,0.0,0.0,-51901.04124234517,1787.0136558729573,0.0,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56292290837.15566,15.636747454765462,10.4339041199443,,,139.82441782789417,139.82441782789417,139.82441782789417,0.0,0.0,0.0,0.0,0.0,0.0,-0.14326100582108348,-53.68270050037361,0.0,1786.8354341758968,0.0,0.0,-51895.865066197715,1786.8354341758968,0.0,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,0.0,0.0,0.0,0.0,-0.15220723026050867,-53.67734663655109,0.0,1786.6572301942797,0.0,0.0,-51890.68940635681,1786.6572301942797,0.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,0.0,0.0,0.0,0.0,-0.16115256247829152,-53.671993306697296,0.0,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,0.0,0.0,0.0,0.0,-0.170097002563418,-53.66664051075893,0.0,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904055060486515,-53.66128824868278,0.0,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,0.0,0.0,0.0,0.0,-0.18798320669160107,-53.655936520415516,0.0,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,0.0,0.0,0.0,0.0,-0.19692497091258507,-53.65058532590387,0.0,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56074415137.620094,15.576226427116692,10.393520363568205,,,139.7476886907796,139.7476886907796,139.7476886907796,0.0,0.0,0.0,0.0,0.0,0.0,-0.2058658433567675,-53.645234665094684,0.0,1785.5883790839434,0.0,0.0,-51859.64628601074,1785.5883790839434,0.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56043302453.07708,15.567584014743634,10.387753556735365,,,139.7367317577972,139.7367317577972,139.7367317577972,0.0,0.0,0.0,0.0,0.0,0.0,-0.21480582411308993,-53.639884537934606,0.0,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 04:00:00+00:00,13.938,43248.80137023006,43248.77772,43248.80137023006,0.0,0.0,0.0,43.24877772,43.24880137023006,43248.77772,140.0,0,,,True,optimized,9,43201.22314433437,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.3049309292740645,1.0,False,0.021,0.0,0.0,139.732497012119,,182.0,182.0,141.04166268707127,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56047990384.8488,15.568886218013557,10.388622475549996,141.04166268707127,139.732497012119,139.8600892067159,139.72641033642515,139.73296539193637,0.0,0.0,0.0,0.0,0.0,0.0,-0.22374594110328516,-53.64070194117138,48664.41917497844,61453.921560706185,48664.41917497844,0.0,-40851.19955544363,12789.502385727748,0.0,139.8028364806475,139.75738792871186,139.74033258462075,139.73393255321687,139.7315310012823,139.73062962794253,139.73029137448205,139.73016444594683,139.73011681714644,139.73009894496224,139.73009223863502,139.73008972216638,139.73008877789206,139.73008842356464,139.764579643957,139.74482900392576,139.7374172152929,139.7346359305733,139.73359229580822,139.73320058464805,139.73305358894785,139.7329984292278,139.73297773102783,139.73296996425458,139.73296704986407,139.73296595627403,139.73296554591764,139.73296539193637,140.22377722830353,139.91685181223048,139.80167781449896,139.75845981956238,139.74223883784146,139.73615167905717,139.73386749216607,139.7330103714264,139.73268874628454,139.73256806022752,139.73252277423626,139.73250578121755,139.73249940479417,139.732497012119
2026-07-11 04:10:00+00:00,96.582,299688.144588037,299688.15108,267144.95891089406,32543.192169105925,0.006491962994914502,32543.18567714293,299.68815107999995,299.688144588037,299688.15108,139.732497012119,0,,,True,optimized,9,297430.7473317821,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,7.04649892830659,1.0,False,0.021,0.0,0.0,139.72146376229276,,182.0,182.0,146.9065881350225,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56150466387.13843,15.59735177420512,10.407616635613195,146.9065881350225,139.72146376229276,140.57219682263684,139.7164045401781,139.7219109175457,0.0,0.0,0.0,0.0,0.0,0.0,-0.23268901113274093,-53.65842017673477,267144.95891089406,224451.75732611323,267144.95891089406,0.0,-96351.62176151559,-42693.20158478082,0.0,140.2012917893759,139.90272063603854,139.78899401322394,139.74568539972918,139.7291966194806,139.72292003020837,139.72053157098986,139.71962315308386,139.7192770325684,139.71914525900502,139.71909516302588,139.7190762100499,139.71906903049023,139.71906630980897,139.9474358677281,139.8077119026301,139.7545471208143,139.73432218545898,139.72662973483415,139.7237043732107,139.7225921470485,139.72216959318754,139.7220087764895,139.72194754561775,139.72192429591743,139.7219155055803,139.72191217781216,139.7219109175457,142.46621349113312,140.76962814380374,140.1216073627186,139.874170564602,139.77972018176123,139.743681584905,139.72993957301847,139.72468864450056,139.72268429644637,139.72192048270364,139.7216310818096,139.72152127050668,139.721479586127,139.72146376229276
2026-07-11 04:20:00+00:00,229.314,711547.8626575194,711547.5831599999,627353.8327682061,84193.75039179379,0.0,84194.02988931327,711.5475831599999,711.5478626575194,711547.5831599999,139.72146376229276,0,,,True,optimized,9,699077.2268823053,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,16.011394474621113,1.0,False,0.021,0.0,0.0,139.71045117222087,,182.0,182.0,156.58359129725795,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56448201346.36191,15.680055929544974,10.462802487378937,156.58359129725795,139.71045117222087,142.20817916348597,139.7079112928349,139.71086116380144,0.0,0.0,0.0,0.0,0.0,0.0,-0.2416406461121528,-53.70980987647113,627353.8327682061,549934.7419156048,627353.8327682061,0.0,-131128.90072907245,-77419.09085260134,0.0,141.17787340516176,140.28046181889854,139.93077076297502,139.7946329975257,139.7416796042136,139.72109914325034,139.71310703445477,139.71000600466317,139.70880322244184,139.70833651889285,139.70815587194954,139.70808598610063,139.7080590696052,139.70804869832486,140.45526433997347,139.99985494132775,139.82297097958957,139.7543203655858,139.72769566544062,139.7173768211024,139.7133804008616,139.71183374043335,139.7112352334941,139.71100359413546,139.71091406931936,139.7108795393367,139.71086626749678,139.71086116380144,146.36211640791305,142.32834730580447,140.73919854025712,140.11413228874085,139.86863549563793,139.77234791795203,139.7346302562516,139.71988032435976,139.714107669722,139.71185566343442,139.71097599770653,139.71063484047633,139.7105024930423,139.71045117222087
2026-07-11 04:30:00+00:00,362.796,1125734.5195498574,1125734.22024,982567.726765193,143166.4934748069,0.0,143166.7927846643,1125.73422024,1125.7345195498574,1125734.22024,139.71045117222087,0,,,True,optimized,9,1095135.6121062064,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,23.917921540934913,1.0,False,0.021,0.0,0.0,139.6994629806873,,182.0,182.0,166.12610070442088,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56952646029.526436,15.820179452646233,10.556302456551988,166.12610070442088,139.6994629806873,144.66342908628909,139.70165761186152,139.69981797451533,0.0,0.0,0.0,0.0,0.0,0.0,-0.25060677940597686,-53.796799762944296,982567.726765193,894537.9383704908,982567.726765193,0.0,-141826.5881576466,-88029.7883947023,0.0,142.73130026825808,140.9115713461373,140.1821576983286,139.8904264398812,139.7739853825072,139.72759678866456,139.7091489007901,139.70182494222237,139.6989215334722,139.69777156012975,139.69731648338768,139.69713697459275,139.6970664639606,139.69703877832183,141.34237477227168,140.35375171417076,139.9597035190097,139.80292975875406,139.7406628851397,139.7159710366229,139.70619423271168,139.70232872150288,139.7008022153908,139.70019979371313,139.69996226466137,139.69986885625704,139.6998322885719,139.69981797451533,150.566133277236,144.14750188239728,141.51277975103383,140.43598468202535,139.9976115734039,139.81976835497073,139.7478495424634,139.71885119057305,139.7071884850381,139.70249855548533,139.70062376029477,139.6998774580902,139.69958077953027,139.6994629806873
2026-07-11 04:40:00+00:00,478.578,1484998.692329083,1484998.8193199998,1285288.6333695643,199710.18595043547,0.12699091667309403,199710.0589595188,1484.9988193199997,1484.998692329083,1484998.8193199998,139.6994629806873,0,,,True,optimized,9,1432646.2213699322,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,29.593231368824576,1.0,False,0.021,0.0,0.0,139.68850951024805,,182.0,182.0,174.25666045511366,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57638088482.34668,16.01058013398519,10.683350773934468,174.25666045511366,139.68850951024805,147.70839108643503,139.6983487690001,139.68878391093187,0.0,0.0,0.0,0.0,0.0,0.0,-0.25959260190667516,-53.91493500418976,1285288.6333695643,1196319.0230379296,1285288.6333695643,0.0,-142884.5453358246,-88969.61033163485,0.0,144.74569968131297,141.77283302120816,140.54342619935125,140.03708146568985,139.82930304983404,139.74432502250752,139.70967623536845,139.69558824808792,139.68987521823112,139.68756259958283,139.68662846419357,139.68625234870413,139.68610135104166,139.6860409388392,142.56893303847744,140.8680288654562,140.17005029020171,139.88461032025833,139.76824281436785,139.72093746450847,139.70175759859566,139.69400014361244,139.6908696917097,139.68960836203456,139.68910108646287,139.68889763580972,139.68881632197454,139.68878391093187,154.5747630370009,146.04236133740218,142.37996750503683,140.8210831597973,140.16231581773485,139.8856659363997,139.77012200321607,139.72210932640104,139.70223189454106,139.69403951687858,139.6906756453214,139.68929763722036,139.68873708584192,139.68850951024805
2026-07-11 04:50:00+00:00,574.655,1783119.6223089686,1783119.9856999996,1532878.4938859055,250241.49181409413,0.36339103104546666,250241.12842306308,1783.1199856999997,1783.1196223089685,1783119.9856999996,139.68850951024805,0,,,True,optimized,9,1708671.9357091156,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,33.19598041236037,1.0,False,0.021,0.0,0.0,139.67760309864042,,182.0,182.0,180.9043714987954,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58472904479.75983,16.24247346659995,10.83808581749491,180.9043714987954,139.67760309864042,151.12839527801762,139.69871648390517,139.67776248997856,0.0,0.0,0.0,0.0,0.0,0.0,-0.2686023944613896,-54.05875532828663,1532878.4938859055,1445418.751016865,1532878.4938859055,0.0,-141518.49819732714,-87459.7428690405,0.0,147.09407184271504,142.83128687585352,141.00980935963395,140.2365218862407,139.91010057835013,139.7730091452482,139.71569479269797,139.69183183817984,139.68193388929794,139.67784141383214,139.67615454915946,139.67546069639667,139.67517672197917,139.67506099417812,144.07194325832103,141.5303554051079,140.4548387387615,140.0022130856057,139.81265914762298,139.7336246662967,139.70080207694775,139.68722044047968,139.68161917021578,139.6793155171412,139.67837068654046,139.67798398547353,139.67782642484605,139.67776248997856,158.28871461353947,147.96002054758264,143.3202853189513,141.26382574107555,140.3624238226426,139.9710088462491,139.80241345200028,139.73030119232106,139.69965505810097,139.68670121100735,139.68123477482266,139.6789482962744,139.67799733580998,139.67760309864042
2026-07-11 05:00:00+00:00,653.685,2028344.620617676,2028345.3339,1734187.142016709,294158.1918832909,0.7132823239080608,294157.478600967,2028.3453339,2028.3446206176761,2028345.3339,139.67760309864042,0,,,True,optimized,9,1933084.419702336,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,35.17890979830551,1.0,False,0.021,0.0,0.0,139.66675963874937,,182.0,182.0,186.30730507632313,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59429449334.42676,16.5081803706741,11.01538358156873,186.30730507632313,139.66675963874937,154.75528307989222,139.70353098664592,139.6667583970192,0.0,0.0,0.0,0.0,0.0,0.0,-0.2776396432906799,-54.22349297574174,1734187.142016709,1648464.917420627,1734187.142016709,0.0,-139945.71757182386,-85722.22459608212,0.0,149.66949179274673,144.05578053919663,141.57552501801973,140.48990170160513,140.0185352135901,139.8153091600329,139.7282330187568,139.69112995651702,139.67539934132748,139.66875914581263,139.66596736159525,139.66479702635115,139.6643091144735,139.66410653180506,145.79203302210536,142.3267039440823,140.8134838918369,140.15795157899254,139.87594304652254,139.7553663757036,139.70409340809758,139.68239753963985,139.67325795216243,139.66942272016567,139.66781918027286,139.66715047534888,139.6668730270371,139.6667583970192,161.72542584258912,149.8882448921307,144.32645000481457,141.76263427288472,140.59880973043786,140.07715894136405,139.84582881470268,139.7441818432197,139.69987239784155,139.68068751513115,139.67242814096545,139.66889717978123,139.66739467765464,139.66675963874937
2026-07-11 05:10:00+00:00,718.952,2230866.8459527204,2230864.9188800002,1898896.9372349852,331967.98164501507,0.0,331969.9087177352,2230.8649188800005,2230.8668459527203,2230864.9188800002,139.66675963874937,0,,,True,optimized,9,2116682.616446631,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,35.97063422112731,1.0,False,0.021,0.0,0.0,139.65599798302884,,182.0,182.0,190.72591730101954,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60485581723.0729,16.80155047863136,11.211140121535799,190.72591730101954,139.65599798302884,158.46527783781966,139.71360054317253,139.65577770208589,0.0,0.0,0.0,0.0,0.0,0.0,-0.28670719865267696,-54.40533217198232,1898896.9372349852,1814625.979915551,1898896.9372349852,0.0,-138676.28949141665,-84270.95731943432,0.0,152.38860216485693,145.41934842083595,142.23482263588258,140.7979766921541,140.15656283058468,139.87284553862315,139.7483458780899,139.6940959523404,139.67060477031558,139.66048945246814,139.65615439786978,139.6543043162462,139.65351895782626,139.65318715818267,147.67930221081846,143.24383857848608,141.2448934270205,140.35369067481508,139.96001348057058,139.7875010279961,139.71243583827754,139.6799766362393,139.6660196195896,139.66004832501565,139.6575046473172,139.6564251305561,139.65596930004233,139.65577770208589,164.92357608983943,151.82434685536933,145.39438628943455,142.31676573128013,140.8725105683758,140.2055002038037,139.90150562304936,139.76450834168676,139.70337657347164,139.67630732461188,139.66441327955485,139.65921932649675,139.65696726303716,139.65599798302884
2026-07-11 05:20:00+00:00,773.311,2399538.439554263,2399537.63434,2035042.1191541755,364495.51518582436,0.0,364496.3204000874,2399.53763434,2399.538439554263,2399537.63434,139.65599798302884,0,,,True,optimized,9,2268427.04120623,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,35.911056255121196,1.0,False,0.021,0.0,0.0,139.6453410326316,,182.0,182.0,194.37633409294085,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61623956009.9062,17.117765558307276,11.422140384356668,194.37633409294085,139.6453410326316,162.1698802104586,139.72976756153645,139.6448280992463,0.0,0.0,0.0,0.0,0.0,0.0,-0.2958074129302293,-54.6012856653137,2035042.1191541755,1951891.76372081,2035042.1191541755,0.0,-137751.64109867928,-83150.35543336556,0.0,155.18801527302094,146.8990154257022,142.98214980328075,141.16118800066812,140.32595586179707,139.9471954440219,139.7771094979147,139.70138007049215,139.66791537149138,139.6532263689707,139.6468164838493,139.6440334367176,139.6428310943344,139.64231484831495,149.69298573774094,144.26969639359245,141.74768122121841,140.59101400240812,140.0666873651418,139.83136815528715,139.72666866323348,139.68043931860285,139.6601652050962,139.65132765578562,139.6474957911742,139.6458419025534,139.64513152190383,139.6448280992463,167.91831773340184,153.7666577802429,146.5204238860155,142.92541489670026,141.1844268696979,140.3573510031919,139.97058146847243,139.79208436475156,139.71063347152673,139.67383787969865,139.65734922257826,139.65000212716168,139.6467608323829,139.6453410326316
2026-07-11 05:30:00+00:00,819.025,2541383.499577411,2541385.4335,2148824.787239246,392560.64626075374,1.9339225888252258,392558.7123381649,2541.3854334999996,2541.383499577411,2541385.4335,139.6453410326316,0,,,True,optimized,9,2395234.811700531,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,35.255524331451625,1.0,False,0.021,0.0,0.0,139.63481607146,,182.0,182.0,197.4254045419102,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62830985170.3475,17.45305143620764,11.645865984127584,197.4254045419102,139.63481607146,165.80711423798707,139.75290128943033,139.63391918690624,0.0,0.0,0.0,0.0,0.0,0.0,-0.3049422487912578,-54.80901516617128,2148824.787239246,2066524.2825683497,2148824.787239246,0.0,-137109.5198370677,-82300.50467089642,0.0,158.01990868786845,148.47510304067185,143.81211444797995,141.579674980829,140.52829853700896,140.03988213677357,139.81561353873877,139.71366491630678,139.66772691121034,139.64718806878224,139.63806802596358,139.63404248672742,139.6322749934137,139.63150431538133,151.7998500923747,145.3932569838213,142.32020129115932,140.87123327393542,140.19767131958008,139.88829889658493,139.747660980862,139.68430120264532,139.65598246356032,139.64341460914582,139.6378717793875,139.63544048313304,139.63437936268582,139.63391918690624,170.7370847335467,155.7127345452608,147.70066985570332,143.5875013105476,141.53525392132508,140.5339338947905,140.0541571779625,139.82771615754396,139.72220487495582,139.6735828607634,139.65139177675326,139.64133939556336,139.63682896317374,139.63481607146
2026-07-11 05:40:00+00:00,857.838,2661821.117752561,2661819.84372,2244937.7404994844,416882.1032205154,0.0,416883.3772530765,2661.81984372,2661.821117752561,2661819.84372,139.63481607146,0,,,True,optimized,9,2502339.6507125273,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,34.19226789427918,1.0,False,0.021,0.0,0.0,139.62445134121785,,182.0,182.0,199.99938213226625,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64095939722.553444,17.80442770070929,11.880328186989155,199.99938213226625,139.62445134121785,169.33456193125625,139.78389259989117,139.6230625026138,0.0,0.0,0.0,0.0,0.0,0.0,-0.31411336138065366,-55.026675536374896,2244937.7404994844,2163284.2625462753,2244937.7404994844,0.0,-136680.1534895841,-81653.4779532092,0.0,160.848303812124,150.13057389163143,144.7194227327557,142.05327652578455,140.76497897729016,140.1523636015134,139.86495266305045,139.73166159595746,139.6704641369233,139.64261442839378,139.63003947239386,139.62439959550485,139.621885667572,139.62077279994622,153.97263648009897,146.60434500678585,142.96054752914864,141.1953865284377,140.35455030688985,139.95960550874958,139.7763053193401,139.69210957805916,139.6537856626298,139.63648147042207,139.62872386660118,139.6252675471357,139.62373639105627,139.6230625026138,173.40041889660878,157.6592479242696,148.93093930029542,144.30164775499819,141.9254686298246,140.73635725574152,140.153310303039,139.8722171463171,139.73861791398863,139.67589990045064,139.64675616877528,139.63334556544382,139.62722300796685,139.62445134121785
2026-07-11 05:50:00+00:00,891.089,2764996.315656054,2764995.70166,2326917.9396587405,438077.76200125925,0.0,438078.3759973133,2764.9957016599997,2764.996315656054,2764995.70166,139.62445134121785,0,,,True,optimized,9,2593686.703737089,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,32.858881195245374,1.0,False,0.021,0.0,0.0,139.6142869004249,,182.0,182.0,202.19344312650162,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65410247188.72904,18.16951310798029,12.123938064687572,202.19344312650162,139.6142869004249,172.72410450204336,139.82364755579937,139.61227208740434,0.0,0.0,0.0,0.0,0.0,0.0,-0.3233221603325205,-55.25279371120082,2326917.9396587405,2245765.2373371976,2326917.9396587405,0.0,-136405.49603274371,-81152.70232154289,0.0,163.6461857490988,151.85051086038584,145.698834315344,142.58153561725516,141.0371832363652,140.2860214477377,139.92621769417642,139.7561052421317,139.6765792340188,139.63976728529417,139.62287591379297,139.61518341867966,139.61170462245033,139.61014135317964,156.18880414141188,147.8934660888508,143.6665552396902,141.5642373842454,140.5387773333481,140.0465708851145,139.81351101848563,139.7044405873298,139.65391480010427,139.6307191785633,139.6201554601968,139.61537771418335,139.61323083947383,139.61227208740434,175.9235618822666,159.60225958512245,150.20682816487948,145.0662090717975,142.35532352882666,140.96560322408476,140.26907775423894,139.92640548239126,139.7604364386509,139.68112946452925,139.64366621209612,139.6261541415124,139.6180207208345,139.6142869004249
2026-07-11 06:00:00+00:00,919.809,2854113.278757211,2854112.1384599996,2397467.1691493173,456644.96931068227,0.0,456646.1096078935,2854.1121384599996,2854.113278757211,2854112.1384599996,139.6142869004249,0,,,True,optimized,9,2672289.1774469,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,31.356193377883642,1.0,False,0.021,0.0,0.0,139.60436031485474,,182.0,182.0,204.080297879927,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66766978329.424355,18.546382869284542,12.375411266933126,204.080297879927,139.60436031485474,175.95810164012465,139.8730806465505,139.6015644155184,0.0,0.0,0.0,0.0,0.0,0.0,-0.3325698569871815,-55.48617992796636,2397467.1691493173,2316704.7477534874,2397467.1691493173,0.0,-136248.60132379644,-80762.42139583008,0.0,166.39337470418513,153.62173817065994,146.7451437296395,143.16371116237667,141.34589267510066,140.44215193656308,140.00048787925326,139.78775011228748,139.68655008223976,139.63893046710103,139.6167376666572,139.60648125396963,139.60177708805142,139.59963389561398,158.42958194851337,149.2516946203027,144.4358133324251,141.97827866192242,140.75166522752596,140.15043892813677,139.86019785231233,139.721896045196,139.6567347998854,139.62633759183285,139.61228215050457,139.60583298667714,139.60289465984764,139.6015644155184,178.31816615639457,161.53759789211978,151.52383501617555,145.8793186436955,142.82487316567787,141.22253985621072,140.4024463408218,139.9910997123606,139.78824317308047,139.68964375449806,139.642322472115,139.61985264599625,139.60928204603113,139.60436031485474
2026-07-11 06:10:00+00:00,944.797,2931647.9683707813,2931648.40318,2458653.234976779,472995.1682032207,0.4348092186264694,472994.7333940021,2931.64840318,2931.647968370781,2931648.40318,139.60436031485474,0,,,True,optimized,9,2740453.6226319945,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,29.757509219623444,1.0,False,0.021,0.0,0.0,139.59471555379608,,182.0,182.0,205.7156108597481,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68160463633.84313,18.93346212051198,12.6336969370068,205.7156108597481,139.59471555379608,179.02653246797746,139.93310880220733,139.59095887302857,0.0,0.0,0.0,0.0,0.0,0.0,-0.3418575005656887,-55.72586147104297,2458653.234976779,2378201.3688356723,2458653.234976779,0.0,-136177.7276121499,-80451.86614110693,0.0,169.07491798041804,155.43253330582422,147.853174209925,143.7987930635205,141.69188341335934,140.62195798826698,140.08882368608926,139.82736493322,139.70087820504708,139.64040933257152,139.61180206317596,139.59839180236742,139.59215638224165,139.58927873099628,160.67925009098894,150.670598822512,145.26568330160333,142.43773927385837,140.99438038105262,140.27240577340353,139.9172898965585,139.74510014101708,139.6626344013937,139.62356549660348,139.60523328559378,139.59670371067384,139.59276492951247,139.59095887302857,180.5932078063604,163.46099448554637,152.87740773247353,146.73891192761025,143.33397552033884,141.5079194301264,140.5543536383321,140.0671123462729,139.82263456587026,139.70185708047566,139.6429890369493,139.61462049526924,139.60110105186337,139.59471555379608
