timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:30:00+00:00,1142.951,3546507.3381541823,3546508.3759399997,2932355.483281581,614152.8926584185,1.0377858174033463,614151.8548726011,3546.5083759399995,3546.5073381541824,3546508.3759399997,139.99967726830383,0,,,True,optimized,9,3274334.1503158985,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.625061482444437,1.0,False,0.021,0.0,0.0,140.06412736376396,,182.0,182.0,218.95006064354266,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119776534933.94179,33.271259703872715,22.200853131651556,218.95006064354266,140.06412736376396,216.57903142417547,151.32944052403852,139.66741055843477,0.0,0.0,0.0,0.0,0.0,0.0,-0.6629189694944849,-64.6001477906771,2932355.483281581,2854169.09089167,2932355.483281581,0.0,-142786.54018058814,-78186.39238991104,0.0,212.76339992785236,202.8283295069683,191.10384685836564,179.441145496668,169.06279199810788,160.53973046081873,153.95794442319837,149.11912276667755,145.7028970478488,143.37197524848614,141.8274897059537,140.82988712433433,140.199854812896,139.80984965578233,208.2977507423346,197.0696557147058,185.07187979353057,173.88186207501067,164.3772998482435,156.84735607835302,151.19845590190292,147.1442378532866,144.33995920262652,142.46022031415953,141.23396700254642,140.4528292421376,139.9656175017375,139.66741055843477,214.41045967320872,206.16129257711094,195.58227303424968,184.3350813123413,173.75361367972357,164.63697154099938,157.2936211791128,151.6877253632386,147.59288007711478,144.71074052086618,142.7456240570221,141.44227016441437,140.59858597634096,140.06412736376396
2026-07-11 11:40:00+00:00,1142.403,3544808.2499436354,3544807.96482,2930490.4503815724,614317.5144384275,0.0,614317.7995620631,3544.80796482,3544.8082499436355,3544807.96482,140.06412736376396,0,,,True,optimized,9,3272929.861793566,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.395058461232111,1.0,False,0.021,0.0,0.0,140.1341407799498,,182.0,182.0,218.97408988540758,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121449081702.46443,33.735856028462344,22.510863478705495,218.97408988540758,140.1341407799498,216.80918939760713,152.02220424342985,139.70373509099332,0.0,0.0,0.0,0.0,0.0,0.0,-0.6737335899793157,-64.88772290898368,2930490.4503815724,2852465.6704467237,2930490.4503815724,0.0,-142912.50284383213,-78024.77993484846,0.0,213.20555172964774,203.66274967484387,192.19456158537437,180.6161726543827,170.1795643260495,161.50962987595898,154.74390043458962,149.72140383001613,146.14324046483486,143.68090957642036,142.03610523823548,140.96549055903247,140.28434728726174,139.8597101204613,208.9526031052849,198.06481059643664,186.2366161455788,175.050355090656,165.4322124101373,157.72784394117252,151.88932290849175,147.65943195658116,144.70772795182012,142.71261888895373,141.40076359550258,140.55876104565127,140.02977252026994,139.70373509099332,214.7341369164722,206.8410814142331,196.54324663746672,185.43853112060958,174.86082169725506,165.6452279803912,158.14591730986592,152.36637466687432,148.1069688789647,145.08372149168187,143.00588680293842,141.61724381131134,140.71177326070733,140.1341407799498
2026-07-11 11:50:00+00:00,1141.609,3542341.0914710984,3542344.2304599993,2927995.6486438755,614348.5818161238,3.1389889009296894,614345.4428272229,3542.3442304599994,3542.3410914710985,3542344.2304599993,140.1341407799498,0,,,True,optimized,9,3270870.831169471,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,2.1781507696722144,1.0,False,0.021,0.0,0.0,140.20996257531812,,182.0,182.0,218.98734016727934,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123120067079.70113,34.200018633250316,22.82058441833385,218.98734016727934,140.20996257531812,217.01683690233827,152.73247927291536,139.74399354712912,0.0,0.0,0.0,0.0,0.0,0.0,-0.684596095225139,-65.17503147493977,2927995.6486438755,2850150.6602027635,2927995.6486438755,0.0,-143020.01991605153,-77844.98844111175,0.0,213.61678620093554,204.4596936479474,193.25485978359131,181.77491094421956,171.29464128736737,162.48895689623717,155.54571471375792,150.34180086033413,146.60103106847944,144.00498840381957,142.25694142175837,141.11042295256274,140.3756521954903,139.9143660595924,209.57040115781734,199.023980349417,187.37734880888289,176.21025527816545,166.49187374220236,158.6218933609665,152.5978935503343,148.19285501388785,145.0920023405805,142.97874146248375,141.57827801207523,140.67266240473043,140.0996213865976,139.74399354712912,215.03294975907772,207.48777966424075,197.47360894210922,186.52173981432455,175.960851011376,166.65785203613942,159.0104955697202,153.0612823353206,148.6380912049208,145.47240646404452,143.2794444259032,141.8027857668251,140.83295550379677,140.20996257531812
2026-07-11 12:00:00+00:00,1140.565,3539102.4315670524,3539104.7611000002,2924867.216136184,614237.5449638162,2.329532947856933,614235.2154308683,3539.1047611000004,3539.1024315670525,3539104.7611000002,140.20996257531812,0,,,True,optimized,9,3268154.0510023963,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.973128223603993,1.0,False,0.021,0.0,0.0,140.29183812999347,,182.0,182.0,218.98996512594226,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124789120668.09946,34.663644630027626,23.129947296507975,218.98996512594226,140.29183812999347,217.2032121884079,153.45960109517847,139.78839706656626,0.0,0.0,0.0,0.0,0.0,0.0,-0.6955064301727245,-65.46200968551322,2924867.216136184,2847217.9903493975,2924867.216136184,0.0,-143111.23547229962,-77649.22578678641,0.0,213.998538579671,205.22005301561117,194.28454186050058,182.91631680791167,172.40666027993888,163.47647515909708,156.3625140698504,150.9798516244479,147.07615031371287,144.34432587938042,142.49023729387582,141.2649657902649,140.47404089294818,139.97405146469245,210.15251371636003,199.94752622009844,188.4933691048804,177.3602594592654,167.5549172955551,159.52842380647044,153.32350476257528,148.7442364561007,145.49280321335712,143.25878417840258,141.7667841177512,140.7948175703363,140.1754201752134,139.78839706656626,215.30788834096907,208.10224590355432,198.37345314026734,187.58401569693186,177.05256490396155,167.67365969758035,159.88640538831265,153.77184803051023,149.18598769615966,145.876798752805,143.56646595058533,141.99914444155232,140.96239834593362,140.29183812999347
2026-07-11 12:10:00+00:00,1139.264,3535064.858371536,3535067.83616,2921082.8318158654,613985.0043441346,2.977788464166224,613982.0265556704,3535.06783616,3535.0648583715356,3535067.83616,140.29183812999347,0,,,True,optimized,9,3264755.8558223853,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.7784094810255908,1.0,False,0.021,0.0,0.0,140.3800133378999,,182.0,182.0,218.98162166943348,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126455861435.87175,35.126628176631044,23.438881488119513,218.98162166943348,140.3800133378999,217.36939069743195,154.20287347759742,139.83715981686393,0.0,0.0,0.0,0.0,0.0,0.0,-0.7064645288231081,-65.74859190230158,2921082.8318158654,2843649.8715227903,2921082.8318158654,0.0,-143181.55219537672,-77432.96029307513,0.0,214.3521311120752,205.944720661388,195.28348207379474,184.03942803970503,173.51430769368116,164.47095600777567,157.1934027992292,151.63505776264816,147.56844341171748,144.69900747725057,142.73621322527944,141.42939104906446,140.5797820473312,140.03900192188163,210.7002555764503,200.83586004551316,189.5840571822645,178.4991341607326,168.6200041991361,160.4463443551362,154.06546107818212,149.3132674358072,145.91011799695247,143.5529194107972,141.9665420566819,140.9255052177912,140.25742489765565,139.83715981686393,215.55973600945768,208.6852796949594,199.24290452202322,188.62473483566203,178.13487909536624,168.69148774558286,160.77268693480346,154.49744404307378,149.75036610934362,146.29687215018777,143.86709861499148,142.20655527472945,141.10036186969398,140.3800133378999
2026-07-11 12:20:00+00:00,1137.698,3530209.2454106966,3530208.63212,2916626.700170109,613581.9319498911,0.0,613582.5452405876,3530.2086321200004,3530.2092454106964,3530208.63212,140.3800133378999,0,,,True,optimized,9,3260659.6053172685,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.5927469636075386,1.0,False,0.021,0.0,0.0,140.4747301524389,,182.0,182.0,218.9621376610395,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128119898736.5351,35.588860760148634,23.747314585954506,218.9621376610395,140.4747301524389,217.51631884077173,154.96157110945313,139.89049858475377,0.0,0.0,0.0,0.0,0.0,0.0,-0.7174703139620684,-66.03471083376233,2916626.700170109,2839430.2119393377,2916626.700170109,0.0,-143231.1990645337,-77196.48823077136,0.0,214.6787840282245,206.63458656311275,196.25162254942023,185.14336164362396,174.6163200293941,165.47118165704524,158.03746582632084,152.30688677279372,148.07772000321853,145.0690896255308,142.9950700867548,141.60396026341738,140.6931408390325,140.1094540411563,211.21488296586747,201.68943596248633,190.6488768249817,179.62571538067252,169.68582590431788,161.37455716019656,154.8230373055184,149.89960212870096,146.34390080724646,143.86129509528234,142.177797316538,141.06499755048947,140.34589080673865,139.89049858475377,215.7892530410492,209.2376762835894,200.08213773757737,189.6433329645033,179.20675990161067,169.71019519449396,161.66837359554953,155.23741732915593,150.33090110969587,146.73257065052664,144.18146738114035,142.42523999089573,141.24709978233867,140.4747301524389
2026-07-11 12:30:00+00:00,1135.856,3524492.66113911,3524493.0166399996,2911464.594588584,613028.4220514158,0.3555008894763887,613028.0665505263,3524.4930166399995,3524.49266113911,3524493.0166399996,140.4747301524389,0,,,True,optimized,9,3255828.1176247434,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.4145247965807641,1.0,False,0.021,0.0,0.0,140.57623023359554,,182.0,182.0,218.9308436373525,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129780823253.02153,36.05022868139487,24.05517072216358,218.9308436373525,140.57623023359554,217.64477692064202,155.73494220575924,139.94863231048856,0.0,0.0,0.0,0.0,0.0,0.0,-0.7285236966238675,-66.32029597079435,2911464.594588584,2834527.823448186,2911464.594588584,0.0,-143257.06711119227,-76936.77114039792,0.0,214.97959625194375,207.29052121947416,197.18896259700537,186.22730932571324,175.711484462853,166.47594803358692,158.89377171521033,152.99477402895317,148.60375493093971,145.45459955408447,143.26698852972123,141.78892364376048,140.81437816874387,140.18564499896686,211.69758442163817,202.5087389528128,191.68736877990963,180.73890724797494,170.7511063667403,162.31196070893066,155.59548118100378,150.5028591206611,146.7940726502966,144.1840341849858,142.40077985809745,141.21355942715377,140.4410716779594,139.94863231048856,215.99691159979778,209.760123878191,200.89132863551728,190.6392985224627,180.267222332645,170.7286640702415,162.57249408079463,155.99109139110473,150.92723759073613,147.18380942911256,144.50967481122836,142.6554059594159,141.4028611792193,140.57623023359554
2026-07-11 12:40:00+00:00,1133.726,3517880.553626286,3517883.7544400003,2905568.8117723363,612314.942667664,3.200813714414835,612311.7418539496,3517.8837544400003,3517.8805536262857,3517883.7544400003,140.57623023359554,0,,,True,optimized,9,3250231.2888735062,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.242465043223092,1.0,False,0.021,0.0,0.0,140.68475249186963,,182.0,182.0,218.8872419638651,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131438210038.01292,36.51061389944803,24.362371131794962,218.8872419638651,140.68475249186963,217.7554133726572,156.5222111670988,140.0117814991824,0.0,0.0,0.0,0.0,0.0,0.0,-0.739624575643587,-66.60527411831688,2905568.8117723363,2828916.582437307,2905568.8117723363,0.0,-143257.50345334597,-76652.22933502909,0.0,215.25555707387645,207.91337825935585,198.0955552356476,187.29053534799473,176.79863984654313,167.4840676413399,159.76137568457716,153.69812487155332,149.14628912289217,145.85553520845463,143.5521283273695,141.9845192274119,140.94374987689673,140.2678116357659,212.14947625041452,203.29427872462304,192.6991458921087,181.83768104935774,171.81460419568086,163.25745300584592,156.38201603421132,151.12262288404415,147.26052174787188,144.52123420434876,142.6357033006952,141.3714475087988,140.54321915880996,140.0117814991824,216.1832745584269,210.25334195347193,201.670701671822,191.61218318226324,181.31533458497688,171.74580293270625,163.48407560132787,156.75776867209026,151.53899093340738,147.65047484390104,144.85180063432156,142.8972454741121,141.56788155117593,140.68475249186963
2026-07-11 12:50:00+00:00,1131.295,3510338.7678176532,3510340.5073,2898911.930491438,611428.576808562,1.7394823469221592,611426.8373262151,3510.3405073000004,3510.338767817653,3510340.5073,140.68475249186963,0,,,True,optimized,9,3243839.2280658144,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,1.0754258869258706,1.0,False,0.021,0.0,0.0,140.80053367685463,,182.0,182.0,218.83083925958306,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133091617496.75137,36.9698937490976,24.668833964256045,218.83083925958306,140.80053367685463,217.84875920744253,157.32258116862377,140.08016771170492,0.0,0.0,0.0,0.0,0.0,0.0,-0.7507728371800617,-66.8895692188487,2898911.930491438,2822568.667116264,2898911.930491438,0.0,-143232.8325940231,-76343.26337517439,0.0,215.50755522415005,208.50398572709113,198.97149933365446,188.33237298916072,177.87667695301894,168.4943720321902,160.63932247759527,154.41631671201236,149.70503056300493,146.27186524957642,143.85062778507364,142.19097198539717,141.0815060257079,140.35618998153586,212.57160669476272,204.04658329730873,193.68388784233406,182.92107402140303,172.87511447120272,164.2099345789866,157.1818434327412,151.7584453308456,147.74310396439887,144.87296687723233,142.88276416552114,141.53890938077075,140.65258202651557,140.08016771170492,216.34871810244323,210.71797057872496,202.42049313986868,192.561587468782,182.35021340810766,172.76054692597475,164.40214568318956,157.53673242794017,152.16574818004912,148.13242475243266,145.20789998768151,143.15093632541198,141.74239124758284,140.80053367685463
2026-07-11 13:00:00+00:00,1128.545,3501809.4999028095,3501807.4223,2891448.3810684495,610359.0412315507,0.0,610361.11883436,3501.8074223000003,3501.8094999028094,3501807.4223,140.80053367685463,0,,,True,optimized,9,3236601.572431617,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.9118896070735332,1.0,False,0.021,0.0,0.0,140.9238069763571,,182.0,182.0,218.76064881451606,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134740579634.75917,37.427938787433106,24.974472846410677,218.76064881451606,140.9238069763571,217.92519003247483,158.1352366726383,140.15401309567918,0.0,0.0,0.0,0.0,0.0,0.0,-0.7619683540158562,-67.17310101476659,2891448.3810684495,2815443.3310277616,2891448.3810684495,0.0,-143178.15105545428,-76005.0500406877,0.0,215.73635805596834,209.06313683353218,199.81693126522617,189.35221960947692,178.94453794453406,169.50571384708232,161.52664905455438,155.1487011276835,150.2796553348759,146.7035291447295,144.16260321793263,142.40849329724992,141.22789007342908,140.45101468712275,212.96494424022083,204.76618941226994,194.64133453070198,183.9881869909041,173.93146993752305,165.1683111830611,157.99414574520574,152.4098474106455,148.24164332478261,145.2392778400078,143.142141136471,141.71618285970897,140.7694054856578,140.15401309567918,216.4934663453727,211.15457420607504,203.1409295329387,193.48715034062442,183.3710203759305,173.7718579290593,165.3257339606367,158.32724863001124,152.80706928601498,148.62948892850366,145.57800922605517,143.41663872553502,141.92661158071846,140.9238069763571
2026-07-11 13:10:00+00:00,1125.457,3492227.4971079733,3492225.54358,2883126.883333419,609098.6602465808,0.0,609100.6137745543,3492.22554358,3492.2274971079732,3492225.54358,140.9238069763571,0,,,True,optimized,9,3228461.3665365675,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.7503340671742933,1.0,False,0.021,0.0,0.0,141.0548010867645,,182.0,182.0,218.67552409964912,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136384601221.55992,37.88461145043331,25.279195986163867,218.67552409964912,141.0548010867645,217.98492544706573,158.959345904984,140.23353983114623,0.0,0.0,0.0,0.0,0.0,0.0,-0.7732109847188655,-67.45578421805615,2883126.883333419,2807491.7622193075,2883126.883333419,0.0,-143090.90533216763,-75635.12111411148,0.0,215.94260504382967,209.5915806635264,200.63201685164748,190.34953229492413,180.00121576056716,170.51696866363056,162.42238718219207,155.89460596554338,150.86980874149504,147.1504373501908,144.48814850842047,142.6372800736426,141.38313803932618,140.55251835433512,213.33036742456795,205.45363332885088,195.57127937118025,185.03818186843986,174.98254191013095,166.1314963062939,158.8180886506497,153.076320757954,148.75593262356952,145.62018644118677,143.41399444871948,141.9034951830213,140.89393041308884,140.23353983114623,216.61757237230736,211.5636366158954,203.83223680428557,194.3885494502345,184.37696164579006,174.77872574149782,166.25387423286097,159.12856794465867,153.46248842371025,149.14146953786155,145.9621378008946,143.69449478786493,142.1207531007415,141.0548010867645
2026-07-11 13:20:00+00:00,1122.008,3481520.1660961816,3481523.50352,2873890.4971680427,607633.0063519571,3.3374238181859255,607629.6689281389,3481.52350352,3481.5201660961816,3481523.50352,141.0548010867645,0,,,True,optimized,9,3219355.1189218434,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.5892341556773886,1.0,False,0.021,0.0,0.0,141.19373994471158,,182.0,182.0,218.57415960274312,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138023154530.50922,38.33976514736367,25.582905568181975,218.57415960274312,141.19373994471158,218.02802905246386,159.79406327038188,140.31896957313674,0.0,0.0,0.0,0.0,0.0,0.0,-0.7845005727105837,-67.73752795030876,2873890.4971680427,2798659.709532467,2873890.4971680427,0.0,-142968.31558588427,-75230.7876355755,0.0,216.12680549688008,210.09001538100344,201.41694435645488,191.32382353249218,181.04575336544016,171.52703662335878,163.3255659024708,156.65333744041217,151.47510649124442,147.6124715808786,144.82733473209564,142.87751391756217,141.5474778032923,140.66093090794135,213.66865996810964,206.10944264761443,196.47356305341805,186.07027911312494,176.0272409964311,167.0984135051256,159.65282359302242,153.75732938125253,149.2857341196612,146.0156856255365,143.69846529218532,142.1010621460219,141.02639265232403,140.31896957313674,216.72095547594347,211.94557118499642,204.49463428213974,195.26549816305575,185.36728635330297,175.7801686724819,167.18560625374852,159.93992762955602,154.13151530468414,149.66814167700508,146.3602694249532,143.98463005388686,142.32501590828113,141.19373994471158
2026-07-11 13:30:00+00:00,1118.172,3469623.6751504266,3469620.62568,2863689.01511212,605931.6105678799,0.0,605934.6600383064,3469.62062568,3469.6236751504266,3469620.62568,141.19373994471158,0,,,True,optimized,9,3209226.6236493657,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.4273946205707375,1.0,False,0.021,0.0,0.0,141.34084209046046,,182.0,182.0,218.4554236730346,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139655682225.38718,38.79324506260755,25.88549828892922,218.4554236730346,141.34084209046046,218.05444237734943,160.63853182343627,140.4105229007997,0.0,0.0,0.0,0.0,0.0,0.0,-0.7958369454179813,-68.01823624438502,2863689.01511212,2788897.727707652,2863689.01511212,0.0,-142809.5236488534,-74791.28740446838,0.0,216.28935492008904,210.55908881926788,202.1719200973357,192.2746576132634,182.07724309876536,172.53484431296218,164.23521405210988,157.42418228466767,152.09513596730326,148.0894851724184,145.1802098569078,143.12936060298168,141.72112843047756,140.77647897698404,213.98051438604773,206.7341319131252,197.34806851514148,187.08375533250444,177.06451767587416,168.06799875670103,160.4974902441859,154.45231141152956,149.8307803208275,146.42574190466817,143.9956752585257,142.30908741446564,141.16702234191135,140.4105229007997,216.80351841874324,212.3007578013169,205.1283442024011,196.11774751524902,186.34129362596315,176.77523724629606,168.11997863475338,160.76055385801675,154.81363671003547,150.20925404707057,146.77236647327032,144.2871527751594,142.53958901988943,141.34084209046046
2026-07-11 13:40:00+00:00,1113.92,3456427.073879214,3456426.9248,2852435.9022246846,603991.0225753156,0.0,603991.1716545294,3456.4269248,3456.427073879214,3456426.9248,141.34084209046046,0,,,True,optimized,9,3197978.8136049258,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.2627567129427746,1.0,False,0.021,0.0,0.0,141.49632099042455,,182.0,182.0,218.3171990902922,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141281580268.97943,39.244883408049844,26.186862188734295,218.3171990902922,141.49632099042455,218.06389775749216,161.49188525475586,140.50841874570216,0.0,0.0,0.0,0.0,0.0,0.0,-0.8072199129330973,-68.29780509069582,2852435.9022246846,2778127.8777444535,2852435.9022246846,0.0,-142605.82957092673,-74308.0244802309,0.0,216.43048985137608,210.9993773481759,202.89715599661844,193.201643820464,183.0948241932224,173.53934487262384,165.15036208162667,158.20640966647537,152.72945747223804,148.58130349474374,145.54679850843374,143.39296949750738,141.9042994698007,140.89938526121153,214.26651300626287,207.3281904513052,198.19471287892455,188.07793954954244,178.0933621042865,169.03920205155757,161.3512186830667,155.1606807973707,150.39077481417598,146.85029539835654,144.3057258830379,142.52776186734357,141.3160432313988,140.50841874570216,216.86473133435473,212.62938447279913,205.733527595715,196.94505204386434,187.29830154837546,177.76300377447282,169.0560464744088,161.58966209625999,155.50831733919597,150.7645294252912,147.1983673960719,144.60215273512333,142.76464950265347,141.49632099042455
2026-07-11 13:50:00+00:00,1109.217,3441836.477438657,3441833.7979800003,2840057.7650591037,601776.0329208965,0.0,601778.7123795534,3441.8337979800003,3441.836477438657,3441833.7979800003,141.49632099042455,0,,,True,optimized,9,3185528.933007546,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,0.09381453304268916,1.0,False,0.021,0.0,0.0,141.66038254938627,,182.0,182.0,218.15771229053485,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142900200482.3809,39.694500133994694,26.486877126163122,218.15771229053485,141.66038254938627,218.05597411926638,162.353250159267,140.6128738355308,0.0,0.0,0.0,0.0,0.0,0.0,-0.8186492667481741,-68.57612289046021,2840057.7650591037,2766276.4785595583,2840057.7650591037,0.0,-142357.40939000575,-73781.28649954553,0.0,216.550306439106,211.41138687997375,203.59286342544863,194.1044323510267,184.09768124643435,174.53951918683575,166.070044180874,158.9992732257666,153.377605566229,149.08772445720263,145.92710181009443,143.66847301037916,142.09719027309433,141.02986790202854,214.5271232279302,207.8920748203243,199.01344018042013,189.05220973518072,179.11280365221933,170.01098901528462,162.21313155690567,155.88182903174953,150.96539316829828,147.28925995481197,144.62869823452985,142.7572629380714,141.47367199951043,140.6128738355308,216.90409007424617,212.93157798585935,206.31033882429938,197.74719156224734,188.2376732802278,178.742572179486,169.9928761316441,162.426460019723,156.21500160210994,151.33366552719687,147.63818690767334,144.92970097934673,143.00036191982338,141.66038254938627
2026-07-11 14:00:00+00:00,1104.024,3425720.036757555,3425720.2305599996,2825959.8429848473,599760.3875751523,0.193802444729954,599760.1937727076,3425.7202305599994,3425.7200367575547,3425720.2305599996,141.66038254938627,0,,,True,optimized,9,3171760.4734010957,0.021,0.0,0,none,0.020975566864013678,0.020975566864013678,0.0,0.0,0.020975566864013678,0.001220587705432763,1.0,False,0.021,0.0,0.0,141.84060890904212,,182.0,182.0,218.0571947069718,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,144509071699.15964,40.14140880532212,26.785085064897913,218.0571947069718,141.84060890904212,218.03843821293339,163.2207921787811,140.7240013166132,0.0,0.0,0.0,0.0,0.0,0.0,-0.8301247278206803,-68.85276643503765,2825959.8429848473,2750304.7943996172,2825959.8429848473,0.0,-144507.81502026785,-75655.0485852302,0.0,216.6527802945998,211.7957810583248,204.25774178168936,194.98050378345968,185.08274017719862,175.53231664214323,166.9916378081223,159.8007779701609,154.0382386673713,149.60797365786385,146.3207758296025,143.95581587157548,142.29991361027686,141.16811844459207,214.7636447447044,208.4250295956267,199.8019991767158,190.00339196816932,180.11936435920992,170.98010109993112,163.0805224766479,156.61373406805777,151.55327612843973,147.74182849424272,144.96419445199012,142.99746471384464,141.63994269778692,140.7240013166132,216.95518311079607,213.23033516866218,206.88414763502777,198.55497383026912,189.19442314711296,179.75047988985597,170.96583231272325,163.3030985293065,156.96142870637001,151.93955850486245,148.11001512820658,145.28377465152766,143.25715827371,141.84060890904212
2026-07-11 14:10:00+00:00,1098.293,3407939.135367406,3407937.2814199994,2810084.300712295,597852.9807077046,0.0,597854.8346551112,3407.9372814199996,3407.939135367406,3407937.2814199994,141.84060890904212,0,,,True,optimized,9,3156555.905936449,0.021,0.0,0,none,0.02092061233520508,0.02092061233520508,0.0,0.0,0.02092061233520508,0.0013122470220992,1.0,False,0.021,0.0,0.0,142.0409417607242,,182.0,182.0,218.03975045995548,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146106637697.33157,40.58517713814766,27.08119755565494,218.03975045995548,142.0409417607242,218.02079328006698,164.09232940062296,140.84208796397306,0.0,0.0,0.0,0.0,0.0,0.0,-0.8416459726568597,-69.12746901707635,2810084.300712295,2731737.465970303,2810084.300712295,0.0,-147474.30375906825,-78346.8347419919,0.0,216.743861003653,212.15412471546276,204.89086880104918,195.82748214518318,186.04698087137555,176.51472531470318,167.91258000640173,160.60902237664422,154.71014069623752,150.1414241054303,146.72763283147287,144.25509561348875,142.5127226399633,141.31445044836616,214.97922408687555,208.92709723883286,200.55856134023384,190.92863998453456,181.10990332106218,171.94365223747775,163.95108540388716,157.35478210583025,152.15345888321832,148.20755661523842,145.31213560863958,143.24851077655975,141.81510924657934,140.84208796397306,217.03006252781412,213.53199971724212,207.45971209905989,199.37375041311574,190.17535885252673,180.7950087982811,171.98421216891478,164.2292378338115,157.75698330411527,152.5908146264571,148.62136469838498,145.67066109527735,143.5401018499627,142.0409417607242
2026-07-11 14:20:00+00:00,1091.973,3388324.391010441,3388326.70062,2792864.3224413795,595462.3781786202,2.3096095588989556,595460.0685690613,3388.32670062,3388.324391010441,3388326.70062,142.0409417607242,0,,,True,optimized,9,3139775.5897982274,0.021,0.0,0,none,0.020859649658203125,0.020859649658203125,0.0,0.0,0.020859649658203125,0.0011552238022431993,1.0,False,0.021,0.0,0.0,142.25557618483177,,182.0,182.0,218.02194850386923,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147693436475.57333,41.025954576548145,27.37531431771237,218.02194850386923,142.25557618483177,218.00311864194174,164.96655356611694,140.96760315467117,0.0,0.0,0.0,0.0,0.0,0.0,-0.8532126929415632,-69.40032170822181,2792864.3224413795,2714064.9521111557,2792864.3224413795,0.0,-148199.69203844573,-78799.37033022393,0.0,216.82534710211715,212.48806305105157,205.4931857731281,196.64549240687458,186.98989676065366,177.48592731884008,168.8320479694476,161.42338553397022,155.39298069165474,150.68802808183537,147.14784630465618,144.5666257662312,142.7359950226467,141.46924722028518,215.17649378224368,209.39994461175482,201.28389884127907,191.82801593177007,182.08407278559028,172.9011949569494,164.82450164022865,158.10489600849544,152.7661172423423,148.68682017103038,145.67301858415087,143.51094189402156,141.9996961073604,140.96760315467117,217.0973328847236,213.8150935146679,208.01122313906112,200.1706597822148,191.14265251761344,181.8369419741838,173.010755217403,165.17191690915917,158.57419068972004,153.26566046888885,149.15572138756838,146.0783059436686,143.84069125829885,142.25557618483177
2026-07-11 14:30:00+00:00,1085.002,3366696.437526683,3366696.1058799997,2773870.0806309762,592826.0252490235,0.0,592826.3568957066,3366.69610588,3366.696437526683,3366696.1058799997,142.25557618483177,0,,,True,optimized,9,3121247.532088376,0.021,0.0,0,none,0.02078971481323242,0.02078971481323242,0.0,0.0,0.02078971481323242,0.0012862817538348281,1.0,False,0.021,0.0,0.0,142.48679617981873,,182.0,182.0,218.00440492369557,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149268239468.195,41.46339985227639,27.66720763362572,218.00440492369557,142.48679617981873,217.9854397521061,165.84194805601226,141.10078041431106,0.0,0.0,0.0,0.0,0.0,0.0,-0.8648245451301582,-69.67111313156946,2773870.0806309762,2694342.767501025,2773870.0806309762,0.0,-149198.42626152048,-79527.31312995103,0.0,216.89797702172882,212.7986307757751,206.06505878511175,197.43397338079822,187.91017441618044,178.4442299805865,169.74834769463158,162.2424425486243,156.0857338628895,151.24717372408256,147.58115510670237,144.89040124263903,142.96988559885185,141.63274343335084,215.35658810084885,209.84436656980455,201.97789652891774,192.7004935412839,183.0402524753881,173.85092333235886,165.69912090396437,158.8627856027311,153.3903890300824,149.1791536541111,146.0466900244272,143.78481726424158,142.19388457992056,141.10078041431106,217.15810451543294,214.0818015148304,208.54169459700014,200.94929527938328,192.1003171223957,182.8806058569509,174.04998964509545,166.13572520408354,159.4175378640801,153.9683182337848,149.71690654658426,146.51004048714867,144.16173151737405,142.48679617981873
2026-07-11 14:40:00+00:00,1077.307,3342819.544145425,3342818.9825799996,2752912.6985637043,589906.2840162953,0.0,589906.8455817206,3342.8189825799996,3342.819544145425,3342818.9825799996,142.48679617981873,0,,,True,optimized,9,3100761.975997349,0.021,0.0,0,none,0.020710006713867187,0.020710006713867187,0.0,0.0,0.020710006713867187,0.0011366980952800532,1.0,False,0.021,0.0,0.0,142.73670054477597,,182.0,182.0,217.98657645020137,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150829785767.07428,41.89716271307619,27.956643791207103,217.98657645020137,142.73670054477597,217.96772705740767,166.71692003712914,141.24188100057637,0.0,0.0,0.0,0.0,0.0,0.0,-0.8764811495134074,-69.9396262994954,2752912.6985637043,2672516.7910982827,2752912.6985637043,0.0,-150335.53376491694,-80395.90746542154,0.0,216.96240808170677,213.08681452783486,206.60686813644577,198.19240541931774,188.80653277601843,179.3879456398276,170.65976291806695,163.0647299594954,156.78733452701042,151.81821678662362,148.02728020725712,145.22641452534447,143.21455959063033,141.805193002074,215.5205676876993,210.26115345971877,202.64048892426217,193.54511075025655,183.976870910377,174.79105364246556,166.5732923970053,159.62714852875396,154.02539973176607,149.68408680937208,146.433002682022,144.07021248629673,142.3978797709416,141.24188100057637,217.21273312443202,214.33310902128787,209.05230462894687,201.71084880132557,193.04963980639016,183.92756111170684,175.10388337023713,167.1230628790003,160.28976344210562,154.7017045731933,150.30783180165966,146.96860474617174,144.50567497522158,142.73670054477597
2026-07-11 14:50:00+00:00,1068.806,3316440.9277999746,3316440.88964,2729750.8345169784,586690.0551230218,0.0,586690.0932829962,3316.44088964,3316.4409277999744,3316440.88964,142.73670054477597,0,,,True,optimized,9,3078106.979499127,0.021,0.0,0,none,0.02061924362182617,0.02061924362182617,0.0,0.0,0.02061924362182617,0.0011794055197356101,1.0,False,0.021,0.0,0.0,143.0082243226507,,182.0,182.0,217.9689064629274,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152376624898.49878,42.32684024958299,28.243353941855442,217.9689064629274,143.0082243226507,217.9499954534521,167.5897652252583,141.39117595504115,0.0,0.0,0.0,0.0,0.0,0.0,-0.8881820847923633,-70.20561167373518,2729750.8345169784,2648270.8307145676,2729750.8345169784,0.0,-151685.61547614587,-81480.00380241069,0.0,217.01925273120517,213.35353132743498,207.1189440534667,198.92021636157287,189.67761418769365,180.3152804216941,171.56445133595795,163.8886560415323,157.49660336460403,152.40042580506815,148.48588560884298,145.5746298489035,143.47017743071473,141.9868616395806,215.6694068768548,210.65103252144667,203.2715595520427,194.36083701869617,184.89225508003994,175.71967090733844,167.4452203167325,160.39654327063494,154.6701572735886,150.20106235123797,146.8317541814095,144.36717631549774,142.611881807671,141.39117595504115,217.2619601972172,214.57038192956742,209.5448352432881,202.45744924677476,193.99316994325542,184.98088446772766,176.17607895764624,168.13805393558243,161.19529632232567,155.47030668533134,150.93281132549785,147.45795406993835,144.87599493514657,143.0082243226507
2026-07-11 15:00:00+00:00,1059.399,3287252.2709689257,3287251.53306,2704095.501076874,583156.031983126,0.0,583156.7698920518,3287.25153306,3287.2522709689256,3287251.53306,143.0082243226507,0,,,True,optimized,9,3052996.506726905,0.021,0.0,0,none,0.020516223907470703,0.020516223907470703,0.0,0.0,0.020516223907470703,0.001021610836318132,1.0,False,0.021,0.0,0.0,143.3052320237898,,182.0,182.0,217.9510170642884,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153907113695.32938,42.751976026480385,28.527033520804807,217.9510170642884,143.3052320237898,217.93222319015274,168.4586546109809,141.54895997236324,0.0,0.0,0.0,0.0,0.0,0.0,-0.8999268825580253,-70.46878659397278,2704095.501076874,2621283.447978301,2704095.501076874,0.0,-153280.8396925456,-82812.05309857281,0.0,217.06905070936256,213.59961936255849,207.60156015491324,199.61677568841142,190.5219787268161,181.2243287485468,172.4604402669502,164.71249853512668,158.2122483746969,152.9929862476997,148.95658646869407,145.9349942779617,143.73690768437118,142.1780404636158,215.8039960597595,211.01466791446407,203.87094019590964,195.14657309045575,185.7846313187752,176.63473097597588,168.31296758818502,161.1693948878849,155.32356018987846,150.72944628200582,147.24269942053775,144.67574434945084,142.83610000455656,141.54895997236324,217.3061800380911,214.7948474750274,210.0211547531801,203.19157414247167,194.93409020564889,186.04456825799386,177.27137349684108,169.18615380204082,162.13998144202498,156.2800489455845,151.59753817560474,147.98330571216601,145.27727314082588,143.3052320237898
2026-07-11 15:10:00+00:00,1048.969,3254887.8367793458,3254887.86886,2675579.7827926576,579308.0860673422,0.03208065405488014,579308.0539866881,3254.88786886,3254.887836779346,3254887.86886,143.3052320237898,0,,,True,optimized,9,3025114.644584069,0.021,0.0,0,none,0.02039934539794922,0.02039934539794922,0.0,0.0,0.02039934539794922,0.0011121827160422981,1.0,False,0.021,0.0,0.0,143.63330672455533,,182.0,182.0,217.93333537286878,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155419327017.1611,43.17203528254475,28.807325698903202,217.93333537286878,143.63330672455533,217.9144282871053,169.32158737191855,141.71555989120554,0.0,0.0,0.0,0.0,0.0,0.0,-0.9117150192174688,-70.72881995666059,2675579.7827926576,2591084.3563428707,2675579.7827926576,0.0,-155224.2464064476,-84495.42644978702,0.0,217.11229931370417,213.8258246715738,208.05488544808836,200.28132428433844,191.33802337095074,182.1129928603846,173.34555482535544,165.5343470747483,158.93282405522828,153.59497648038078,149.4389397339626,146.30743976200014,144.01493732940892,142.37906060789484,215.92513552549136,211.35262184944943,204.43834436341086,195.90106665354187,186.6520335073638,177.53397118416774,169.17437664711915,161.94393086055098,155.98435053066098,151.26849749317233,147.66553482706928,144.9959346610166,143.0707566896227,141.71555989120554,217.34612297982056,215.00809334132776,210.48384349430674,203.91693699334817,195.8773978756536,187.12494078738627,178.39729602097796,170.27577843294424,163.13268415499718,157.13977647482938,152.3104040706675,148.55227997481202,145.71614638177738,143.63330672455533
2026-07-11 15:20:00+00:00,1037.379,3218925.496001445,3218924.7942599994,2643773.088268553,575151.7059914465,0.0,575152.4077328923,3218.9247942599995,3218.925496001445,3218924.7942599994,143.63330672455533,0,,,True,optimized,9,2994082.177279686,0.021,0.0,0,none,0.02026724624633789,0.02026724624633789,0.0,0.0,0.02026724624633789,0.0011595245517810326,1.0,False,0.021,0.0,0.0,144.000255265699,,182.0,182.0,217.91558781165708,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156911043662.1876,43.58640101727433,29.083818771344628,217.91558781165708,144.000255265699,217.89660185723966,170.17635973092948,141.8913622023768,0.0,0.0,0.0,0.0,0.0,0.0,-0.9235459075110694,-70.98532976160377,2643773.088268553,2557179.738139086,2643773.088268553,0.0,-157578.67989107082,-86593.35012946706,0.0,217.14943097013858,214.03279392848737,208.47897501167097,200.91295820088382,192.12395898883898,182.97895635256526,174.21739277131837,166.35208422013176,159.65672179807353,154.20536913412843,149.93245554277414,146.69190342490677,144.3044974698747,142.59032251166158,216.03353866362966,211.66535349820677,204.97335914587023,196.6228975025781,187.49228374777965,178.41489030218744,170.02705276742648,162.7181713945915,156.65111309048012,151.81737638840505,148.09991490975383,145.3277706078279,143.3161133159818,141.8913622023768,217.38221731029728,215.21163567463702,210.93572651628688,204.6379608951804,196.82938362837234,188.23024680263205,179.56386427876535,171.4182689826924,164.18545511190038,158.061581566609,153.08295254271405,149.17540323090148,146.20184412146315,144.000255265699
2026-07-11 15:30:00+00:00,1024.464,3178851.750812683,3178850.32416,2608108.8057503905,570741.5184096093,0.0,570742.9450622923,3178.8503241599997,3178.851750812683,3178850.32416,144.000255265699,0,,,True,optimized,9,2959441.678189278,0.021,0.0,0,none,0.020118404388427734,0.020118404388427734,0.0,0.0,0.020118404388427734,0.0011733547947869738,1.0,False,0.021,0.0,0.0,144.4177892581869,,182.0,182.0,217.89777521203445,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158379617330.49966,43.99433814736102,29.35602224042301,217.89777521203445,144.4177892581869,217.87873506394826,171.0204843790976,142.07683934875303,0.0,0.0,0.0,0.0,0.0,0.0,-0.9354188843355161,-71.23786094668046,2608108.8057503905,2518860.6414668015,2608108.8057503905,0.0,-160486.0252302694,-89248.16428358895,0.0,217.18081799650912,214.2210508670126,208.8737113824365,201.51053866478185,192.877699348495,183.81956604945486,175.07321367566257,167.16329329725198,160.38210404723324,154.82299382650814,150.43658689496337,147.0883394380417,144.605891220912,142.8123336515678,216.1298166958821,211.9531737795442,205.47536503415571,197.31036755340125,188.30286439467966,179.27461719521162,170.86824340708196,163.48982985303522,157.32220294366655,152.37510058443576,148.54543363683942,145.6712830175369,143.572487466292,142.07683934875303,217.41502373483013,215.4073299388061,211.3805454791952,205.36087028551546,197.7991978120918,189.37266436213073,180.7859541253093,172.63049879685056,165.31622843917788,159.0634721341708,153.9323884212764,149.86839311301804,146.7481785655614,144.4177892581869
2026-07-11 15:40:00+00:00,1010.025,3134046.9113874,3134046.9734999994,2567852.169332265,566194.8041677345,0.06211259961128235,566194.7420551348,3134.0469734999992,3134.0469113873996,3134046.9734999994,144.4177892581869,0,,,True,optimized,9,2920648.2757968437,0.021,0.0,0,none,0.019951538085937498,0.019951538085937498,0.0,0.0,0.019951538085937498,0.0011361730883834298,1.0,False,0.021,0.0,0.0,144.9037902985244,,182.0,182.0,217.87987123703664,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159821867330.67612,44.39496314741003,29.62334655775028,217.87987123703664,144.9037902985244,217.86081727853886,171.85108548450103,142.2726031344328,0.0,0.0,0.0,0.0,0.0,0.0,-0.9473331954326256,-71.48586658265631,2567852.169332265,2475235.866876744,2567852.169332265,0.0,-164102.169038177,-92616.3024555207,0.0,217.20677524407742,214.39098149423126,209.23875881621177,202.07261297161432,193.59675481327955,184.6317119036325,175.9098216472786,167.9651596647242,161.1068351711471,155.44650285327208,150.95072966483792,147.49674770285728,144.9195447999716,143.04577244252363,216.21447878761157,212.21621779398782,205.94347418501474,197.96140708950023,189.08080195074646,180.1097872513597,171.69472315496844,164.25621965014668,157.99568264764315,152.94051506203175,149.00162533799062,146.02653571831377,143.840296402632,142.2726031344328,217.4451074442133,215.59729114587,211.82297340159772,206.0939245639521,198.7994569866425,190.5693957608086,182.08492646950523,173.93698466087298,166.55131355598837,160.17209199749243,154.88435838439796,150.65488129033417,147.3760688929159,144.9037902985244
2026-07-11 15:50:00+00:00,993.821,3083767.2861847584,3083766.93374,2522021.645969216,561745.287770784,0.0,561745.6402155426,3083.76693374,3083.7672861847586,3083766.93374,144.9037902985244,0,,,True,optimized,9,2877021.040260662,0.021,0.0,0,none,0.019766006469726566,0.019766006469726566,0.0,0.0,0.019766006469726566,0.0010901551843573998,1.0,False,0.021,0.0,0.0,145.48642886361395,,182.0,182.0,217.86190743372322,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161233918354.69537,44.78719954297094,29.885073426171864,217.86190743372322,145.48642886361395,217.84284075107328,172.6647378971104,142.47948189859375,0.0,0.0,0.0,0.0,0.0,0.0,-0.9592879754841548,-71.72868030917448,2522021.645969216,2425147.0536746024,2522021.645969216,0.0,-168603.27260378795,-96874.59229461347,0.0,217.2275647466299,214.54282284156582,209.57351606756086,202.5973208693985,194.27809468098573,185.4116601223278,176.72339210387688,168.75431548188902,161.8283637564756,156.07430305474742,151.47420649362937,147.91720489647338,145.2460751998024,143.2915816269872,216.28793232433551,212.45441829315777,206.376461073596,198.57345785596416,189.82251067224337,180.91636511290858,172.5026190427506,165.01410420236445,158.6692124962142,153.51223049866377,149.4679504895434,146.393652254008,144.1201143858827,142.47948189859375,217.4730716698017,215.78393095155107,212.26877348845503,206.8479102716987,199.84730200480277,191.84448164852077,183.49128468281788,175.37335508285236,167.92954055785543,161.4273174212325,155.9777590781232,151.57114498416468,148.11804672866808,145.48642886361395
2026-07-11 16:00:00+00:00,975.557,3027097.2458456443,3027094.8375799996,2469246.7694933834,557848.0680866162,0.0,557850.4763522609,3027.0948375799994,3027.0972458456445,3027094.8375799996,145.48642886361395,0,,,True,optimized,9,2827751.7999634543,0.021,0.0,0,none,0.01956245040893555,0.01956245040893555,0.0,0.0,0.01956245040893555,0.001317888298416392,1.0,False,0.021,0.0,0.0,146.2112956248581,,182.0,182.0,217.8441586393717,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162610974965.6776,45.169715268243785,30.140314000556884,217.8441586393717,146.2112956248581,217.824815551496,173.45721729996347,142.69863238562317,0.0,0.0,0.0,0.0,0.0,0.0,-0.9712822217386713,-71.96547752709937,2469246.7694933834,2367059.8291641637,2469246.7694933834,0.0,-174152.41785631888,-102186.9403292195,0.0,217.2434109953947,214.6766669888011,209.87708379905408,203.0823024531025,194.9179878090352,186.15483778597851,177.50922826352368,169.5266033295814,162.54352738899053,156.7044242839011,152.00621053681925,148.34988334961673,145.5863724700157,143.5510975215445,216.3504955233857,212.66749555790844,206.77270486628896,199.14335093854768,190.52360688568982,181.68941414399856,173.28716603784935,165.75947187231571,159.33987334849985,154.08851056725288,149.94375284190923,146.77283825343162,144.41274750677576,142.69863238562317,217.49963754784181,215.96995390521934,212.7248211628249,207.6364644288991,200.96538934405612,193.23083036132076,185.04799526302745,176.99106482990456,169.5082129231085,162.88919403771746,157.27231294215636,152.67391627714034,149.02588625683373,146.2112956248581
2026-07-11 16:10:00+00:00,954.872,2962908.4796162867,2962910.5236799996,2411877.6309506767,551032.8927293229,2.0440637129358947,551030.84866561,2962.9105236799996,2962.9084796162865,2962910.5236799996,146.2112956248581,0,,,True,optimized,9,2771833.9666736787,0.021,0.0,0,none,0.01934463500976563,0.01934463500976563,0.0,0.0,0.01934463500976563,0.0011450826576151485,1.0,False,0.021,0.0,0.0,147.02704948289983,,182.0,182.0,217.8259606341536,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163954069262.40115,45.542797017333655,30.389259582760975,217.8259606341536,147.02704948289983,217.80672028114512,174.22567829693656,142.93167849086694,0.0,0.0,0.0,0.0,0.0,0.0,-0.9833149607476278,-72.19643405373878,2411877.6309506767,2310686.928592974,2411877.6309506767,0.0,-173387.1364114415,-101190.7023577027,0.0,217.25498757633264,214.7944730715709,210.15203131907703,203.52985395341148,195.5178127080104,186.8614916469962,178.2666202109903,170.28075727252693,163.2509503795686,157.33574370946417,152.54608928868205,148.7946712852932,145.9408221201421,143.8250906086929,216.40355454027966,212.8579321547352,207.13501677308085,199.67350408016566,191.1857241545075,182.42977043205315,174.04865248215674,166.49241199628975,160.00786704806495,154.66986917604615,150.42992975300646,147.1653407420763,144.7196934469197,142.93167849086694,217.52004904873687,216.13406736558878,213.1410225714434,208.37404210477908,202.03389761059947,194.58231940142835,186.59459552277306,178.62803012547792,171.1346400229833,164.4222310440016,158.6539864839103,153.87176885796438,150.02953943992213,147.02704948289983
2026-07-11 16:20:00+00:00,931.313,2889808.448682392,2889808.36022,2368117.720092117,521690.6401278833,0.0,521690.72859027516,2889.80836022,2889.808448682392,2889808.36022,147.02704948289983,0,,,True,optimized,9,2707928.3619951913,0.021,0.0,0,none,0.01908772659301758,0.01908772659301758,0.0,0.0,0.01908772659301758,0.0012584715737204988,1.0,False,0.021,0.0,0.0,147.3103357670352,,182.0,182.0,217.80797875271884,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165293232760.3578,45.91478687787716,30.637476582474655,217.80797875271884,147.3103357670352,217.7886334049219,174.97895660169254,143.1789823589022,0.0,0.0,0.0,0.0,0.0,0.0,-0.9953860784377897,-72.42670614097132,2368117.720092117,2304365.8694020286,2368117.720092117,0.0,-136178.5568310595,-63751.85069008819,0.0,217.26504859022018,214.90657291815074,210.41698925491704,203.9647661880625,196.1048212343819,187.5575212815238,179.01721086091857,171.03259590474855,163.96033726217215,157.9725026416377,153.09379539431933,149.24856421109519,146.3046962169097,144.1081068751726,216.45320895445298,213.0406400294986,207.48679496412123,200.1931660404953,191.84032521280116,183.16767028993976,174.81357842166085,167.234344348242,160.68923234978982,155.26740578727353,150.93349375996112,147.57507203655427,145.04269869538217,143.1789823589022,217.51377419872102,216.17303233240034,213.26108626112853,208.59955279364962,202.37033849443065,195.01622543567973,187.09862977172898,179.16825664700255,171.67735464486967,164.93891036639454,159.12387745815013,154.28245694850116,150.3760869258238,147.3103357670352
