timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 16:30:00+00:00,904.314,2806032.333617859,2806032.0831599995,2301234.6887425156,504797.3944174838,0.0,504797.6448753434,2806.0320831599993,2806.032333617859,2806032.0831599995,147.3103357670352,0,,,True,optimized,9,2634070.6792495754,0.021,0.0,0,none,0.018613243103027345,0.018613243103027345,0.0,0.0,0.018613243103027345,0.0011092457245638343,1.0,False,0.021,0.0,0.0,147.5203167066914,,182.0,182.0,217.78974265064647,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166595295224.33752,46.27647089564931,30.87881682116993,217.78974265064647,147.5203167066914,217.77053965942864,175.70903714180258,143.4254954215496,0.0,0.0,0.0,0.0,0.0,0.0,-1.0074945114358043,-72.65059798808697,2301234.6887425156,2242754.7046209807,2301234.6887425156,0.0,-131130.58210962173,-58479.984121534755,0.0,217.27357115342073,215.01225432900202,210.66927538429704,204.38119795031963,196.66935868788198,188.2295139438587,179.74451666552707,171.76365571037553,164.6524699474191,158.59586251143554,153.63176755354348,149.69587932566202,146.66450099699972,144.38890866279456,216.49929873757966,213.2138845960289,207.82281688761296,200.6921016857969,192.47155260051943,183.88205793137215,175.55693754928313,167.9580110672276,161.35622799739727,155.8544407926687,151.42998219822903,147.98050245399693,145.36347870736216,143.4254954215496,217.50420531247144,216.1968308193488,213.34485948384776,208.7615420277171,202.61491883191792,195.3337108637108,187.4689727155352,179.56637668570747,172.07820751698875,165.32118507864442,159.47197268440237,154.58693852284017,150.63307534209434,147.5203167066914
2026-07-11 16:40:00+00:00,873.153,2709341.471279369,2709341.36982,2222941.573895544,486399.7959244563,0.0,486399.8973838254,2709.34136982,2709.341471279369,2709341.36982,147.5203167066914,0,,,True,optimized,9,2548458.8546227654,0.021,0.0,0,none,0.018029972076416018,0.018029972076416018,0.0,0.0,0.018029972076416018,0.0011737037991395027,1.0,False,0.021,0.0,0.0,147.68492176814902,,182.0,182.0,217.77171336322778,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167852336162.05975,46.62564893390549,31.11181221759074,217.77171336322778,147.68492176814902,217.75245139915864,176.41242930538547,143.66794757082533,0.0,0.0,0.0,0.0,0.0,0.0,-1.019638969440691,-72.86674802932158,2222941.573895544,2167934.97756637,2222941.573895544,0.0,-127873.34435849544,-55006.59632917386,0.0,217.28061633601936,215.11158445194104,210.90867446212442,204.77830142672585,197.20968173379504,188.87472999710351,180.4448817594985,172.46958477509492,165.3225958943822,159.2009765556125,154.1553321962361,150.13231735945786,147.01643778695686,144.66425487266721,216.54192187436308,213.37763969551497,208.14255357654125,201.16891534793086,193.07693195539838,184.56936996325433,176.27425283226322,168.6583192765403,162.00348932116844,156.4256631310994,151.91440069473097,148.37713600057234,145.67813564703084,143.66794757082533,217.49294574847255,216.2120097302884,213.407569639556,208.88640505158872,202.80545184350063,195.5822941501891,187.7597343885183,179.87942309792683,172.3936613585289,165.62210328814515,159.74593405619763,154.82641291370498,150.83493773086917,147.68492176814902
2026-07-11 16:50:00+00:00,836.909,2596876.703720497,2596878.41246,2131938.254613683,464940.1578463167,1.7087395028211176,464938.4491068139,2596.8784124599997,2596.876703720497,2596878.41246,147.68492176814902,0,,,True,optimized,9,2448425.056780747,0.021,0.0,0,none,0.017326538085937496,0.017326538085937496,0.0,0.0,0.017326538085937496,0.0010522261343339778,1.0,False,0.021,0.0,0.0,147.79744777158353,,182.0,182.0,217.75350362529298,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169057111694.95026,46.96030880415285,31.33512010237018,217.75350362529298,147.79744777158353,217.73435792225737,177.08532392794444,143.90362468254844,0.0,0.0,0.0,0.0,0.0,0.0,-1.0318179545103832,-73.07391041815124,2131938.254613683,2081033.1319023226,2131938.254613683,0.0,-123979.03312951163,-50905.122711360396,0.0,217.2862323886334,215.2046307576334,211.13501394527214,205.15534660859143,197.72424980460838,189.49071824805827,181.1150055719312,173.14642713891575,165.96636914817833,159.78338897850395,154.6601718269004,150.55388830841818,147.35696546676445,144.93111135405238,216.58117233457585,213.5319175270563,208.44563027716657,201.6225469530749,193.65453380119993,185.226788390446,176.96194905935172,169.33117147682822,162.62667271330838,156.976748394302,152.382661798423,148.76127523831804,145.98344893039433,143.90362468254844,217.47963803990748,216.21761416210137,213.44709611557266,208.9701172066685,202.93585475776578,195.75390419326646,187.96128222687082,180.0967613999126,172.61270626542245,165.83086787873893,159.93564264939164,154.99175751930898,150.97373237830934,147.79744777158353
2026-07-11 17:00:00+00:00,794.384,2464925.4156628246,2464925.88896,2025244.7947579036,439681.0942020966,0.47329717548564076,439680.6209049211,2464.92588896,2464.9254156628244,2464925.88896,147.79744777158353,0,,,True,optimized,9,2330446.722473215,0.021,0.0,0,none,0.016476825714111326,0.016476825714111326,0.0,0.0,0.016476825714111326,0.0013113768426080696,1.0,False,0.021,0.0,0.0,147.84696092563766,,182.0,182.0,217.73566929909998,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170200902857.08398,47.278028571412214,31.547124395346398,217.73566929909998,147.84696092563766,217.71628137445552,177.72298393769853,144.1294512335322,0.0,0.0,0.0,0.0,0.0,0.0,-1.0440297187592447,-73.27058549316979,2025244.7947579036,1979589.1890493832,2025244.7947579036,0.0,-118926.19120169012,-45655.605708520336,0.0,217.29047221488884,215.2914022623913,211.34794962753486,205.51127999594118,198.21103668442063,190.07438991838606,181.75083791981524,173.78941079762942,166.5786142001222,160.3378440851958,155.14123190836636,150.9559495733041,147.68198508508598,145.18598162621177,216.6171182388956,213.6766249216711,208.73144554242725,202.05156723480724,194.20192050395352,185.85087216204997,177.61575412777304,169.9717425029032,163.22071852074498,157.50270041515898,152.83007322783988,149.1286973720302,146.27575598434098,144.1294512335322,217.46412952427156,216.2116781422751,213.45837591754213,209.0037932965132,202.99308849973355,195.83195973598927,188.05440832914945,180.19789042401624,172.7147625579552,165.9278657858987,160.02322966755796,155.0673207393644,151.03620814439066,147.84696092563766
2026-07-11 17:10:00+00:00,744.021,2308653.8686820534,2308652.5217399998,1898838.846893449,409813.6748465507,0.0,409815.0217886043,2308.65252174,2308.6538686820536,2308652.5217399998,147.84696092563766,0,,,True,optimized,9,2189887.602132194,0.021,0.0,0,none,0.015447349548339843,0.015447349548339843,0.0,0.0,0.015447349548339843,0.0011646779613272429,1.0,False,0.021,0.0,0.0,147.82101292489438,,182.0,182.0,217.71744605241685,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171272917864.2073,47.575810517835365,31.74582481476659,217.71744605241685,147.82101292489438,217.69819842064425,178.3193919583779,144.34188778669008,0.0,0.0,0.0,0.0,0.0,0.0,-1.05627220491311,-73.45491692319163,1898838.846893449,1860146.5954620608,1898838.846893449,0.0,-112147.16835457995,-38692.251431388315,0.0,217.29335324180406,215.37179479254374,211.546859707698,205.84454508364496,198.66727258473855,190.6217077517664,182.34723022875218,174.39259685915644,167.15299406549437,160.8579942983868,155.59247920439313,151.33301592076188,147.98669715977184,145.424804993676,216.64978280276975,213.81150021680702,208.99903734298772,202.453961523399,194.71585661710463,186.43721919724157,178.23033658439624,170.5741229572067,163.77952140197652,157.99756432803304,153.2511008870369,149.47446745034523,146.55081111216663,144.34188778669008,217.44526646126556,216.19069784510384,213.43365571656184,208.97427041819503,202.95872689469996,195.79342275282215,188.01316163041525,180.15566447747852,172.67322557364454,165.88836935948376,159.98669962674006,155.03426102484548,151.00676486589288,147.82101292489438
2026-07-11 17:20:00+00:00,683.791,2121762.0993535453,2121762.44554,1747422.9843215144,374339.46121848584,0.34618645487353206,374339.11503203097,2121.76244554,2121.762099353545,2121762.44554,147.82101292489438,0,,,True,optimized,9,2020604.6186990745,0.021,0.0,0,none,0.014195571899414061,0.014195571899414061,0.0,0.0,0.014195571899414061,0.0010370063662890061,1.0,False,0.021,0.0,0.0,147.70590165349233,,182.0,182.0,217.69923542701054,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172259717439.56903,47.8499215109914,31.9287303601229,217.69923542701054,147.70590165349233,217.6801099053112,178.86676410189844,144.5369289683139,0.0,0.0,0.0,0.0,0.0,0.0,-1.068542970361999,-73.62459269333486,1747422.9843215144,1718290.551629543,1747422.9843215144,0.0,-102757.02538530622,-29132.43269197135,0.0,217.29487689047787,215.44555432743468,211.73071478317024,206.152848692196,199.08911936675358,191.1272924731146,182.8975368957748,174.94850578455677,167.68169078051648,161.33614743353658,156.00671828529045,151.67864005801223,148.2655357068816,145.64293044039718,216.67911932806447,213.93602758205893,209.2469104009356,202.82687260369673,195.19198927241814,186.9801150624975,178.79896631801245,171.13101865785703,164.2956859027065,158.45424464258954,153.6392467477091,149.7928675541677,146.80375472315572,144.5369289683139,217.42211629090215,216.14953834262926,213.36118704100662,208.86199546896253,202.80563057733437,195.60586065204504,187.80211882063983,179.93425813968543,172.45404035546764,165.68166357743726,159.79958014150355,154.8706440759289,150.8678337044971,147.70590165349233
2026-07-11 17:30:00+00:00,611.089,1896171.4873952887,1896172.50166,1564093.8093473874,332078.69231261266,1.0142647114116699,332077.67804790125,1896.17250166,1896.1714873952888,1896172.50166,147.70590165349233,0,,,True,optimized,9,1814528.2055522525,0.021,0.0,0,none,0.01266910171508789,0.01266910171508789,0.0,0.0,0.01266910171508789,0.0010292375872609227,1.0,False,0.021,0.0,0.0,147.48923491461682,,182.0,182.0,217.68113914289847,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173144686596.22864,48.095746276730175,32.092761405802065,217.68113914289847,147.48923491461682,217.66202295801824,179.35501979783194,144.71020384986522,0.0,0.0,0.0,0.0,0.0,0.0,-1.0808390960061982,-73.776753865194,1564093.8093473874,1548725.3482978723,1564093.8093473874,0.0,-89145.2149147091,-15368.4610495151,0.0,217.295015207641,215.51218669515072,211.89786094491097,206.43280828608468,199.47122728304126,191.58396165360844,183.39317366777522,175.44775642981418,168.15515086028444,161.76312067225606,156.37554137905366,151.98543847914408,148.51224728038503,145.83522681016024,216.70498369283743,214.04930312865798,209.4727783989399,203.1662381586672,195.62443125159754,187.47212492753195,179.31315776738597,171.63347923098942,164.76035290304105,158.86442286640306,153.98704157256836,150.07744467818992,147.02919644184365,144.71020384986522,217.39272643986928,216.07968126992614,213.22246638475752,208.63779281767216,202.49573762159258,195.22502944883138,187.37502482521222,179.48890886025512,172.01651596003035,165.27269925151785,159.43311979932264,154.5539042933692,150.6023971753383,147.48923491461682
2026-07-11 17:40:00+00:00,522.751,1622064.6693998957,1622064.98794,1340204.877704071,281860.1102359288,0.31854010419920087,281859.7916958246,1622.0649879399998,1622.0646693998956,1622064.98794,147.48923491461682,0,,,True,optimized,9,1561528.3996988824,0.021,0.0,0,none,0.010807456970214844,0.010807456970214844,0.0,0.0,0.010807456970214844,0.0014669724110092375,1.0,False,0.021,0.0,0.0,147.17151679529982,,182.0,182.0,217.66348993042925,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173908348461.8313,48.30787457273092,32.23430786922111,217.66348993042925,147.17151679529982,217.64396347342225,179.77195540850602,144.85728256125077,0.0,0.0,0.0,0.0,0.0,0.0,-1.0931571040423729,-73.9080482170478,1340204.877704071,1346677.824221483,1340204.877704071,0.0,-67435.10169963585,6472.946517411954,0.0,217.29368427700152,215.57080142089532,212.0456942236294,206.6795159637688,199.80629466223112,191.982399825676,183.82349638508634,175.87917407761043,168.56240669203456,162.1287325551549,156.6899286206843,152.24573353817465,148.72051997446664,145.99666384604836,216.72705134185762,214.14979739977446,209.67317655269795,203.46632229694964,196.00530594525569,187.90373237265072,179.7624572548281,172.07084984093723,165.163300325333,159.2187747559373,154.28633667291567,150.32133710051943,147.22154269560275,144.85728256125077,217.35371871021735,215.96736277675916,212.99035366324497,208.2623351356112,201.98197492836638,194.60201400144723,186.686073718824,178.78051233766845,171.33019488992412,164.63989845118496,158.87361504761915,154.07664397767005,150.2077897357828,147.17151679529982
2026-07-11 17:50:00+00:00,415.586,1289537.3929703163,1289538.4228400001,1066629.0674595656,222909.35538043454,1.029869683785364,222908.32551075076,1289.53842284,1289.5373929703164,1289538.4228400001,147.17151679529982,0,,,True,optimized,9,1250647.137872731,0.021,0.0,0,none,0.008555923461914063,0.008555923461914063,0.0,0.0,0.008555923461914063,0.0012838716881731216,1.0,False,0.021,0.0,0.0,146.79782281253193,,182.0,182.0,217.64524734511042,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174531440219.53296,48.48095561653693,32.34979934347278,217.64524734511042,146.79782281253193,217.62589701019456,180.10723708669573,144.97397856374678,0.0,0.0,0.0,0.0,0.0,0.0,-1.1054929642133777,-74.0151610260289,1066629.0674595656,1112501.4238621292,1066629.0674595656,0.0,-28142.804623465287,45872.356402563615,0.0,217.29065331509346,215.61983955992176,212.17027756789454,206.88631394463428,200.08527106378247,192.31194244811755,184.17717754039725,176.2316457971516,168.893239009507,162.42407626427067,156.94246343830557,152.45358955683366,148.88576934594403,146.1238087879439,216.744652613182,214.23495929255316,209.84289050980138,203.71909322504575,196.3242008039574,188.26296469049095,180.13428358574657,172.4308130559405,165.4931467265497,159.50728078564742,154.5286687938626,150.5176463153712,147.3753445429379,144.97397856374678,217.29836564720807,215.7929267074261,212.6368318820979,207.70906856796037,201.24893228758916,193.73898022949592,185.75653829680488,177.84754539605126,170.44606182514488,163.84118001225173,158.18073554715053,153.49625100580545,149.7359825269685,146.79782281253193
2026-07-11 18:00:00+00:00,288.714,895861.7120478892,895862.2191599999,741940.7909520951,153921.4282079048,0.5071121106157079,153920.92109579418,895.8622191599999,895.8617120478892,895862.2191599999,146.79782281253193,0,,,True,optimized,9,876717.5401480427,0.021,0.0,0,none,0.005914501190185548,0.005914501190185548,0.0,0.0,0.005914501190185548,0.0013242435842641953,1.0,False,0.021,0.0,0.0,146.35929860600257,,182.0,182.0,217.62722125377883,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174993626115.68167,48.60934058768935,32.4354665503725,217.62722125377883,146.35929860600257,217.6078367400944,180.34955595916693,145.05655592758188,0.0,0.0,0.0,0.0,0.0,0.0,-1.1178420610175532,-74.09458082505351,741940.7909520951,844404.4077395737,741940.7909520951,0.0,28369.035962425172,102463.61678747869,0.0,217.28544654254887,215.65664405603678,212.26590988559312,207.04453328139914,200.2972584783168,192.56053321962708,184.44208231026298,176.49383187430897,169.13767221628513,162.64080859536173,157.12646646555734,152.60386084893238,149.00416268823392,146.21389385908918,216.75649290428507,214.30064089445986,209.97417715346242,203.91341236621253,196.56748141167975,188.53492258762705,180.4136948961329,172.69936926006926,165.73748987146013,159.7194593565205,154.70553061205723,150.65970741643466,147.48554177008774,145.05655592758188,217.2109138755069,215.52450948137613,212.12102232503776,206.93442041673987,200.25518020859138,192.59920375674974,184.55589486478974,176.66510336023862,169.3437970983795,162.85986569902667,157.34060310610002,152.80066814693072,149.1766044809547,146.35929860600257
2026-07-11 18:10:00+00:00,151.323,469546.59753106,469546.18961999996,389516.7436498656,80029.44597013434,0.0,80029.85388119437,469.54618961999995,469.54659753106,469546.18961999996,146.35929860600257,0,,,True,optimized,9,464170.6398670785,0.021,0.0,0,none,0.003081859588623047,0.003081859588623047,0.0,0.0,0.003081859588623047,0.0024215407917722587,1.0,False,0.021,0.0,0.0,145.83109411289738,,182.0,182.0,217.61025828088617,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175277352549.912,48.68815348608666,32.48805589017423,217.61025828088617,145.83109411289738,217.58984163146113,180.48566034614245,145.1045696532064,0.0,0.0,0.0,0.0,0.0,0.0,-1.1301992733914301,-74.14327424326122,389516.7436498656,547020.6646271215,389516.7436498656,0.0,83360.64673399465,157503.92097725585,0.0,217.2771715922753,215.67746759914883,212.32580785291833,207.14491417299186,200.4315502733422,192.71714451897242,184.60780701518075,176.6565871451737,169.28812849115255,162.77296390751883,157.23745095700917,152.69331212907906,149.07345757820883,146.26542449826906,216.76046298915625,214.34143369401627,210.05859776002876,204.03881799749672,196.72395257467932,188.70885530763962,180.59122408684627,172.86877870086025,165.890413301474,159.8510722801492,154.81408699167375,150.74577012088022,147.55116449894496,145.1045696532064,217.07121878866002,215.1258372775489,211.39001228838978,205.87185822535523,198.9252271568253,191.1035017189955,183.0055066380158,175.15903433032193,167.95658335712378,161.63783593664547,156.3042096901064,151.95002158300673,148.49795047489778,145.83109411289738
2026-07-11 18:20:00+00:00,39.586,122832.98633985202,122832.98284,101813.33004591381,21019.652794086185,0.0,21019.656293938213,122.83298284,122.83298633985203,122832.98284,145.83109411289738,0,,,True,optimized,9,122458.11235752102,0.021,0.0,0,none,0.0008005256652832032,0.0008005256652832032,0.0,0.0,0.0008005256652832032,0.004809060049637992,1.0,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,217.59465069151076,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175394565802.93835,48.72071272303843,32.50978163317521,217.59465069151076,145.39677338054787,217.57197678118567,180.5368828885359,145.12113667815046,0.0,0.0,0.0,0.0,0.0,0.0,-1.1425598308487448,-74.16334474388837,101813.33004591381,269518.7664545004,101813.33004591381,0.0,93542.09166469818,167705.43640858657,0.0,217.26478954817367,215.68016355954776,212.3480868460101,207.18705364628892,200.49001989360391,192.78612944561218,184.68086642714994,176.72794024594322,169.35338913230208,162.8293693042768,157.2837341721486,152.72938371885178,149.1000308635668,146.2836703604643,216.75459250241352,214.35435811660872,210.09319637597477,204.09335793302648,196.79329292646483,188.78624883872922,180.66995959606464,172.9432937569257,165.956814529275,159.90717978531822,154.85918083785202,150.7802056948387,147.5759770059846,145.12113667815046,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175351552893.22418,48.708764692562276,32.5018090925448,,,217.55325808309095,180.52185793370472,145.10964384186508,0.0,0.0,0.0,0.0,0.0,0.0,-1.1549191555235943,-74.15594804909723,0.0,2467.765192143299,0.0,0.0,-71688.18285695394,2467.765192143299,0.0,217.24610148840384,215.66163354746394,212.32988916820554,207.16937071657756,200.47300490440114,192.76988281172436,184.66542817341914,176.71329517292077,169.33947955101814,162.8161103843067,157.27102833355224,152.717132096539,149.08814120441227,146.27206158250394,216.73595532880265,214.33596033775564,210.07522359559658,204.07598355933675,196.77664663510316,188.77040113488894,180.65492136890367,172.9290261417291,165.94324369977627,159.89421230367535,154.84671680599018,150.7681484683631,147.56423934379768,145.10964384186508,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175308544273.41037,48.6968178537251,32.493837347057195,,,217.53454125196743,180.5068344773788,145.09815215178148,0.0,0.0,0.0,0.0,0.0,0.0,-1.1672772475389488,-74.14855209212602,0.0,2467.5190691055905,0.0,0.0,-71681.03302302043,2467.5190691055905,0.0,217.22741529254876,215.64310538352814,212.31169330539575,207.1516895505111,200.45599161221256,192.75363779820472,184.64999145941982,176.69865156051125,169.32557135698465,162.80285278668768,157.25832376214146,152.704881696108,149.07625273103778,146.26045396230904,216.71732001403018,214.31756439385907,210.05725260777794,204.05861091851156,196.76000200397652,188.7545550116229,180.63988464157183,172.91475994949516,165.9296742237394,159.88124611531467,154.8342540171959,150.7560924443804,147.55250285223084,145.09815215178148,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175265539943.0691,48.68487220640808,32.48586639663307,,,217.51582628762884,180.49181251940863,145.08666160778535,0.0,0.0,0.0,0.0,0.0,0.0,-1.1796341070177656,-74.14115687290113,0.0,2467.2729707710096,0.0,0.0,-71673.88390213012,2467.2729707710096,0.0,217.2087309604224,215.6245790675559,212.29349925739976,207.13401014791364,200.43898001686878,192.73739440489155,184.63455628499844,176.6840094085689,169.31166455006326,162.78959651128767,157.24562045778984,152.69263251743706,149.06436544332507,146.2488474997642,216.69868655791058,214.299170284736,210.03928341233998,204.04124001037806,196.74335903291933,188.73871046877335,180.6248494139195,172.900495180082,165.91610610102933,159.86828122010715,154.82179247134516,150.7440376227707,147.54076753116738,145.08666160778535,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175222539901.7724,48.672927750492335,32.47789624119311,,,217.49711318988898,180.47679205964474,145.0751722097624,0.0,0.0,0.0,0.0,0.0,0.0,-1.1919897340829904,-74.13376239134894,0.0,2467.026896862444,0.0,0.0,-71666.7354944865,2467.026896862444,0.0,217.19004849183887,215.60605459936303,212.27530702403644,207.1163325086093,200.42197011820068,192.72115263162337,184.61912265000137,176.66936871694816,169.29775913011565,162.77634155797486,157.232918420371,152.68038456040418,149.0524793411558,146.23724219475395,216.68005496025845,214.2807780102034,210.0213160091039,204.02387083476336,196.72671772176594,188.72286750618267,180.6098156857971,172.8862318333477,165.9025393315111,159.85531761792384,154.809332168314,150.7319840034141,147.5290333804905,145.0751722097624,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175179544149.09253,48.66098448585904,32.469926880658036,,,217.47840195856162,180.4617730979377,145.06368395759833,0.0,0.0,0.0,0.0,0.0,0.0,-1.2043441288575565,-74.12636864739582,0.0,2466.7808476114733,0.0,0.0,-71659.58779978435,2466.7808476114733,0.0,217.1713678866124,215.58753197876504,212.25711660512476,207.098656632422,200.40496191603896,192.7049124782385,184.60369055427515,176.6547294855033,169.28385509700348,162.76308792661743,157.22021764975852,152.66813782488762,149.04059442441178,146.2256380471628,216.66142522088842,214.2623875700782,210.00335039789093,204.00650339149468,196.71007807035082,188.70702612369325,180.59478345705503,172.8719699091503,165.88897391504975,159.84235530863575,154.79687310797848,150.71993158619065,147.5173004000835,145.06368395759833,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175136552684.60168,48.649042412389356,32.46195831494855,,,217.45969259346055,180.4467556341381,145.05219685117882,0.0,0.0,0.0,0.0,0.0,0.0,-1.2166972914643843,-74.11897564096815,0.0,2466.5348228936055,0.0,0.0,-71652.44081807454,2466.5348228936055,0.0,217.1526891445569,215.56901120557765,212.2389280004838,207.0809825191761,200.38795541021437,192.68867394457533,184.58825999766609,176.64009171408864,169.2699524505883,162.74983561708345,157.20751814582616,152.65589231076547,149.02871069297473,146.21403505687533,216.64279733961507,214.24399896417745,209.98538657852225,203.98913768039915,196.69344007850836,188.69118632114746,180.57975272754376,172.85770940734795,165.8754098515103,159.82939429211396,154.78441529021467,150.70788037098043,147.50556858982966,145.05219685117882,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175093565507.872,48.63710152996445,32.45399054398534,,,217.4409850943996,180.4317396680965,145.04071089038962,0.0,0.0,0.0,0.0,0.0,0.0,-1.2290492220263831,-74.11158337199234,0.0,2466.288822533519,0.0,0.0,-71645.29454945882,2466.288822533519,0.0,217.1340122654866,215.55049227961666,212.22074120993247,207.06331016869564,200.3709506005577,192.67243703047237,184.5728309800208,176.62545540255863,169.25605119073197,162.73658462924112,157.1948199084475,152.64364801791595,149.0168281467265,146.20243322377615,216.62417131625307,214.22561219231815,209.96742455081915,203.97177370130404,196.67680374607303,188.6753480983877,180.56472349711373,172.84345032779876,165.86184714075787,159.81643456822948,154.77195871489855,150.6958303576636,147.49383794961224,145.04071089038962,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175050582618.4759,48.62516183846552,32.44602356768917,,,217.42227946119263,180.41672519966355,145.02922607511647,0.0,0.0,0.0,0.0,0.0,0.0,-1.2413999206664488,-74.10419184039476,0.0,2466.042846864497,0.0,0.0,-71638.14899353027,2466.042846864497,0.0,217.11533724921568,215.53197520069764,212.20255623328987,207.04563958080468,200.3539474868998,192.65620173576795,184.55740350118558,176.6108205507676,169.2421513172961,162.72333496295857,157.1821229374962,152.63140494621726,149.0049467855489,146.19083254774975,216.60554715061704,214.20722725431733,209.9494643146029,203.95441145403655,196.66016907287928,188.6595114552564,180.5496957656154,172.82919267036087,165.84828578265743,159.80347613685342,154.75950338190626,150.68378154612026,147.48210847931458,145.02922607511647,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,175007604015.98572,48.61322333777381,32.43805738598075,,,217.4035756936535,180.4017122286898,145.01774240524514,0.0,0.0,0.0,0.0,0.0,0.0,-1.2537493875074657,-74.09680104610187,0.0,2465.7968958129786,0.0,0.0,-71631.00415028889,2465.7968958129786,0.0,217.09666409555814,215.51345996863648,212.18437307037502,207.02797075532752,200.33694606907136,192.63996806030062,184.54197756100717,176.59618715857,169.22825283014245,162.71008661810401,157.169427232846,152.61916309554758,148.99306660932365,146.17923302868084,216.5869248425217,214.1888441499921,209.9315058696948,203.9370509384239,196.64353605876164,188.64367639159596,180.5346695328993,172.81493643489242,165.83472577707414,159.79051899785682,154.74704929111388,150.67173393623057,147.47038017882,145.01774240524514,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174964629699.97375,48.601286027770485,32.430091998780824,,,217.38487379159605,180.38670075502594,145.00625988066133,0.0,0.0,0.0,0.0,0.0,0.0,-1.2660976226723057,-74.08941098904008,0.0,2465.550969101925,0.0,0.0,-71623.86001993815,2465.550969101925,0.0,217.07799280432846,215.49494658324878,212.16619172100698,207.01030369208829,200.31994634690335,192.62373600390882,184.52655315933194,176.58155522582018,169.21435572913268,162.6968395945456,157.1567327943705,152.60692246578512,148.98118761793253,146.16763466645392,216.56830439178177,214.17046287915943,209.91354921591616,203.91969215429336,196.62690470355454,188.6278429072488,180.5196447988159,172.80068162125158,165.82116712387307,159.7775631511108,154.7345964423975,150.65968752787467,147.45865304801177,145.00625988066133,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174921659670.01254,48.589349908336814,32.42212740601015,,,217.36617375483425,180.37169077852258,144.99477850125086,0.0,0.0,0.0,0.0,0.0,0.0,-1.278444626283828,-74.08202166913578,0.0,2465.3050671155215,0.0,0.0,-71616.71660202026,2465.3050671155215,0.0,217.0593233753406,215.4764350443505,212.1480121850048,206.99263839091114,200.30294832022656,192.60750556643103,184.51113029600654,176.56692475237247,169.2004600141285,162.68359389215166,157.1440396219436,152.59468305680812,148.96930981125752,146.15603746095366,216.54968579821187,214.15208344163653,209.89559435308828,203.9023351014722,196.61027500709258,188.61201100205744,180.5046215632157,172.78642822929652,165.8076098229193,159.76460859648645,154.7221448356333,150.6476423209327,147.44692708677326,144.99477850125086,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174878693925.67444,48.57741497935401,32.41416360758946,,,217.34747558318196,180.35668229903035,144.9832982668995,0.0,0.0,0.0,0.0,0.0,0.0,-1.2907903984648808,-74.07463308631544,0.0,2465.059189475025,0.0,0.0,-71609.57389684042,2465.059189475025,0.0,217.04065580840884,215.45792535175724,212.12983446218772,206.97497485162032,200.2859519888718,192.5912767477058,184.4957089708774,176.55229573808157,169.1865656849918,162.67034951079034,157.13134771543886,152.58244486849483,148.9574331891803,146.14444141206474,216.5310690616268,214.13370583724046,209.8776412810325,203.88497977978776,196.59364696921028,188.59618067586436,180.48959982594923,172.77217625888542,165.79405387407795,159.75165533385493,154.70969447069734,150.63559831528485,147.43520229498782,144.9832982668995,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174835732466.532,48.565481240703335,32.40620060343954,,,217.3287792764532,180.3416753164,144.9718191774931,0.0,0.0,0.0,0.0,0.0,0.0,-1.3031349393382983,-74.06724524050551,0.0,2464.8133364629466,0.0,0.0,-71602.43190404256,2464.8133364629466,0.0,217.02199010334752,215.43941750528495,212.11165855237468,206.95731307404023,200.26895735267007,192.57504954757164,184.4802891837911,176.53766818280172,169.1726727415842,162.6571064503299,157.11865707473,152.5702079007235,148.94555775158284,146.13284651967172,216.51245418184126,214.11533006578836,209.85968999957015,203.8676261890673,196.57702058974218,188.580351928512,180.47457958686707,172.75792570987656,165.7804992772142,159.73870336308735,154.69724534746578,150.6235555108113,147.42347867253886,144.9718191774931,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174792775292.15778,48.55354869226605,32.39823839348114,,,217.31008483446183,180.32666983048216,144.9603412329174,0.0,0.0,0.0,0.0,0.0,0.0,-1.315478249026904,-74.05985813163235,0.0,2464.567507903921,0.0,0.0,-71595.29062372843,2464.567507903921,0.0,217.00332625997072,215.42091150474945,212.09348445538498,206.939653057995,200.25196441145218,192.5588239658672,184.46487093459424,176.52304208638742,169.15878118376753,162.6438647106385,157.10596769969092,152.55797215337233,148.9336834983469,146.12125278365926,216.49384115867005,214.09695612709731,209.84174050852263,203.85027432913813,196.5603958685228,188.56452475984293,180.45956084581974,172.74367658212807,165.7669460321932,159.72575268405487,154.68479746581474,150.61151390739226,147.41175621930967,144.9603412329174,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174749822402.1244,48.54161733392344,32.39027697763506,,,217.2913922570219,180.31166584112756,144.9488644330582,0.0,0.0,0.0,0.0,0.0,0.0,-1.3278203276535077,-74.05247175962253,0.0,2464.321703978814,0.0,0.0,-71588.15005564372,2464.321703978814,0.0,216.9846642780928,215.40240734996658,212.0753121710377,206.9219948033088,200.23497316504915,192.54260000243076,184.4494542231335,176.5084174486932,169.14489101140364,162.6306242915845,157.09327959019524,152.54573762631972,148.92181042935445,146.10966020391214,216.47522999192793,214.07858402098458,209.82379280771136,203.83292419982763,196.54377280538677,188.54869916969963,180.4445436026578,172.72942887549823,165.75339413888008,159.71280329662864,154.6723508256204,150.5994735049079,147.40003493518367,144.9488644330582,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174706873796.0045,48.5296871655568,32.38231635582209,,,217.27270154394733,180.2966633481869,144.93738877780135,0.0,0.0,0.0,0.0,0.0,0.0,-1.3401611753409082,-74.04508612440247,0.0,2464.0759245631925,0.0,0.0,-71581.01019983928,2464.0759245631925,0.0,216.9660041575282,215.38390504075213,212.0571416991519,206.9043383098061,200.21798361329178,192.52637765710122,184.43403904925535,176.4937942695736,169.13100222435435,162.6173851930361,157.08059274611676,152.5335043194438,148.90993854448732,146.0980687803149,216.4566206814297,214.06021374726734,209.8058468969577,203.81557580096316,196.52715140016866,188.53287515792465,180.42952785723188,172.71518258984528,165.73984359714,159.69985520067982,154.659905426759,150.5874343032385,147.3883148200443,144.93738877780135,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174663929473.37067,48.517758187047406,32.37435652796301,,,217.25401269505218,180.28166235151096,144.9259142670327,0.0,0.0,0.0,0.0,0.0,0.0,-1.3525007922118912,-74.03770122589857,0.0,2463.830169532608,0.0,0.0,-71573.87105636597,2463.830169532608,0.0,216.94734589809107,215.36540457692212,212.03897303954696,206.88668357731115,200.20099575601108,192.51015692971686,184.41862541280653,176.47917254888296,169.1171148224813,162.60414741486164,157.06790716732934,152.52127223262303,148.89806784362742,146.08647851275228,216.43801322699022,214.04184530576273,209.78790277608311,203.79822913237206,196.51053165270312,188.51705272436055,180.4145136093926,172.70093772502747,165.7262944068382,159.68690839607962,154.64746126910669,150.57539630226424,147.3765958737749,144.9259142670327,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174620989433.79575,48.50583039827659,32.36639749397863,,,217.23532571015048,180.26666285095044,144.91444090063814,0.0,0.0,0.0,0.0,0.0,0.0,-1.3648391783892309,-74.03031706403743,0.0,2463.5844391696737,0.0,0.0,-71566.73262486776,2463.5844391696737,0.0,216.92868949959572,215.34690595829235,212.02080619204204,206.8690306056482,200.18400959303804,192.49393782011657,184.40321331363364,176.46455228647594,169.10322880564652,162.5909109569295,157.05522285370674,152.50904136573564,148.88619832665665,146.074889401109,216.4194076284243,214.023478696288,209.76996044490903,203.78088419388177,196.49391356282476,188.5012318688499,180.3995008589905,172.68669428090308,165.71274656783984,159.67396288269921,154.63501835253965,150.5633595018654,147.36487809625888,144.91444090063814,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174578053676.8524,48.49390379912566,32.358439253789754,,,217.21664058905628,180.25166484635616,144.9029686785035,0.0,0.0,0.0,0.0,0.0,0.0,-1.3771763339956884,-74.02293363874546,0.0,2463.338733146491,0.0,0.0,-71559.59490559896,2463.338733146491,0.0,216.91003496185667,215.32840918467883,212.00264115645632,206.8513793946417,200.16702512420366,192.47772032813876,184.38780275158328,176.4499334822071,169.08934417371182,162.57767581910787,157.04253980512274,152.49681171865993,148.87432999345694,146.06330144526973,216.40080388554685,214.0051139186604,209.75201990325692,203.7635409853197,196.4772971303683,188.48541259123536,180.38448960587633,172.67245225733043,165.69920008001017,159.66101866040984,154.62257667693407,150.5513239019222,147.3531614873797,144.9029686785035,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174535122202.11353,48.48197838947598,32.350481807317216,,,217.1979573315836,180.23666833757886,144.89149760051467,0.0,0.0,0.0,0.0,0.0,0.0,-1.3895122591540132,-74.01555094994914,0.0,2463.0930518473324,0.0,0.0,-71552.45789810181,2463.0930518473324,0.0,216.89138228468812,215.3099142558975,211.9844779326091,206.83372994411596,200.15004234933895,192.4615044536222,184.37239372650225,176.43531613593095,169.075460926539,162.5644420012651,157.0298580214511,152.4845832912743,148.86246284391024,146.05171464511926,216.3822019981727,213.9867509726972,209.73408115094827,203.74619950651328,196.46068235516836,188.46959489135943,180.3694798499006,172.65821165416781,165.68565494321436,159.64807572908268,154.6101362421662,150.5392895023149,147.34144604702084,144.89149760051467,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174492195009.15192,48.470054169208865,32.342525154481834,,,217.1792759375466,180.22167332446932,144.8800276665575,0.0,0.0,0.0,0.0,0.0,0.0,-1.4018469539869425,-74.00816899757503,0.0,2462.8473948935425,0.0,0.0,-71545.32160268148,2462.8473948935425,0.0,216.87273146790463,215.2914211717642,211.96631652031965,206.81608225389536,200.13306126827484,192.44529019640558,184.35698623823706,176.420700247502,169.06157906399005,162.55120950326958,157.01717750256586,152.47235608345707,148.85059687789843,146.04012900054224,216.36360196611676,213.96838985821563,209.71614418780456,203.7288597572899,196.44406923705955,188.45377876906474,180.35447159091407,172.6439724712735,165.6721111573177,159.635134088589,154.5976970481123,150.5272563029238,147.32973177506574,144.8800276665575,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174449272097.5404,48.458131138205665,32.334569295204425,,,217.16059640675934,180.20667980687836,144.8685588765179,0.0,0.0,0.0,0.0,0.0,0.0,-1.414180418617201,-74.00078778154956,0.0,2462.601762364182,0.0,0.0,-71538.18601918538,2462.601762364182,0.0,216.85408251132048,215.27292993209502,211.9481569194071,206.79843632380434,200.11608188084242,192.42907755632734,184.34158028663464,176.4060858167749,169.04769858592675,162.53797832498964,157.00449824834067,152.46013009508658,148.83873209530356,146.02854451142346,216.34500378919392,213.950030575033,209.69820901364736,203.7115217374771,196.42745777587663,188.43796422419396,180.33946482876738,172.6297347085059,165.65856872218546,159.6221937388001,154.58525909464862,150.51522430362922,147.31801867139782,144.8685588765179,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
