timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174406353466.85208,48.4462092963478,32.32661422940586,,,217.14191873903593,180.19168778465684,144.85709123028184,0.0,0.0,0.0,0.0,0.0,0.0,-1.4265126531675008,-73.9934073017993,0.0,2462.356154592664,0.0,0.0,-71531.05114720663,2462.356154592664,0.0,216.83543541475007,215.25444053670597,211.92999912969097,206.78079215366728,200.09910418687272,192.41286653322638,184.32617587154155,176.39147284360425,169.033819492211,162.5247484662936,156.99182025864948,152.44790532604122,148.82686849600753,146.01696117764772,216.32640746721913,213.93167312296666,209.68027562829815,203.69418544690237,196.41084797145436,188.42215125658973,180.32445956331117,172.61549836572334,165.64502763768292,159.60925467958717,154.57282238165138,150.5031935043114,147.30630673590062,144.85709123028184,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174363439116.65985,48.43428864351662,32.31865995700699,,,217.12324293419056,180.17669725765555,144.8456247277352,0.0,0.0,0.0,0.0,0.0,0.0,-1.4388436577605426,-73.98602755825075,0.0,2462.110571200392,0.0,0.0,-71523.91698705037,2462.110571200392,0.0,216.81679017800798,215.2359529854129,211.91184315099045,206.76314974330865,200.08212818619688,192.39665712694134,184.31077299280457,176.3768613278447,169.0199417827048,162.51151992704993,156.9791435333662,152.4356817761994,148.81500607989236,146.0053789990997,216.30781300000734,213.9133175018339,209.6623440315785,203.67685088539312,196.3942398236274,188.40633986609475,180.30945579439626,172.6012634427842,165.63148790367526,159.5963169108215,154.56038690899695,150.4911639048507,147.29459596845757,144.8456247277352,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174320529046.53677,48.422369179593545,32.31070647792866,,,217.10456899203737,180.1617082257254,144.8341593687639,0.0,0.0,0.0,0.0,0.0,0.0,-1.4511734325190142,-73.97864855083044,0.0,2461.865012368129,0.0,0.0,-71516.78353846232,2461.865012368129,0.0,216.7981468009085,215.21746727803205,211.8936889831249,206.74550909255277,200.06515387864587,192.38044933731095,184.29537165027034,176.3622512693508,169.00606545727,162.49829270712698,156.9664680723646,152.42345944543948,148.80314484683998,145.99379797566422,216.28922038737358,213.89496371145205,209.64441422330998,203.65951805277692,196.37763333223054,188.39053005255164,180.29445352187327,172.5870299395468,165.61794952002793,159.5833804323744,154.54795267656155,150.4791355051275,147.2828863689522,144.8341593687639,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174277623256.0557,48.410450904459914,32.302753792091714,,,217.0858969123905,180.1467206887172,144.82269515325382,0.0,0.0,0.0,0.0,0.0,0.0,-1.4635019775655915,-73.97127027946492,0.0,2461.6194776664197,0.0,0.0,-71509.6508017985,2461.6194776664197,0.0,216.77950528326633,215.1989834143794,211.87553662591367,206.7278702012244,200.04818126405092,192.3642431641739,184.27997184378583,176.34764266797723,168.9921905157686,162.4850668063931,156.9537938755187,152.41123833363991,148.79128479673247,145.9822181072261,216.2706296291327,213.8766117516385,209.62648620331416,203.6421869488813,196.36102849709854,188.37472181580316,180.279452745593,172.57279785586954,165.60441248660612,159.57044524411714,154.5355196842215,150.467108305022,147.27117793726805,144.82269515325382,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174234721744.79,48.398533817997226,32.294801899417074,,,217.0672266950642,180.13173464648187,144.81123208109102,0.0,0.0,0.0,0.0,0.0,0.0,-1.4758292930229384,-73.96389274408071,0.0,2461.373967937325,0.0,0.0,-71502.51877614339,2461.373967937325,0.0,216.76086562489584,215.18050139427106,211.8573860791762,206.71023306914768,200.03121034224307,192.34803860736898,184.26457357319768,176.33303552357862,168.97831695806255,162.47184222471682,156.9411209427024,152.399018440679,148.7794259294518,145.97063939367004,216.25204072509982,213.85826162221065,209.6085599714127,203.6248575735338,196.34442531806621,188.35891515569196,180.2644534654062,172.55856719161085,165.5908768032752,159.55751134592106,154.52308793185307,150.4550823044147,147.25947067328858,144.81123208109102,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174191824512.31277,48.386617920086884,32.2868507998256,,,217.0485583398726,180.11675009887034,144.79977015216141,0.0,0.0,0.0,0.0,0.0,0.0,-1.4881553790137059,-73.95651594460438,0.0,2461.128482547909,0.0,0.0,-71495.38746205647,2461.128482547909,0.0,216.74222782561156,215.16202121752298,211.8392373427317,206.69259769614735,200.01424111305354,192.33183566673497,184.24917683835272,176.31842983600964,168.9644447840139,162.45861896196655,156.92844927378954,152.38679976643536,148.76756824488,145.95906183488108,216.23345367508995,213.83991332298592,209.59063552742714,203.607529926562,196.32782379496828,188.3431100720608,180.24945568116365,172.54433794662913,165.5773424699005,159.54457873765747,154.51065741933263,150.44305750318588,147.2477645768974,144.79977015216141,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174148931558.1971,48.374703210610306,32.27890049323817,,,217.02989184663005,180.10176704573345,144.78830936635103,0.0,0.0,0.0,0.0,0.0,0.0,-1.500480235660533,-73.94913988096249,0.0,2460.8830215264607,0.0,0.0,-71488.25685943603,2460.8830215264607,0.0,216.72359188522805,215.1435428839514,211.82109041639987,206.67496408204778,199.99727357631335,192.31563434211063,184.2337816390978,176.30382560512504,168.95057399348448,162.44539701801065,156.91577886865406,152.37458231078733,148.75571174289908,145.9474854307438,216.21486847891813,213.82156685378172,209.57271287117922,203.59020400779352,196.31122392763962,188.3273065647524,180.2344593927161,172.53011012078287,165.56380948634734,159.53164741919775,154.4982281465365,150.43103390121595,147.23605964797798,144.78830936635103,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174106042882.01633,48.36278968944898,32.2709509795757,,,217.01122721515074,180.08678548692217,144.77684972354578,0.0,0.0,0.0,0.0,0.0,0.0,-1.5128038630860463,-73.94176455308157,0.0,2460.637585104676,0.0,0.0,-71481.12696797689,2460.637585104676,0.0,216.70495780355984,215.12506639337244,211.8029452999998,206.65733222667362,199.98030773185374,192.29943463333478,184.2183879752796,176.2892228307795,168.93670458633642,162.43217639271765,156.90310972716998,152.36236607361334,148.74385642339118,145.93591018114316,216.1962851363994,213.80322221441543,209.55479200249053,203.57287981705593,196.29462571591503,188.3115046336096,180.21946459991435,172.51588371393046,165.55027785248117,159.51871739041323,154.48580011334104,150.41901149838526,147.22435588641392,144.77684972354578,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174063158483.34366,48.35087735648435,32.263002258759094,,,216.99256444524895,180.07180542228744,144.76539122363172,0.0,0.0,0.0,0.0,0.0,0.0,-1.5251262614128611,-73.93438996088824,0.0,2460.392173107466,0.0,0.0,-71473.99778778077,2460.392173107466,0.0,216.68632558042145,215.10659174560223,211.7848019933512,206.63970212984938,199.96334357950593,192.28323654024624,184.20299584674518,176.27462151282768,168.9228365624316,162.418957085956,156.89044184921127,152.35015105479198,148.73200228623827,145.92433608596403,216.17770364734886,213.78487940470458,209.53687292118283,203.55555735417684,196.2780291596294,188.29570427847509,180.20447130260922,172.50165872593038,165.53674756816727,159.50578865117524,154.4733733196226,150.40699029457426,147.21265329208882,144.76539122363172,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,174020278361.75244,48.3389662115979,32.25505433070926,,,216.97390353673896,180.0568268516802,144.75393386649483,0.0,0.0,0.0,0.0,0.0,0.0,-1.5374474307635793,-73.92701610430902,0.0,2460.1467856139498,0.0,0.0,-71466.86931869507,2460.1467856139498,0.0,216.66769521562765,215.08811894045692,211.76666049627343,206.6220737913997,199.94638111910106,192.26704006268386,184.18760525334125,176.2600216511244,168.90896992163218,162.40573909759425,156.87777523465184,152.33793725420165,148.72014933132257,145.91276314509116,216.1591240115816,213.7665384244666,209.51895562707773,203.5382366189839,196.26143425861756,188.27990549919173,180.18947950065152,172.48743515664108,165.52321863327109,159.49286120135517,154.46094776525757,150.39497028966332,147.2009518648862,144.75393386649483,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173977402516.81604,48.32705625467112,32.247107195347105,,,216.95524448943513,180.04184977495146,144.74247765202117,0.0,0.0,0.0,0.0,0.0,0.0,-1.5497673712607911,-73.91964298327058,0.0,2459.9014226016297,0.0,0.0,-71459.74156066895,2459.9014226016297,0.0,216.64906670899288,215.06964797775262,211.74852080858597,206.60444721114902,199.92942035047042,192.25084520048637,184.17221619491468,176.24542324552422,168.89510466380017,162.3925224275008,156.8651098833657,152.32572467172076,148.7082975585259,145.90119135840953,216.14054622891274,213.74819927351902,209.50104011999696,203.52091761130472,196.2448410127144,188.26410829560226,180.17448919389207,172.47321300592108,165.509691047658,159.47993504082442,154.44852345012234,150.38295148353288,147.18925160468973,144.74247765202117,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173934530948.10788,48.31514748558552,32.2391608525936,,,216.93658730315173,180.02687419195217,144.73102258009675,0.0,0.0,0.0,0.0,0.0,0.0,-1.5620860830270744,-73.91227059769943,0.0,2459.656084098766,0.0,0.0,-71452.61451360067,2459.656084098766,0.0,216.63044006033184,215.05117885730564,211.7303829301084,206.58682238892206,199.91246127344527,192.23465195349272,184.15682867131238,176.23082629588208,168.88124078879758,162.3793070755442,156.85244579522688,152.313513307228,148.69644696773062,145.889620725804,216.1219702991574,213.7298619516793,209.48312639976228,203.50360033096703,196.22824942175484,188.24831266754953,180.15950038218182,172.45899227362887,165.4961648111934,159.46701016945443,154.4361003740933,150.37093387606333,147.1775525113829,144.73102258009675,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173891663655.2014,48.30323990422261,32.23121530236964,,,216.9179319777031,180.01190010253333,144.7195686506076,0.0,0.0,0.0,0.0,0.0,0.0,-1.5744035661849947,-73.90489894752224,0.0,2459.4107700320164,0.0,0.0,-71445.48817749023,2459.4107700320164,0.0,216.6118152694592,215.03271157893215,211.71224686066006,206.5691993245435,199.8955038878567,192.2184603215418,184.1414426823813,176.2162308020527,168.86737829648655,162.36609304159305,156.83978297010938,152.30130316060175,148.68459755881875,145.87805124715945,216.10339622213075,213.71152645876506,209.4652144661954,203.4862847777985,196.21165948557373,188.2325186148764,180.14451306537157,172.44477295962295,165.4826399237428,159.4540865871166,154.42367853704684,150.35891746713517,147.16585458484946,144.7195686506076,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173848800637.66998,48.291333510463886,32.22327054459619,,,216.8992785129036,179.996927506546,144.70811586343984,0.0,0.0,0.0,0.0,0.0,0.0,-1.5867198208571056,-73.89752803266558,0.0,2459.165480327938,0.0,0.0,-71438.36255233764,2459.165480327938,0.0,216.5931923361896,215.01424614244843,211.6941126000606,206.55157801783787,199.87854819353615,192.20227030447253,184.12605822796834,176.20163676389083,168.85351718672914,162.35288032551577,156.8271214078872,152.28909423172055,148.6727493316723,145.8664829223608,216.08482399764796,213.69319279459376,209.44730431911813,203.46897095162683,196.19507120400607,188.2167261374257,180.1295272433122,172.43055506376186,165.4691163851716,159.44116429368233,154.41125793885942,150.34690225662888,147.15415782497294,144.70811586343984,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173805941895.08734,48.27942830419093,32.215326579194205,,,216.88062690856768,179.9819564038412,144.69666421847944,0.0,0.0,0.0,0.0,0.0,0.0,-1.5990348471659483,-73.89015785305608,0.0,2458.920215320075,0.0,0.0,-71431.237637736,2458.920215320075,0.0,216.5745712603377,214.99578254767064,211.67598014812955,206.5339584686298,199.86159419031483,192.1860819021238,184.11067530792033,176.18704418125128,168.83965745938738,162.33966892718092,156.8144611084344,152.27688652046305,148.66090228617358,145.85491575129296,216.06625362552427,213.674860958983,209.42939595835225,203.45165885227976,196.17848457688677,188.2009352350403,180.11454291585463,172.41633858590419,165.45559419534524,159.4282432890231,154.39883857940742,150.33488824442486,147.142462231637,144.69666421847944,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173763087427.0269,48.26752428528525,32.20738340608463,,,216.86197716450968,179.96698679426996,144.68521371561255,0.0,0.0,0.0,0.0,0.0,0.0,-1.6113486452340515,-73.88278840862034,0.0,2458.6749745281413,0.0,0.0,-71424.1134340922,2458.6749745281413,0.0,216.55595204171829,214.9773207944151,211.65784950468657,206.5163406767441,199.84464187802408,192.16989511433445,184.09529392208438,176.172453053989,168.82579911432342,162.32645884645717,156.80180207162496,152.26468002670768,148.6490564222046,145.84334973384088,216.04768510557483,213.6565309517504,209.41148938371953,203.434348479585,196.16189960405083,188.18514590756308,180.0995600828498,172.40212352590845,165.44207335412918,159.4153235730103,154.38642045856733,150.32287543040363,147.13076780472534,144.68521371561255,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173720237233.06238,48.255621453628436,32.19944102518846,,,216.84332928054405,179.95201867768336,144.67376435472525,0.0,0.0,0.0,0.0,0.0,0.0,-1.6236612151839322,-73.87541969928502,0.0,2458.4297584382584,0.0,0.0,-71416.98994084676,2458.4297584382584,0.0,216.53733468014605,214.95886088249824,211.63972066955108,206.49872464200539,199.82769125649523,192.15370994094354,184.07991407030732,176.15786338195858,168.81194215139945,162.3132500832131,156.78914429733308,152.25247475033314,148.63721173964765,145.83178486988936,216.02911843761487,213.6382027727135,209.3935845950418,203.41703983337032,196.14531628533314,188.16935815483697,180.0845787441486,172.38790988363328,165.42855386138893,159.4024051455155,154.3740035762156,150.3108638144457,147.1190745441216,144.67376435472525,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173677391312.76736,48.243719809102046,32.19149943642665,,,216.82468325648523,179.93705205393243,144.66231613570363,0.0,0.0,0.0,0.0,0.0,0.0,-1.6359725571380952,-73.86805172497674,0.0,2458.1845666210284,0.0,0.0,-71409.86715835572,2458.1845666210284,0.0,216.51871917543562,214.9404028117362,211.6215936425429,206.48111036423833,199.81074232555957,192.13752638179,184.06453575243626,176.1432751650151,168.79808657047758,162.30004263731718,156.77648778543275,152.2402706912179,148.62536823838474,145.8202211593236,216.01055362145968,213.61987642169,209.3756815921409,203.3997329134635,196.12873462056876,188.15357197670488,180.06959889960197,172.3736976589372,165.41503571699005,159.3894880064101,154.36158793222876,150.29885339643155,147.1073824497094,144.66231613570363,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173634549665.7156,48.23181935158767,32.1835586397202,,,216.80603909214767,179.92208692286835,144.6508690584338,0.0,0.0,0.0,0.0,0.0,0.0,-1.6482826712190322,-73.86068448562219,0.0,2457.9393993591657,0.0,0.0,-71402.74508626302,2457.9393993591657,0.0,216.50010552740196,214.92194658194526,211.60346842348144,206.46349784326787,199.79379508504843,192.12134443671272,184.049158968318,176.12868840301326,168.7842323714199,162.286836508638,156.76383253579803,152.22806784924055,148.61352591829817,145.8086586020284,215.9919906569245,213.60155189849752,209.3577803748387,203.38242771969232,196.11215460959272,188.13778737300973,180.05462054906093,172.35948685167884,165.40151892079794,159.37657215556558,154.3491735264832,150.28684417624171,147.09569152137252,144.6508690584338,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173591712291.48087,48.21992008096691,32.17561863499009,,,216.78739678734584,179.9071232843422,144.63942312280193,0.0,0.0,0.0,0.0,0.0,0.0,-1.6605915575492234,-73.85331798114797,0.0,2457.694256579285,0.0,0.0,-71395.62372456868,2457.694256579285,0.0,216.48149373585966,214.90349219294197,211.58534501218645,206.44588707891847,199.7768495347933,192.10516410555084,184.03378371779974,176.114103095808,168.7703795540886,162.27363169704432,156.75117854830307,152.21586622427972,148.60168477927007,145.79709719788877,215.97342954382455,213.58322920295365,209.33988094295708,203.36512425188457,196.09557625224002,188.12200434359448,180.0396436923764,172.3452774617168,165.3880034726782,159.3636575928535,154.33676035885546,150.27483615375672,147.0840017589946,144.63942312280193,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173548879189.6368,48.208021997121335,32.16767942215731,,,216.76875634189423,179.89216113820504,144.62797832869407,0.0,0.0,0.0,0.0,0.0,0.0,-1.6728992162511367,-73.84595221148074,0.0,2457.449138055439,0.0,0.0,-71388.5030734253,2457.449138055439,0.0,216.46288380062367,214.8850396445425,211.56722340847764,206.4282780710151,199.75990567462551,192.08898538814324,184.01841000072844,176.09951924325412,168.7565281183459,162.26042820240465,156.738525822822,152.203665816214,148.5898448211826,145.78553694678968,215.95487028197522,213.5649083348761,209.3219832963179,203.3478225098681,196.07899954834573,188.10622288830209,180.02466832939936,172.33106948890972,165.37448937249636,159.35074431814542,154.32434842922206,150.2628293288571,147.07231316245932,144.62797832869407,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173506050359.75742,48.196125099932615,32.159741001142905,,,216.75011775560733,179.87720048430808,144.61653467599643,0.0,0.0,0.0,0.0,0.0,0.0,-1.685205647447228,-73.83858717654718,0.0,2457.2040442229627,0.0,0.0,-71381.38313232422,2457.2040442229627,0.0,216.44427572150866,214.86658893656337,211.54910361217455,206.4106708193825,199.74296350437643,192.0728082843291,184.00303781695104,176.0849368452067,168.742678064054,162.24722602458775,156.7258743592289,152.1914666249221,148.57800604391815,145.77397784861617,215.9363128711918,213.54658929408262,209.30408743474308,203.3305224934708,196.06242449774487,188.09044300697553,180.0096944599809,172.31686293311625,165.36097662011792,159.33783233131274,154.31193773745952,150.2508237014234,147.0606257316505,144.61653467599643,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173463225801.41647,48.18422938928235,32.15180337186786,,,216.73148102829973,179.86224132250243,144.60509216459516,0.0,0.0,0.0,0.0,0.0,0.0,-1.6975108512599402,-73.83122287627401,0.0,2456.958974703375,0.0,0.0,-71374.26390157064,2456.958974703375,0.0,216.42566949832957,214.84814006882095,211.53098562309697,206.39306532384532,199.7260230238776,192.05663279394727,183.98766716631476,176.07035590152051,168.728829391075,162.23402516346218,156.713224157398,152.1792686502826,148.5661684473588,145.76241990325326,215.91775731128965,213.52827208039088,209.2861933580546,203.3132242025205,196.04585110027256,188.07466469945783,179.994722083972,172.30265779419503,165.3474652154085,159.32492163222713,154.29952828344435,150.2388192713362,147.0489394664518,144.60509216459516,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173420405514.188,48.17233486505222,32.14386653425322,,,216.71284615978593,179.84728365263925,144.59365079437646,0.0,0.0,0.0,0.0,0.0,0.0,-1.7098148278117047,-73.82385931058785,0.0,2456.7139297793474,0.0,0.0,-71367.1453808085,2456.7139297793474,0.0,216.40706513090126,214.8296930411316,211.5128694410646,206.3754615842286,199.7090842329603,192.0404589168369,183.97229804866654,176.05577641205056,168.71498209927128,162.2208256188966,156.70057521720324,152.16707189217414,148.5543320313868,145.75086311058587,215.89920360208413,213.5099566936186,209.26830106607432,203.29592763684502,196.0292793557639,188.05888796559196,179.97975120122365,172.28845407200473,165.33395515823366,159.3120122207601,154.2871200670531,150.2268160384761,147.03725436674696,144.59365079437646,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173377589497.64575,48.16044152712382,32.13593048821999,,,216.69421314988054,179.83232747456972,144.58221056522646,0.0,0.0,0.0,0.0,0.0,0.0,-1.7221175772249406,-73.81649647941542,0.0,2456.4689090215397,0.0,0.0,-71360.02757039388,2456.4689090215397,0.0,216.3884626190385,214.81124785331178,211.49475506589724,206.3578596003571,199.69214713145612,192.02428665283713,183.95693046385358,176.0411983766517,168.7011361885049,162.2076273907598,156.68792753851898,152.15487635047546,148.5424967958844,145.73930747049917,215.8806517433906,213.49164313358352,209.25041055862425,203.2786327962723,196.01270926405394,188.04311280522094,179.9647818115869,172.27425176640406,165.32044644845902,159.2991040967832,154.27471308816237,150.21481400272364,147.02557043241976,144.58221056522646,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173334777751.36392,48.14854937537887,32.12799523368924,,,216.6755819983981,179.81737278814506,144.57077147703137,0.0,0.0,0.0,0.0,0.0,0.0,-1.7344190996220545,-73.80913438268341,0.0,2456.2239129670197,0.0,0.0,-71352.91046971639,2456.2239129670197,0.0,216.36986196255629,214.79280450517805,211.47664249741447,206.34025937205558,199.67521171919634,192.00811600178696,183.94156441172285,176.026621795179,168.68729165863832,162.1944304789204,156.67528112121929,152.14268202506508,148.5306627407339,145.72775298287812,215.86210173502442,213.47333140010343,209.23252183552634,203.26133968063027,195.99614082497789,188.0273392181879,179.94981391491285,172.2600508772517,165.30693908595012,159.28619726016805,154.26230734664873,150.20281316395946,147.01388766335396,144.57077147703137,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173291970274.9165,48.13665840969903,32.120060770582,,,216.6569527051532,179.8024195932165,144.55933352967745,0.0,0.0,0.0,0.0,0.0,0.0,-1.746719395125441,-73.8017730203185,0.0,2455.978941288151,0.0,0.0,-71345.79407903035,2455.978941288151,0.0,216.35126316126954,214.7743629965467,211.45853173543625,206.32266089914904,199.65827799601263,191.99194696352546,183.92619989212162,176.0120466674874,168.67344850953364,162.1812348832471,156.66263596517854,152.13048891582181,148.51882986581757,145.7161996476078,215.84355357680104,213.4550214929961,209.2146348966026,203.24404828974681,195.97957403837083,188.0115672043358,179.9348475110526,172.24585140440638,165.29343307057266,159.27329171078622,154.2499028423887,150.19081352206416,147.00220605943332,144.55933352967745,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173249167067.8775,48.12476862996597,32.11212709881933,,,216.63832526996052,179.78746788963522,144.54789672305083,0.0,0.0,0.0,0.0,0.0,0.0,-1.7590184638574822,-73.79441239224747,0.0,2455.7339939116937,0.0,0.0,-71338.67839833577,2455.7339939116937,0.0,216.33266621499305,214.75592332723437,211.44042277978224,206.30506418146234,199.64134596173653,191.97577953789192,183.91083690489685,175.99747299343178,168.6596067410532,162.16804060360866,156.64999207027068,152.1182970226244,148.5069981710177,145.70464746457327,215.8250072685359,213.43671341207937,209.1967497416751,203.2267586234499,195.96300890406795,187.99579676350774,179.9198825998572,172.23165334772685,165.27992840219218,159.26038744850933,154.2374995752589,150.1788150769184,146.99052562054166,144.54789672305083,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173206368129.82114,48.112880036061426,32.10419421832229,,,216.6196996926347,179.77251767725247,144.53646105703777,0.0,0.0,0.0,0.0,0.0,0.0,-1.7713163059405483,-73.78705249839697,0.0,2455.4890711203625,0.0,0.0,-71331.56342727662,2455.4890711203625,0.0,216.31407112354185,214.73748549705755,211.4223156302723,206.2874692188203,199.62441561619946,191.95961372472527,183.89547544989583,175.9829007728673,168.64576635305923,162.15484763987374,156.6373494363701,152.1061063453515,148.49516765621655,145.6930964336596,215.80646281004442,213.41840715717103,209.1788663705658,203.2094706815675,195.94644542190446,187.98002789554687,179.9049191811778,172.21745670707182,165.26642508067442,159.247484473209,154.225097545136,150.16681782840277,146.97884634656276,144.53646105703777,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173163573460.32153,48.10099262786709,32.09626212901196,,,216.60107597299037,179.75756895591954,144.52502653152453,0.0,0.0,0.0,0.0,0.0,0.0,-1.7836129214969971,-73.77969333869376,0.0,2455.2441726883117,0.0,0.0,-71324.44916600545,2455.2441726883117,0.0,216.29547788673094,214.7190495058327,211.4042102867262,206.2698760110479,199.607486959233,191.94344952386479,183.88011552696557,175.96833000564894,168.63192734541406,162.14165599191116,156.62470806335085,152.09391688388175,148.48333832129643,145.68154655475195,215.78792020114207,213.40010272808894,209.1609847830968,203.1921844639276,195.92988359171548,187.9642606002962,179.8899572548655,172.20326148230006,165.25292310588495,159.23458278475687,154.21269675189657,150.15482177639797,146.9671682373805,144.52502653152453,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173120783058.95294,48.08910640526471,32.08833083080941,,,216.5824541108422,179.74262172548768,144.51359314639734,0.0,0.0,0.0,0.0,0.0,0.0,-1.7959083106491747,-73.77233491306454,0.0,2454.9992987456935,0.0,0.0,-71317.33561431884,2454.9992987456935,0.0,216.27688650437523,214.70061535337646,211.38610674896387,206.25228455797009,199.59055999066862,191.92728693514957,183.86475713595345,175.95376069163174,168.6180897179801,162.12846565958975,156.6120679510874,152.08172863809398,148.47151016613978,145.66999782773527,215.76937944164436,213.38180012465094,209.14310497909017,203.17489997035815,195.91332341333626,187.9484948775989,179.87499682077143,172.18906767327036,165.2394224776895,159.22168238302456,154.20029719541725,150.14282692078461,146.95549129287863,144.51359314639734,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173077996925.28955,48.07722136813599,32.080400323635736,,,216.56383410600495,179.72767598580816,144.50216090154245,0.0,0.0,0.0,0.0,0.0,0.0,-1.808202473519414,-73.76497722143613,0.0,2454.7544491176086,0.0,0.0,-71310.22277231852,2454.7544491176086,0.0,216.25829697628978,214.68218303950536,211.36800501680506,206.23469485941183,199.5736347103381,191.9111259584189,183.84940027670646,175.9391928306706,168.6042534706195,162.11527664277807,156.59942909945383,152.0695416078669,148.45968319062874,145.65845025249484,215.7508405313668,213.36349934667493,209.12522695836793,203.1576172006872,195.896764886602,187.9327307272981,179.86003787874677,172.1748752798415,165.22592319595373,159.20878326788377,154.18789887557466,150.1308332614434,146.943815512941,144.50216090154245,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,173035215058.9057,48.065337516362696,32.07247060741202,,,216.54521595829328,179.7127317367323,144.49072979684615,0.0,0.0,0.0,0.0,0.0,0.0,-1.8204954102300366,-73.75762026373516,0.0,2454.50962398501,0.0,0.0,-71303.11063975016,2454.50962398501,0.0,216.23970930228955,214.66375256403595,211.34990509006968,206.21710691519814,199.5567111180728,191.89496659351192,183.83404494907197,175.9246264226209,168.59041860319482,162.10208894134513,156.58679150832455,152.05735579307932,148.44785739464572,145.64690382891573,215.7323034701249,213.34520039397876,209.10735072075224,203.1403361547428,195.880208011348,187.91696814923694,179.84508042864263,172.1606843018722,165.21242526054334,159.19588543920614,154.1755017922455,150.118840798255,146.93214089745146,144.49072979684615,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,172992437459.37573,48.05345484982659,32.06454168205938,,,216.5265996675219,179.69778897811142,144.47929983219473,0.0,0.0,0.0,0.0,0.0,0.0,-1.8327871209033513,-73.75026403988848,0.0,2454.264823274716,0.0,0.0,-71295.99921661377,2454.264823274716,0.0,216.22112348218963,214.64532392678484,211.33180696857775,206.19952072515386,199.5397892137045,191.87880884026788,183.81869115289706,175.9100614673374,168.57658511556818,162.08890255515954,156.57415517757363,152.04517119360995,148.43603277807318,145.635358556883,215.71376825773416,213.32690326638038,209.08947626606522,203.12305683235297,195.86365278740945,187.9012071432586,179.83012447031024,172.14649473922137,165.1989286713241,159.18298889686335,154.1631059453064,150.10684953110012,146.92046744629394,144.47929983219473,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.39677338054787,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,145.39677338054787,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,172949664126.27402,48.04157336840945,32.05661354749891,,,216.50798523350562,179.68284770979682,144.46787100747449,0.0,0.0,0.0,0.0,0.0,0.0,-1.845077605661655,-73.74290854982281,0.0,2454.0200469643314,0.0,0.0,-71288.88850285848,2454.0200469643314,0.0,216.20253951580509,214.6268971275686,211.313710652149,206.18193628910416,199.52286899706476,191.8626526985259,183.8033388880291,175.89549796467523,168.5627530076022,162.0757174840903,156.5615201070755,152.03298780933764,148.4242093407934,145.6238144362819,215.6952348940102,213.30860796369774,209.07160359412902,203.1057792333458,195.84709921462172,187.8854477092063,179.8151700036008,172.13230659174783,165.18543342816167,159.17009364072715,154.1507113346341,150.09485945985946,146.90879515935222,144.46787100747449,216.8949776692429,214.68271782264003,210.63318239585738,204.82310240667428,197.6585392995925,189.71861441499294,181.6030462500275,173.82324174947044,166.74692757619255,160.5879192824285,155.42534839760512,151.23696428838517,147.93487393145307,145.39677338054787
2026-07-12 04:00:00+00:00,11.475,35606.205091710384,35606.23649999999,29654.194197103177,5952.042302896814,0.031408289607497863,5952.010894607207,35.606236499999994,35.606205091710386,35606.23649999999,145.39677338054787,0,,,True,optimized,9,35574.557487436694,0.021,0.0,0,none,0.00023439788818359374,0.00023439788818359374,0.0,0.0,0.00023439788818359374,0.012006657299082235,1.0,False,0.021,0.0,0.0,144.7287843903019,,182.0,182.0,216.5199918908047,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173046040652.9958,48.06834462583216,32.074477155894904,216.5199918908047,144.7287843903019,216.5159441886397,179.71549219995646,144.48792331401674,0.0,0.0,0.0,0.0,0.0,0.0,-1.8573708409756542,-73.75941188399436,29654.194197103177,234386.95642027975,29654.194197103177,0.0,130973.35033918222,204732.76222317657,0.0,216.22105550376395,214.65117851136134,211.34493335632894,206.21982615210104,199.56581402129706,191.90831939662087,183.84929287822268,175.9396567176271,168.6036217762879,162.11243817814707,156.59379551325372,152.0609446175905,148.44824906628568,145.64448207151307,215.71660944118835,213.3368362321236,209.10736075668763,203.14805813569777,195.89373933910656,187.9338316198427,179.86282046845847,172.17726531625942,165.22641484502145,159.20646723986,154.18238300245696,150.1221140791154,146.93214338549416,144.48792331401674,216.00895984882683,213.69259345084657,209.53102297630133,203.62864061825786,196.41006496837983,188.4611142870428,180.37814037360295,172.66292372029127,165.67118206383623,159.60526613209043,154.5350806869377,150.43199982146385,147.2044816059418,144.7287843903019
2026-07-12 04:10:00+00:00,89.283,277039.8744520827,277039.79202,228507.39905820132,48532.39296179867,0.0,48532.47539388135,277.03979202,277.0398744520827,277039.79202,144.7287843903019,0,,,True,optimized,9,275140.66736827826,0.021,0.0,0,none,0.0018070106506347656,0.0018070106506347656,0.0,0.0,0.0018070106506347656,0.0028149115323117258,1.0,False,0.021,0.0,0.0,144.79909938324084,,182.0,182.0,216.51875910017202,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173103168541.6866,48.08421348380184,32.08506593997725,216.51875910017202,144.79909938324082,216.49880712180644,179.756019930155,144.49408413058958,0.0,0.0,0.0,0.0,0.0,0.0,-1.8696657163386055,-73.76925217770703,228507.39905820132,168982.39999575107,228507.39905820132,0.0,-133294.2512401573,-59524.99906245025,0.0,216.2136188090935,214.65274620124336,211.3570143273763,206.2421209369326,199.5961437239181,191.94349101904385,183.8859547568814,175.97491733465685,168.63537146348327,162.1394175668399,156.615496784674,152.07743117113122,148.4599589817816,145.65205475841046,215.71378183634536,213.34389184731288,209.12519264451254,203.1753251575388,195.92760540467845,187.97088388217875,179.8998360707869,172.2116882946833,165.25654403370612,159.23142871331365,154.20197820582862,150.13662200173255,146.9421296417192,144.49408413058958,215.93452365050206,213.77200485152136,209.77704979030167,204.01964967873207,196.90182224143425,189.00100352091158,180.91686185172694,173.1616508521254,166.10427719080516,159.95973318262037,154.8081676810501,150.6281453898467,147.3323992753661,144.79909938324082
