timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,0.0,0.0,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,0.0,0.0,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,0.0,0.0,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56666146110.371056,15.740596141769737,10.503199045012268,,,139.9560781855233,139.9560781855233,139.9560781855233,0.0,0.0,0.0,0.0,0.0,0.0,-0.035836686856888324,-53.74698853520428,0.0,1788.9752693147966,0.0,0.0,-51958.01326588949,1788.9752693147966,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,139.9560781855233,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56634974411.52631,15.731937336535086,10.4974212997444,,,139.94510046951436,139.94510046951436,139.94510046951436,0.0,0.0,0.0,0.0,0.0,0.0,-0.04479362490015492,-53.74162825959955,0.0,1788.796851696512,0.0,0.0,-51952.83140790304,1788.796851696512,0.0,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951433,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56603805821.486465,15.723279394857352,10.491644130700589,,,139.93412384833113,139.93412384833113,139.93412384833113,0.0,0.0,0.0,0.0,0.0,0.0,-0.05374966965325548,-53.736268518603325,0.0,1788.6184521894465,0.0,0.0,-51947.65006641388,1788.6184521894465,0.0,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,139.93412384833113,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56572640339.94139,15.714622316650386,10.485867537823353,,,139.92314832186437,139.92314832186437,139.92314832186437,0.0,0.0,0.0,0.0,0.0,0.0,-0.06270482120528251,-53.73090931216219,0.0,1788.44007037142,0.0,0.0,-51942.46924179077,1788.44007037142,0.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,139.92314832186437,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56541477966.5811,15.705966101828084,10.480091521055234,,,139.91217389000494,139.91217389000494,139.91217389000494,0.0,0.0,0.0,0.0,0.0,0.0,-0.07165907964531965,-53.72555064022283,0.0,1788.261706405283,0.0,0.0,-51937.288933817545,1788.261706405283,0.0,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.9121738900049,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56510318701.095505,15.697310750304307,10.47431608033876,,,139.90120055264364,139.90120055264364,139.90120055264364,0.0,0.0,0.0,0.0,0.0,0.0,-0.08061244506244163,-53.72019250273192,0.0,1788.0833600724072,0.0,0.0,-51932.10914265951,1788.0833600724072,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,139.90120055264364,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56479162543.17466,15.68865626199296,10.468541215616476,,,139.8902283096713,139.8902283096713,139.8902283096713,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956491754571431,-53.71483489963613,0.0,1787.9050315610802,0.0,0.0,-51926.92986807505,1787.9050315610802,0.0,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,139.8902283096713,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56448009492.508644,15.680002636807957,10.462766926830943,,,139.8792571609788,139.8792571609788,139.8792571609788,0.0,0.0,0.0,0.0,0.0,0.0,-0.09851649718419467,-53.70947783088217,0.0,1787.7267208561316,0.0,0.0,-51921.75111002604,1787.7267208561316,0.0,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,139.8792571609788,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56416859548.787636,15.671349874663232,10.456993213924733,,,139.868287106457,139.868287106457,139.868287106457,0.0,0.0,0.0,0.0,0.0,0.0,-0.10746718406693079,-53.70412129641671,0.0,1787.5484280695382,0.0,0.0,-51916.57286834717,1787.5484280695382,0.0,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,139.868287106457,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56385712711.70158,15.66269797547266,10.451220076840375,,,139.85731814599671,139.85731814599671,139.85731814599671,0.0,0.0,0.0,0.0,0.0,0.0,-0.11641697828296187,-53.69876529618641,0.0,1787.3701527537924,0.0,0.0,-51911.395143432615,1787.3701527537924,0.0,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599677,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,139.85731814599671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56354568980.94079,15.654046939150218,10.445447515520469,,,139.8463502794889,139.8463502794889,139.8463502794889,0.0,0.0,0.0,0.0,0.0,0.0,-0.1253658799213182,-53.69340983013796,0.0,1787.191895491349,0.0,0.0,-51906.21793464661,1787.191895491349,0.0,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,139.8463502794889,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56323428356.19538,15.645396765609828,10.439675529907579,,,139.8353835068244,139.8353835068244,139.8353835068244,0.0,0.0,0.0,0.0,0.0,0.0,-0.1343138890710212,-53.68805489821813,0.0,1787.0136558729573,0.0,0.0,-51901.04124234517,1787.0136558729573,0.0,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.83538350682434,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,139.8353835068244,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56292290837.15566,15.636747454765462,10.4339041199443,,,139.82441782789417,139.82441782789417,139.82441782789417,0.0,0.0,0.0,0.0,0.0,0.0,-0.14326100582108348,-53.68270050037361,0.0,1786.8354341758968,0.0,0.0,-51895.865066197715,1786.8354341758968,0.0,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,139.82441782789417,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,0.0,0.0,0.0,0.0,-0.15220723026050867,-53.67734663655109,0.0,1786.6572301942797,0.0,0.0,-51890.68940635681,1786.6572301942797,0.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,0.0,0.0,0.0,0.0,-0.16115256247829152,-53.671993306697296,0.0,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,0.0,0.0,0.0,0.0,-0.170097002563418,-53.66664051075893,0.0,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904055060486515,-53.66128824868278,0.0,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,0.0,0.0,0.0,0.0,-0.18798320669160107,-53.655936520415516,0.0,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,0.0,0.0,0.0,0.0,-0.19692497091258507,-53.65058532590387,0.0,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56074415137.620094,15.576226427116692,10.393520363568205,,,139.7476886907796,139.7476886907796,139.7476886907796,0.0,0.0,0.0,0.0,0.0,0.0,-0.2058658433567675,-53.645234665094684,0.0,1785.5883790839434,0.0,0.0,-51859.64628601074,1785.5883790839434,0.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,139.7476886907796,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,140.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56043302453.07708,15.567584014743634,10.387753556735365,,,139.7367317577972,139.7367317577972,139.7367317577972,0.0,0.0,0.0,0.0,0.0,0.0,-0.21480582411308993,-53.639884537934606,0.0,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,139.7367317577972,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0
2026-07-11 04:00:00+00:00,13.938,36707.055517999084,43248.77772,32921.609826573986,10327.167893426013,6541.722202000914,3785.4456914250986,43.24877772,36.70705551799909,43248.77772,139.88321545721607,0,,,False,legacy,0,,0.0,,0,none,0.00010927434010922744,0.00010927434010922744,0.0,0.0,0.00010927434010922744,170.2632682422028,1.0,False,0.021,0.0,0.0,139.7977756835212,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56041953160.89704,15.56720921136029,10.387503462361396,310.0,139.7977756835212,140.92637219329558,139.73379778363582,139.73450076471042,0.0,0.0,0.0,0.0,0.0,0.0,-0.22374587602172644,-53.6403114518189,32921.609826573986,51391.49115175482,32921.609826573986,0.0,-35170.43012663807,18469.88132518083,0.0,139.7783168228432,139.734474468704,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.7344744701841,139.73450101268935,139.73450076471067,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.79776993660084,139.79777568351568,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212,139.7977756835212
2026-07-11 04:10:00+00:00,96.582,254179.66562555087,299688.15108,227966.94114653705,71721.20993346293,45508.48545444911,26212.72447901382,299.68815107999995,254.17966562555088,299688.15108,139.77940760424735,0,,,False,legacy,0,,0.0,,0,none,0.0007563150073964932,0.0007563150073964932,0.0,0.0,0.0007563150073964932,169.07362780670442,1.0,False,0.021,0.0,0.0,139.74529545702447,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56069060117.295944,15.574738921471095,10.39252779837337,310.0,139.74529545702447,146.4584886679579,139.72424627336775,139.7258093790419,0.0,0.0,0.0,0.0,0.0,0.0,-0.23268719106593888,-53.64789026527472,227966.94114653705,98826.15093011287,227966.94114653705,0.0,-182788.6804816989,-129140.79021642417,0.0,140.1093907803136,139.72572238189184,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72572238763203,139.72580945251278,139.72580937904186,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.745293754334,139.74529545702586,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447
2026-07-11 04:20:00+00:00,229.314,603426.288268442,711547.5831599999,541181.1992765235,170366.38388347637,108121.29489155789,62245.088991918485,711.5475831599999,603.426288268442,711547.5831599999,139.73840311680124,0,,,False,legacy,0,,0.0,,0,none,0.001795165661620343,0.001795165661620343,0.0,0.0,0.001795165661620343,163.5415113320421,1.0,False,0.021,0.0,0.0,139.72560305638666,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56218058488.60422,15.616127357945617,10.420144985329852,310.0,139.72560305638663,154.3537468002824,139.71375684439107,139.71570424991975,0.0,0.0,0.0,0.0,0.0,0.0,-0.24163337205875798,-53.67708595691464,541181.1992765235,302007.7048040368,541181.1992765235,0.0,-292850.58042940137,-239173.49447248672,0.0,141.07878185169616,139.71554514299666,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.715545151218,139.71570427047473,139.71570424991984,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.72560312629548,139.72560305638459,139.72560305638666,139.72560305638663,139.72560305638666,139.72560305638663,139.72560305638666,139.72560305638663,139.72560305638666,139.72560305638663,139.72560305638666,139.72560305638663,139.72560305638666,139.72560305638663
2026-07-11 04:30:00+00:00,362.796,954642.1486488817,1125734.22024,856177.6300959905,269556.59014400945,171092.07159111823,98464.51855289121,1125.73422024,954.6421486488817,1125734.22024,139.72122027634336,0,,,False,legacy,0,,0.0,,0,none,0.0028397932471008382,0.0028397932471008382,0.0,0.0,0.0028397932471008382,155.6462531997176,1.0,False,0.021,0.0,0.0,139.71308082769153,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56535599609.89242,15.704333224970116,10.479001954275123,310.0,139.71308082769153,162.59238349154566,139.70312342455915,139.7052903018833,0.0,0.0,0.0,0.0,0.0,0.0,-0.2505891214728285,-53.73449648442329,856177.6300959905,582969.6986314239,856177.6300959905,0.0,-326942.4279489899,-273207.9314645666,0.0,142.86079542236442,139.70549272824852,139.7050524786334,139.70505247816547,139.70505247816547,139.70505247816553,139.70505247816547,139.70505247816553,139.70505247816547,139.70505247816553,139.70505247816547,139.70505247816553,139.70505247816547,139.70505247816553,139.70588912473357,139.70529030241724,139.7052903018833,139.70529030188328,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.7052903018833,139.77883335937284,139.71308089757798,139.71308082769195,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153
2026-07-11 04:40:00+00:00,478.578,1259282.5140060016,1484998.8193199998,1129419.7541098988,355579.06521010096,225716.30531399813,129862.75989610283,1484.9988193199997,1259.2825140060017,1484998.8193199998,139.7091831541338,0,,,False,legacy,0,,0.0,,0,none,0.003745806530417498,0.003745806530417498,0.0,0.0,0.003745806530417498,147.40761650845434,1.0,False,0.021,0.0,0.0,139.70194461752658,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57024865961.01449,15.840240544726246,10.569688585087334,310.0,139.70194461752658,170.6681017394227,139.69245449071227,139.69480385744748,0.0,0.0,0.0,0.0,0.0,0.0,-0.2595592068095534,-53.82051202034938,1129419.7541098988,869264.4305571333,1129419.7541098988,0.0,-313975.8355731149,-260155.32355276553,0.0,145.4318424681358,139.7275144803858,139.69448414229726,139.69447928887897,139.69447928917472,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.77818890433124,139.69480964992567,139.69480385751305,139.69480385744743,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744748,139.69480385744745,139.69480385744748,139.69480385744745,139.69480385744748,139.69480385744745,139.69480385744748,143.35135021779502,139.7024939981762,139.70194458403873,139.70194461752874,139.70194461752658,139.70194461752658,139.70194461752655,139.70194461752658,139.70194461752655,139.70194461752658,139.70194461752655,139.70194461752658,139.70194461752655,139.70194461752658
2026-07-11 04:50:00+00:00,574.655,1512068.4980975224,1783119.9856999996,1356167.6076451507,426952.3780548489,271051.4876024772,155900.89045237168,1783.1199856999997,1512.0684980975225,1783119.9856999996,139.69814829850125,0,,,False,legacy,0,,0.0,,0,none,0.004497505299611308,0.004497505299611308,0.0,0.0,0.004497505299611308,139.3318982605773,1.0,False,0.021,0.0,0.0,139.69109799173992,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57667075062.563286,16.018631961823136,10.688723502495472,310.0,139.69109799173992,178.43512219443988,139.6817732678643,139.68428939880957,0.0,0.0,0.0,0.0,0.0,0.0,-0.2685479147126546,-53.93224741860716,1356167.6076451507,1124280.7499999364,1356167.6076451507,0.0,-285819.1050638214,-231886.85764521424,0.0,148.62306868109772,139.8655346683011,139.68549762145489,139.68387590842778,139.68387537152162,139.68387537119784,139.68387537119767,139.68387537119764,139.68387537119767,139.68387537119764,139.68387537119767,139.68387537119764,139.68387537119767,139.68387537119764,140.23786281357783,139.68694258756173,139.68428986948757,139.68428939892365,139.68428939880963,139.6842893988095,139.6842893988095,139.68428939880957,139.6842893988095,139.68428939880957,139.6842893988095,139.68428939880957,139.6842893988095,139.68428939880957,151.20872954986922,139.8432442607799,139.69114870436243,139.69109802228775,139.69109799175916,139.69109799173995,139.69109799173992,139.69109799173992,139.69109799173992,139.69109799173992,139.69109799173992,139.69109799173992,139.69109799173992,139.69109799173992
2026-07-11 05:00:00+00:00,653.685,1719994.026170583,2028345.3339,1542690.0630804857,485655.2708195143,308351.307729417,177303.9630900973,2028.3453339,1719.994026170583,2028345.3339,139.68732502433375,0,,,False,legacy,0,,0.0,,0,none,0.005115706597980997,0.005115706597980997,0.0,0.0,0.005115706597980997,131.56487780556012,1.0,False,0.021,0.0,0.0,139.6803180848651,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58434906633.03546,16.231918509176516,10.831042830194336,310.0,139.6803180848651,185.84471272072827,139.67108566113296,139.67375804971857,0.0,0.0,0.0,0.0,0.0,0.0,-0.277558781852716,-54.06520284036829,1542690.0630804857,1333784.486960661,1542690.0630804857,0.0,-262970.77896019304,-208905.57611982475,0.0,152.22658537134478,140.18768831836525,139.68852573932253,139.67342103438648,139.67325324550382,139.67325292093295,139.67325292048218,139.67325292048156,139.67325292048153,139.67325292048153,139.67325292048153,139.67325292048156,139.67325292048153,139.67325292048153,141.15064386330383,139.708839205798,139.67406441488927,139.67375819364642,139.6737580501524,139.6737580497191,139.67375804971854,139.67375804971857,139.67375804971854,139.67375804971857,139.67375804971851,139.67375804971857,139.67375804971854,139.67375804971857,158.86558862453276,140.70436734456305,139.69417486715116,139.6803449837207,139.68031812225811,139.68031808491523,139.6803180848652,139.68031808486512,139.6803180848651,139.6803180848651,139.68031808486512,139.68031808486512,139.6803180848651,139.6803180848651
2026-07-11 05:10:00+00:00,718.952,1891701.0169962938,2230864.9188800002,1696735.045585181,534129.8732948191,339163.90188370645,194965.9714111127,2230.8649188800005,1891.701016996294,2230864.9188800002,139.6765669323649,0,,,False,legacy,0,,0.0,,0,none,0.005626130355504135,0.005626130355504135,0.0,0.0,0.005626130355504135,124.15528727927173,1.0,False,0.021,0.0,0.0,139.6696005062931,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59305030570.815384,16.473619603004273,10.992322280794909,310.0,139.6696005062931,192.88364854471862,139.66039605239504,139.66321261744687,0.0,0.0,0.0,0.0,0.0,0.0,-0.2865946939540003,-54.215472607705806,1696735.045585181,1504422.0355742432,1696735.045585181,0.0,-246528.48261864367,-192313.01001093787,0.0,156.09388383991015,140.71211221203876,139.72037357119473,139.66461490710563,139.66264721747834,139.66261746221272,139.66261730949824,139.66261730881573,139.66261730881286,139.66261730881283,139.66261730881283,139.66261730881283,139.66261730881283,139.66261730881283,142.45461977689592,139.80391179605172,139.66762849620997,139.66326429658508,139.66321277706325,139.66321261790395,139.6632126174485,139.66321261744685,139.66321261744682,139.66321261744687,139.66321261744682,139.66321261744685,139.66321261744682,139.66321261744687,165.88103241592367,142.13622638687494,139.79765191497646,139.67181184207402,139.66961201109268,139.66960055788928,139.6696005065115,139.66960050629405,139.6696005062931,139.6696005062931,139.6696005062931,139.6696005062931,139.6696005062931,139.6696005062931
2026-07-11 05:20:00+00:00,773.311,2034703.009556796,2399537.63434,1825039.8607581998,574497.7735818,364834.62478320394,209663.1487985961,2399.53763434,2034.703009556796,2399537.63434,139.66585949547874,0,,,False,legacy,0,,0.0,,0,none,0.006051137569495813,0.006051137569495813,0.0,0.0,0.006051137569495813,117.11635145528138,1.0,False,0.021,0.0,0.0,139.65891190396638,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60259123350.970535,16.73864537526959,11.16916554728175,310.0,139.65891190396638,199.55408345984821,139.64970662391215,139.65265524491755,0.0,0.0,0.0,0.0,0.0,0.0,-0.29565802297974764,-54.37997415448429,1825039.8607581998,1644534.6077464032,1825039.8607581998,0.0,-234885.22716628085,-180505.25301179657,0.0,160.1246940544906,141.43285221297398,139.79526978317728,139.6607584187945,139.65232750794434,139.65198033848213,139.65197233832617,139.65197223343816,139.65197223222415,139.65197223221074,139.6519722322106,139.65197223221057,139.65197223221057,139.6519722322106,144.08518384019195,139.9938193350503,139.67295643490456,139.65341252984092,139.6526678238331,139.65265533511308,139.65265524561042,139.6526552449236,139.65265524491753,139.65265524491753,139.65265524491753,139.65265524491753,139.65265524491747,139.65265524491755,172.27399016400562,143.89133562174993,140.0440424365997,139.68015757929382,139.65946132552608,139.65891925880618,139.6589119896676,139.6589119049153,139.65891190397667,139.65891190396647,139.65891190396636,139.65891190396638,139.65891190396638,139.65891190396638
2026-07-11 05:30:00+00:00,819.025,2154955.353521253,2541385.4335,1932944.738706532,608440.6947934679,386430.0799787468,222010.61481472105,2541.3854334999996,2154.955353521253,2541385.4335,139.6551684374371,0,,,False,legacy,0,,0.0,,0,none,0.0064084502390960784,0.0064084502390960784,0.0,0.0,0.0064084502390960784,110.44591654015179,1.0,False,0.021,0.0,0.0,139.64821628531132,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61283007668.74027,17.023057685761188,11.358944833977127,310.0,139.64821628531132,205.8654756866561,139.6390174977618,139.64208758235407,0.0,0.0,0.0,0.0,0.0,0.0,-0.3047507423510621,-54.55631622788686,1932944.738706532,1761030.1791774489,1932944.738706532,0.0,-226470.8757569699,-171914.55952908305,0.0,164.2494374141137,142.33653536330948,139.92280554275348,139.66587561918107,139.6429881458151,139.64140201385595,139.64132257731754,139.64131994750298,139.6413198802361,139.6413198787074,139.64131987867452,139.64131987867387,139.64131987867384,139.64131987867387,145.98627364573795,140.28789830999182,139.6978653407124,139.645764004795,139.64224969145002,139.64209167644555,139.64208764873132,139.64208758340843,139.64208758237172,139.64208758235432,139.64208758235404,139.64208758235404,139.64208758235395,139.64208758235407,178.1231614968115,145.8617769880093,140.42361952296525,139.72035381881042,139.65273573352104,139.6483828179458,139.64822070149455,139.6482163871864,139.64821628751722,139.64821628535765,139.64821628531226,139.64821628531132,139.64821628531132,139.64821628531132
2026-07-11 05:40:00+00:00,857.838,2257047.416905105,2661819.84372,2024564.930336336,637254.9133836639,404772.42681489466,232482.4865687692,2661.81984372,2257.047416905105,2661819.84372,139.64446574515927,0,,,False,legacy,0,,0.0,,0,none,0.006711724816059195,0.006711724816059195,0.0,0.0,0.006711724816059195,104.13452431334389,1.0,False,0.021,0.0,0.0,139.63750045630542,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62365626171.37942,17.323785047605394,11.559610635404391,310.0,139.63750045630542,211.83087777969783,139.6283305824118,139.6315107140536,0.0,0.0,0.0,0.0,0.0,0.0,-0.3138745141604297,-54.74263085620551,2024564.930336336,1859106.801921447,2024564.930336336,0.0,-220200.75927109434,-165458.12841488884,0.0,168.41854240423106,143.4077437948303,140.10929230080998,139.6838672107955,139.63566118648092,139.6310446703559,139.63068440366817,139.6306623984665,139.63066135478527,139.63066131278677,139.63066131125245,139.63066131119942,139.63066131119766,139.6306613111976,148.11112266108918,140.68931332484144,139.74870988220258,139.64236540109772,139.63230314500507,139.6315532734193,139.63151226885788,139.63151076016365,139.63151071533454,139.6315107140891,139.6315107140546,139.63151071405363,139.63151071405355,139.6315107140536,183.5148290773725,147.97550895811872,140.92469355019745,139.79902920011443,139.6534639196734,139.6386763781103,139.63756184121976,139.63750304416092,139.63750055316328,139.6375004596973,139.63750045641973,139.63750045630917,139.63750045630553,139.63750045630542
2026-07-11 05:50:00+00:00,891.089,2344502.810665295,2764995.70166,2103060.0199053874,661935.6817546124,420492.8909947048,241442.79075990757,2764.9957016599997,2344.502810665295,2764995.70166,139.63374309633613,0,,,False,legacy,0,,0.0,,0,none,0.006971446490268014,0.006971446490268014,0.0,0.0,0.006971446490268014,98.16912222030217,1.0,False,0.021,0.0,0.0,139.62676514210742,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63498224723.393616,17.638395756498227,11.769540352642045,310.0,139.62676514210742,217.4650625759981,139.61765780992735,139.62092535340815,0.0,0.0,0.0,0.0,0.0,0.0,-0.32303075376400175,-54.93743762143205,2103060.0199053874,1942601.6909784293,2103060.0199053874,0.0,-215395.76654839027,-160458.3289269582,0.0,172.59591256066915,144.6311360961044,140.35866253720434,139.71826156828322,139.63155660133177,139.62117840297836,139.620099995995,139.62000460559028,139.61999753490846,139.61999708820875,139.6199970631586,139.6199970618624,139.61999706179876,139.61999706179577,150.4209784906454,141.1977901428969,139.83056652223934,139.6453786166121,139.62335695723783,139.62112512543194,139.62093839045448,139.62092602911594,139.62092538379432,139.620925354683,139.6209253534602,139.62092535341029,139.6209253534082,139.62092535340815,188.5246347267944,150.18540884321249,141.53325312985544,139.91954013269032,139.66473408550038,139.63084189839662,139.6271172799462,139.6267895678737,139.62676658902004,139.62676521950092,139.6267651459839,139.62676514229307,139.62676514211572,139.62676514210742
2026-07-11 06:00:00+00:00,919.809,2420034.6715787123,2854112.1384599996,2170862.861586771,683249.2768732286,434077.4668812873,249171.80999194132,2854.1121384599996,2420.0346715787123,2854112.1384599996,139.62300281756416,0,,,False,legacy,0,,0.0,,0,none,0.0071956888756133566,0.0071956888756133566,0.0,0.0,0.0071956888756133566,92.5349374240019,1.0,False,0.021,0.0,0.0,139.61601564341237,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64673763933.05487,17.964934425848575,11.987429218425152,310.0,139.61601564341237,222.78350941541314,139.60702732027468,139.61033204622416,0.0,0.0,0.0,0.0,0.0,0.0,-0.3322206779694553,-55.13954523272147,2170862.861586771,2014371.5613348128,2170862.861586771,0.0,-211630.84548467956,-156491.3002519581,0.0,176.75481349023286,145.9922459653297,140.67316281872579,139.77212859268013,139.6319558508595,139.61215951494393,139.6096436305392,139.6093587199351,139.60933022631178,139.60932771056002,139.60932751227983,139.60932749800097,139.60932749703974,139.60932749697812,152.88357454373016,141.81115416159787,139.9474035841004,139.6569239656178,139.61606190461558,139.61094980007863,139.61038927090215,139.61033656954723,139.61033235391443,139.6103320650414,139.61033204730185,139.61033204628347,139.61033204622717,139.61033204622416,193.2131343666173,152.46151623500984,142.23632218550603,140.0827461530623,139.68892061850815,139.6259450922492,139.61718302183746,139.616132811146,139.61602574218745,139.61601641557857,139.61601569752773,139.6160156469653,139.61601564362346,139.61601564341237
2026-07-11 06:10:00+00:00,944.797,2485745.636500862,2931648.40318,2229858.8894700333,701789.5137099666,445902.76667913795,255886.7470308286,2931.64840318,2485.745636500862,2931648.40318,139.61225028636488,0,,,False,legacy,0,,0.0,,0,none,0.007390708969609277,0.007390708969609277,0.0,0.0,0.007390708969609277,87.21649058458686,1.0,False,0.021,0.0,0.0,139.6052574804196,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65886501746.42556,18.301806040673767,12.212212929998472,310.0,139.6052574804196,227.8018296332579,139.59648524745742,139.5997312766886,0.0,0.0,0.0,0.0,0.0,0.0,-0.3414453415457827,-55.347981457964245,2229858.8894700333,2076577.6704091132,2229858.8894700333,0.0,-208629.20051888446,-153281.2190609202,0.0,180.87519642525174,147.47771145995105,141.05386764080728,139.8480934433706,139.63814217354812,139.6044067216769,139.59942106609043,139.59874654115993,139.59866335210555,139.5986540176078,139.59865306435708,139.5986529749114,139.59865296709353,139.59865296644801,155.47180835375406,142.5261711115752,140.1022992839711,139.67900033165887,139.61114113802583,139.60121990132004,139.59990580730476,139.5997495286043,139.59973297833184,139.59973141934842,139.5997312877001,139.59973127748685,139.59973127674084,139.5997312766886,197.6277328730036,154.78449436041907,143.02315045409998,140.28831247059975,139.72768850256017,139.6249631076478,139.60809814068799,139.60562262502825,139.60529915254804,139.60526173584276,139.60525787607472,139.60525751441378,139.60525748299506,139.6052574804196
