timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:20:00+00:00,966.682,2543290.9795075855,2999556.24508,2281532.3990946524,718023.8459853474,456265.26557241427,261758.58041293314,2999.55624508,2543.2909795075857,2999556.24508,139.60149060230063,0,,,False,legacy,0,,0.0,,0,none,0.0075614325098157555,0.0075614325098157555,0.0,0.0,0.0075614325098157555,82.19817036674209,1.0,False,0.021,0.0,0.0,139.59449497150825,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67131696811.690796,18.647693558803,12.443012667020895,310.0,139.59449497150825,232.53543276604123,139.58609491040045,139.5891235063884,0.0,0.0,0.0,0.0,0.0,0.0,-0.3507056654136091,-55.56194320695839,2281532.3990946524,2130887.0519823516,2281532.3990946524,0.0,-206207.29031925928,-150645.3471123009,0.0,184.94191004949909,149.0752832634935,141.50103268832638,139.94839012250847,139.6513654395503,139.5983799465046,139.58956552906366,139.5882002684182,139.58800381548278,139.58797752122211,139.5879742618673,139.58797388604495,139.5879738454758,139.58797384134104,158.1627063287334,143.33901429361288,140.2976323775133,139.71345792796328,139.60935586204607,139.59216948197044,139.58954620742398,139.5891773110872,139.58912979077792,139.5891241785371,139.5891235727757,139.58912351249128,139.58912350688317,139.5891235063884,201.80532276452024,157.14150315461333,143.88518934001362,140.53551393828818,139.78219827903592,139.62872113930817,139.6002034659207,139.59536821897905,139.59461662091067,139.5945104490771,139.59449677901006,139.59449516590266,139.5944949895852,139.59449497150825
2026-07-11 06:30:00+00:00,985.961,2593978.6059977654,3059377.82534,2327056.202779543,732321.6225604569,465399.21934223454,266922.4032182223,3059.37782534,2593.9786059977655,3059377.82534,139.59072761976327,0,,,False,legacy,0,,0.0,,0,none,0.007711751534306296,0.007711751534306296,0.0,0.0,0.007711751534306296,77.46456723395877,1.0,False,0.021,0.0,0.0,139.58373110937976,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68405390076.5172,19.001497243476997,12.679094610139218,310.0,139.58373110937976,236.9993288003797,139.57593693655951,139.57850918319394,0.0,0.0,0.0,0.0,0.0,0.0,-0.36000245869763176,-55.780759704136166,2327056.202779543,2178602.8677481376,2327056.202779543,0.0,-204234.09473554185,-148453.33503140567,0.0,188.94346396188422,150.77374144470642,142.01433002357842,140.07492013684444,139.67282709141875,139.59456740983418,139.5802343914966,139.57776286760242,139.57736203995015,139.5773006838534,139.5772918731702,139.57729068217287,139.577290530158,139.5772905117585,160.9366236520083,144.2455314314676,140.53522916796786,139.76200079220249,139.61148310054563,139.5840631560624,139.57938493073522,139.57863815019218,139.578526961244,139.5785114642048,139.5785094565111,139.57850921372008,139.57850918615586,139.57850918319394,205.77439853569612,159.52351509302366,144.81565591551774,140.82353156837854,139.85342468760228,139.63799907304184,139.5938594445727,139.58549202191327,139.58401473744482,139.5837735634449,139.58373702018554,139.5837318706129,139.58373119313288,139.58373110937976
2026-07-11 06:40:00+00:00,1003.032,2638855.891569806,3112348.1140799997,2367369.4967600815,744978.6173199182,473492.22251019394,271486.3948097243,3112.34811408,2638.855891569806,3112348.1140799997,139.57996395897283,0,,,False,legacy,0,,0.0,,0,none,0.007844782781043549,0.007844782781043549,0.0,0.0,0.007844782781043549,73.00067119962031,1.0,False,0.021,0.0,0.0,139.57296782250282,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69704241458.23006,19.362289293952795,12.919839667434063,310.0,139.57296782250282,241.2080130985223,139.56610483417936,139.56788874064338,0.0,0.0,0.0,0.0,0.0,0.0,-0.3693364361829244,-56.003864911755656,2367369.4967600815,2220756.1677665226,2367369.4967600815,0.0,-202617.19390531443,-146613.32899355877,0.0,192.87115421810384,152.56279483224955,142.59300445311698,140.22930204166687,139.70367370971474,139.59347540459677,139.57160476968667,139.56748703361066,139.56675225369403,139.56662713186475,139.5666069724725,139.5666038867954,139.56660343713622,139.56660337461093,163.77663000046272,145.2413966972874,140.816471188684,139.82619385645978,139.6183061254363,139.57719299668514,139.56951309566344,139.56815658898043,139.56793063514147,139.5678949125083,139.56788959885577,139.56788885246448,139.5678887531926,139.56788874064338,209.55762055796188,161.92380597023615,145.80898775713575,141.15154388233466,139.9420717490587,139.65341942970443,139.58936445711453,139.5761225136939,139.57353569052742,139.57306393208825,139.5729831220925,139.57297008991063,139.57296810767613,139.57296782250282
2026-07-11 06:50:00+00:00,1018.217,2678770.208376922,3159466.2579799998,2403232.1337200855,756234.1242599143,480696.0496030776,275538.0746568367,3159.4662579799997,2678.7702083769223,3159466.2579799998,139.56920128800544,0,,,False,legacy,0,,0.0,,0,none,0.007963047805920059,0.007963047805920059,0.0,0.0,0.007963047805920059,68.79198690147771,1.0,False,0.021,0.0,0.0,139.56220629536736,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71025408213.44612,19.729280059290588,13.164720929954715,310.0,139.56220629536736,245.17540202826655,139.5567087012062,139.55726259565913,0.0,0.0,0.0,0.0,0.0,0.0,-0.3787082323451539,-56.230776973377054,2403232.1337200855,2258175.3690001513,2403232.1337200855,0.0,-201287.54169331118,-145056.76471993414,0.0,196.71843161060664,154.4329852053447,143.23598169608368,140.41291129649375,139.74499701510453,139.59562110239662,139.5638701491695,139.55743572697122,139.55619240018984,139.5559617955435,139.55592101139152,139.55591411474603,139.55591299711352,139.555912823272,166.66803647065868,146.32220803194946,141.14237343929824,139.90747198634972,139.63060452841398,139.57187072960724,139.56003405693647,139.55776322850863,139.55734914147104,139.55727680589112,139.5572648152716,139.55726292208337,139.55726263677755,139.55726259565913,213.17312482264424,164.33715084987415,146.86054035193925,141.51888012211063,140.04874986140499,139.67556121393412,139.58709875170854,139.5673810422039,139.56322498753258,139.56239622739213,139.562239857116,139.56221184371546,139.56220707030013,139.56220629536736
2026-07-11 07:00:00+00:00,1031.779,2714413.6628335407,3201548.3302599997,2435264.738378824,766283.5918811755,487134.667426459,279148.9244547165,3201.5483302599996,2714.413662833541,3201548.3302599997,139.55844062368672,0,,,False,legacy,0,,0.0,,0,none,0.008068606119318946,0.008068606119318946,0.0,0.0,0.008068606119318946,64.82459797173345,1.0,False,0.021,0.0,0.0,139.55144723342264,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72366452247.66925,20.101792291019237,13.413286491341884,310.0,139.55144723342264,248.9148006555686,139.54786884784477,139.546631147499,0.0,0.0,0.0,0.0,0.0,0.0,-0.38811841276861175,-56.46108254074723,2435264.738378824,2291534.472912629,2435264.738378824,0.0,-200191.3480069423,-143730.26546619507,0.0,200.4804353369615,156.37559828483546,143.94194425686604,140.62691208031535,139.79783411392185,139.60153069326648,139.55724082125874,139.54768106855602,139.54570447315646,139.54531103706768,139.5452358846924,139.5452220945635,139.54521965732724,139.54521924185923,169.59802707837733,147.48354880463498,141.5136445329765,140.00715032791723,139.64915029307542,139.5684243719479,139.55106508610578,139.54749519974703,139.54679303053416,139.54666017147994,139.54663612407032,139.54663195348078,139.54663125879122,139.546631147499,216.63562704929797,166.7592440228964,147.96632373294605,141.9248544905798,140.1741216121099,139.70511110661266,139.5873431190188,139.55941454617886,139.55313301746742,139.55178701720288,139.55151249786985,139.5514589990241,139.5514490183456,139.55144723342264
2026-07-11 07:10:00+00:00,1043.933,2746352.045235688,3239261.46302,2463974.664026398,775286.7989936019,492909.4177843123,282377.38120928966,3239.26146302,2746.352045235688,3239261.46302,139.5476825745478,0,,,False,legacy,0,,0.0,,0,none,0.008163141355317325,0.008163141355317325,0.0,0.0,0.008163141355317325,61.0851993444314,1.0,False,0.021,0.0,0.0,139.5406910652088,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73725265420.2167,20.47924039450464,13.665145602925943,310.0,139.5406910652088,252.43889082838305,139.5397158214456,139.5359947785418,0.0,0.0,0.0,0.0,0.0,0.0,-0.3975674834560274,-56.69442412449349,2463974.664026398,2321383.045036918,2463974.664026398,0.0,-199286.04311397346,-142591.61898947996,0.0,204.15364007338695,158.38258369648085,144.7093850536321,140.87228188642257,139.86316769604096,139.61173557851998,139.55194060748534,139.5383031149194,139.53531444097916,139.5346827861102,139.53455399924593,139.53452869511065,139.53452388830937,139.53452300419713,172.5553660421272,148.72102525781335,141.93073168852268,140.12643153794187,139.6747046132545,139.56719840184064,139.54273620458108,139.5373955019706,139.53627541666037,139.53604888778798,139.53600479300013,139.53599653263953,139.53599503937843,139.5359947785418,219.95719571935027,169.1863908850856,149.12279678360915,142.36883146486912,140.3186982005667,139.74254509679088,139.59039309427354,139.55235393813416,139.5433149906986,139.54125515936542,139.54080705598318,139.54071349322555,139.54069470106455,139.5406910652088
2026-07-11 07:20:00+00:00,1054.858,2775056.407860339,3273161.0825199997,2489784.3113399474,783376.7711800523,498104.67465966055,285272.09652039176,3273.1610825199996,2775.0564078603393,3273161.0825199997,139.5369275146347,0,,,False,legacy,0,,0.0,,0,none,0.008248055226430545,0.008248055226430545,0.0,0.0,0.008248055226430545,57.56110917161695,1.0,False,0.021,0.0,0.0,139.52993806356835,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75100011736.38837,20.861114371218992,13.919957958914022,310.0,139.52993806356835,255.7597331597654,139.53239296556322,139.5253538565212,0.0,0.0,0.0,0.0,0.0,0.0,-0.407055898506939,-56.93049030547,2489784.3113399474,2348174.350591572,2489784.3113399474,0.0,-198540.45105384523,-141609.96074837522,0.0,207.73558842383608,160.44648659795658,145.5366470047937,141.14983112571835,139.9419271215666,139.6267681055867,139.54820407027515,139.52939086167152,139.52505296987997,139.52408672679988,139.52387835332834,139.52383495677128,139.52382619408633,139.5238244757508,175.53016347583494,150.03029336607446,142.39385591495835,140.26641236128347,139.70801454981427,139.56854881501914,139.53518775566786,139.52751273431772,139.5258119290177,139.52544779223678,139.52537238950634,139.52535732029844,139.525354403893,139.5253538565212,223.1478705429592,171.61529513879395,150.32675451469825,142.85019180090865,140.48291021418484,139.7883608859219,139.59659997267488,139.546382399807,139.53383405449875,139.53082232435113,139.53013051828933,139.52997749135105,139.5299448116409,139.52993806356835
2026-07-11 07:30:00+00:00,1064.703,2800918.855910066,3303709.52682,2513045.2863087505,790664.2405112493,502790.67090993375,287873.56960131554,3303.7095268199996,2800.918855910066,3303709.52682,139.52617569591263,0,,,False,legacy,0,,0.0,,0,none,0.008324514528495155,0.008324514528495155,0.0,0.0,0.008324514528495155,54.2402668402346,1.0,False,0.021,0.0,0.0,139.51918844169455,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76489081606.86517,21.246967113018105,14.177425218265494,310.0,139.51918844169455,258.88877756466,139.52605465082914,139.51470873766596,0.0,0.0,0.0,0.0,0.0,0.0,-0.4165840665049809,-57.16900798825149,2513045.2863087505,2372285.458782929,2513045.2863087505,0.0,-197928.8355140728,-140759.8275258213,0.0,211.22468306699815,162.56038970143484,146.42195381675032,141.46021898912375,140.0349891916615,139.64715934897885,139.54627566005604,139.52104213147786,139.51495469076366,139.5135343828747,139.5132126132174,139.5131421264271,139.51312712555793,139.5131240181181,178.5136892606598,151.4070753260594,142.90304008187886,140.42808919115052,139.74981050909224,139.57284102566183,139.52857043605346,139.51790249635064,139.5154213036563,139.5148628162267,139.5147408364732,139.5147150741098,139.51470979121302,139.51470873766596,226.2161431239166,174.0430046859791,151.57523489886003,143.36831660443423,140.66716968442077,139.84303472934405,139.60629498219345,139.5416186254264,139.52475447389273,139.52051271042188,139.5194909937504,139.51925352095634,139.51920009602497,139.51918844169455
2026-07-11 07:40:00+00:00,1073.594,2824270.9679140793,3331297.76636,2534054.9196569095,797242.8467030902,507026.79844592046,290216.0482571698,3331.29776636,2824.2709679140794,3331297.76636,139.51542732946896,0,,,False,legacy,0,,0.0,,0,none,0.008393505945357302,0.008393505945357302,0.0,0.0,0.008393505945357302,51.11122243533998,1.0,False,0.021,0.0,0.0,139.5084424067639,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77891056028.53105,21.636404452369735,14.437284365525866,310.0,139.5084424067639,261.8368796720623,139.52086211266027,139.50405977068743,0.0,0.0,0.0,0.0,0.0,0.0,-0.42615235589445294,-57.409736336832026,2534054.9196569095,2394033.772446629,2534054.9196569095,0.0,-197430.88354711235,-140021.14721028032,0.0,214.62002441053872,164.71786514736417,147.36343496997026,141.80396692843868,140.14317888362817,139.67343749911785,139.54641084661986,139.5133619489499,139.5050577027485,139.5030390176404,139.5025611535886,139.50245168913136,139.50242729517424,139.50242199495943,181.498220909519,152.8471732697672,143.45813267637513,140.61236281373695,139.80080431167093,139.58044809284456,139.52304475209266,139.5086263009859,139.50512468357692,139.50430102858513,139.50411246214722,139.5040706721186,139.504061663333,139.50405977068743,229.16933375787633,176.46683016040927,152.86547677409845,143.92258264340282,140.87184499165818,139.90714271728032,139.6197476591358,139.5382016584192,139.5161367949776,139.51035156057256,139.50889755401423,139.5085445218707,139.5084614146978,139.5084424067639
2026-07-11 07:50:00+00:00,1081.637,2845391.6918526297,3356254.7127799997,2553063.3453322668,803191.367447733,510863.02092737006,292328.3465203629,3356.25471278,2845.3916918526297,3356254.7127799997,139.5046826366033,0,,,False,legacy,0,,0.0,,0,none,0.008455859560643486,0.008455859560643486,0.0,0.0,0.008455859560643486,48.16312032793769,1.0,False,0.021,0.0,0.0,139.49770020630444,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79304677569.26613,22.029077102573925,14.699302332792216,310.0,139.49770020630444,264.61432064487695,139.5169848442268,139.49340730126602,0.0,0.0,0.0,0.0,0.0,0.0,-0.43576109953809433,-57.65246186184863,2553063.3453322668,2413688.363086977,2553063.3453322668,0.0,-197027.44410713855,-139374.98224528992,0.0,217.92128063383262,166.91293157816466,148.35914498815436,142.18146988290945,140.26727210742425,139.7061270761039,139.54887402488572,139.506462239775,139.4954056596117,139.49261545249723,139.49192905986104,139.491765391064,139.49172739119663,139.491718778946,184.47691639368625,154.34647877032225,144.05882759511778,140.82004264014682,139.86168754145856,139.59174959717217,139.51878133312712,139.49975075078572,139.49494607879095,139.49377059852932,139.49349002789518,139.49342513349902,139.4934105153131,139.49340730126602,232.01376761366697,178.88427149921594,154.1948599922841,144.5124575539021,141.09732244656303,139.98111519654495,139.6372615898938,139.53637127235385,139.5080369949342,139.5003643080409,139.49835996786317,139.49785383732478,139.4977297861898,139.49770020630444
2026-07-11 08:00:00+00:00,1088.921,2864515.240679969,3378856.52774,2570280.5795530127,808575.9481869871,514341.28706003074,294234.66112695634,3378.85652774,2864.515240679969,3378856.52774,139.49394188965152,0,,,False,legacy,0,,0.0,,0,none,0.008512272360483587,0.008512272360483587,0.0,0.0,0.008512272360483587,45.385679355123045,1.0,False,0.021,0.0,0.0,139.4869621587236,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80728823721.34012,22.42467325592781,14.963271060704061,310.0,139.4869621587236,267.230829162275,139.5145995589988,139.48275167699623,0.0,0.0,0.0,0.0,0.0,0.0,-0.4454105985208038,-57.896993896256575,2570280.5795530127,2431473.914019573,2570280.5795530127,0.0,-196703.6594296964,-138806.6655334398,0.0,221.1285823462087,169.14001488440863,149.40707796403137,142.59300497332532,140.40799209843172,139.7457476354067,139.55393596333437,139.5004615183296,139.48604614722836,139.48228091034923,139.48132226534082,139.48108527668603,139.48102819355256,139.48101475948124,187.44370635790355,155.9009776572772,144.7046800248211,141.0518503263729,139.93313096477928,139.60713035182468,139.51595900033598,139.49134863419388,139.4849130757955,139.48328080667403,139.48287675138988,139.48277963647385,139.4827568851124,139.48275167699623,234.75495394186137,181.2929621604231,155.56086056768737,145.1371222719065,141.34392674964158,140.06536788390528,139.65912951296218,139.53622680425968,139.50055854116476,139.49058398980893,139.48788964902954,139.48718534099615,139.48700642767102,139.4869621587236
2026-07-11 08:10:00+00:00,1095.524,2881846.8789132717,3399345.2405599994,2585890.6817021044,813454.558857895,517498.36164672766,295956.1972111673,3399.345240559999,2881.8468789132717,3399345.2405599994,139.48320543343107,0,,,False,legacy,0,,0.0,,0,none,0.00856335517673417,0.00856335517673417,0.0,0.0,0.00856335517673417,42.76917083772503,1.0,False,0.021,0.0,0.0,139.4762286578864,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82162488085.29652,22.822913357026813,15.229004010833505,310.0,139.4762286578864,269.69560497079027,139.51389336543866,139.47209325238325,0.0,0.0,0.0,0.0,0.0,0.0,-0.4551011254232605,-58.143161414739986,2585890.6817021044,2447583.7680087495,2585890.6817021044,0.0,-196450.07510809507,-138306.91369335508,0.0,224.2424404464719,171.39391844327287,150.5051822549568,143.03874069927508,140.56601062789275,139.7928099254599,139.5618730927221,139.49548598365544,139.47703000666522,139.47205460685453,139.47074762721448,139.4704137335833,139.47033059234963,139.47031035067423,190.39320738627043,157.5067554401464,145.3951209098816,141.30842257506245,140.01578003594602,139.62697858236737,139.51476400274302,139.4834979592928,139.47505574312018,139.47284260022963,139.47227641343142,139.47213554731826,139.4721013646335,139.47209325238325,237.39785595248682,183.6907437458957,156.96107782730192,145.79592912402984,141.6118376293728,140.16030784740505,139.6857084411688,139.53793036874472,139.4937587315848,139.4810438500505,139.47749955170548,139.47654354960784,139.4762927867322,139.4762286578864
2026-07-11 08:20:00+00:00,1101.511,2897557.6633532993,3417922.5423399997,2600047.031664932,817875.5106750675,520364.87898670044,297510.6316883671,3417.92254234,2897.557663353299,3417922.5423399997,139.47247370234572,0,,,False,legacy,0,,0.0,,0,none,0.008609617081851699,0.008609617081851699,0.0,0.0,0.008609617081851699,40.30439502920973,1.0,False,0.021,0.0,0.0,139.46550021348222,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83604763319.05324,23.223545366403677,15.496333005262262,310.0,139.46550021348222,272.01734248796686,139.51506062489284,139.46143239436734,0.0,0.0,0.0,0.0,0.0,0.0,-0.46483292711380514,-58.390810143268205,2600047.031664932,2462182.866404458,2600047.031664932,0.0,-196254.9754037424,-137864.1652604742,0.0,227.26367605707048,173.6697933430945,151.65137105314108,143.5187438841287,140.74194960075167,139.84781440027822,139.5729664750579,139.49166901954965,139.46841219499396,139.4619577071904,139.46021292440687,139.45975352117483,139.45963560621956,139.45960600051555,193.320645312198,159.16000122326489,146.1294700996902,141.59031462226116,140.11025558116202,139.65168322824096,139.51538962233994,139.4762829108362,139.46540690669684,139.46246808931687,139.4616933773813,139.4614944479984,139.46144461229244,139.46143239436734,239.9468574141711,186.0755476968426,158.39316744889825,146.48814282992817,141.90125663531384,140.26631824102844,139.71730843121543,139.54165286461355,139.48772326189464,139.47177803292266,139.46720348300065,139.4659335622857,139.4655905827447,139.46550021348222
2026-07-11 08:30:00+00:00,1106.939,2911797.5981850415,3434765.30066,2612884.1312480783,821881.1694119219,522967.7024749587,298913.46693696314,3434.7653006600003,2911.7975981850414,3434765.30066,139.4617472451269,0,,,False,legacy,0,,0.0,,0,none,0.008651504501268142,0.008651504501268142,0.0,0.0,0.008651504501268142,37.98265751203314,1.0,False,0.021,0.0,0.0,139.45477744674983,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85054827627.08502,23.626341007523617,15.765105722320891,310.0,139.45477744674983,274.20425479596736,139.5182986383841,139.4507694882135,0.0,0.0,0.0,0.0,0.0,0.0,-0.47460622715938183,-58.6398002734603,2612884.1312480783,2475413.6469931006,2612884.1312480783,0.0,-196110.284528438,-137470.4842549777,0.0,230.19336445862808,175.96311361749383,152.8435334353846,144.03298661796512,140.93638081097842,139.911250974722,139.58750094936465,139.48914900258652,139.46025162623684,139.45201409755245,139.4497270147103,139.44910781408726,139.44894440101655,139.44890219987326,196.2217907786203,160.85700919078036,146.90694701263826,141.898002651685,140.2171520050717,139.6816332705842,139.51803538167917,139.46979310451832,139.4560024506407,139.4521709143008,139.45113262021212,139.4508581561505,139.45078736484427,139.4507694882135,242.40595763968136,188.44551510416986,159.85487649271522,147.21300188952708,142.2123618148321,140.3837710885786,139.75417222103187,139.54755806125544,139.48256216971308,139.46282917593277,139.45701732510554,139.4553611684773,139.45490181219932,139.45477744674983
2026-07-11 08:40:00+00:00,1111.856,2924693.005772731,3450022.45664,2624515.2423687833,825507.2142712167,525329.4508672692,300177.76340394747,3450.02245664,2924.693005772731,3450022.45664,139.45102673074265,0,,,False,legacy,0,,0.0,,0,none,0.0086893934176225,0.0086893934176225,0.0,0.0,0.0086893934176225,35.79574520403264,1.0,False,0.021,0.0,0.0,139.44406111529673,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86511932114.22801,24.031092253952224,16.03518335258773,310.0,139.44406111529673,276.264097120389,139.52381015097833,139.44010494349158,0.0,0.0,0.0,0.0,0.0,0.0,-0.48442122787871295,-58.89000431598643,2624515.2423687833,2487397.4828876364,2624515.2423687833,0.0,-196007.76379713323,-137117.75948114682,0.0,233.03278775596206,178.26965305258338,154.07953992649112,144.5813517221863,141.14982594938536,139.9835959783399,139.60576528940385,139.4880693316047,139.4526127561513,139.44224956021603,139.43929981443523,139.43848023658308,139.4382583093969,139.43819949214262,199.09290120564555,162.59418015296592,147.72668132735916,142.2318865445241,140.33703598087132,139.71721653713004,139.52290648151896,139.46412252385565,139.44688145341442,139.44196651273268,139.44059984299184,139.4402287584266,139.44013045045688,139.44010494349158,244.7787792834058,190.7987311355527,161.34397834138858,147.9697011020722,142.54519322099256,140.51306364347863,139.7965922966213,139.55590344014914,139.4783340809855,139.4542353105533,139.44695792963236,139.44483285137605,139.4442287853626,139.44406111529673
2026-07-11 08:50:00+00:00,1116.306,2936359.6806518766,3463830.53964,2635044.18916363,828786.3504763702,527470.8589881235,301315.4914882467,3463.83053964,2936.3596806518767,3463830.53964,139.44031295827898,0,,,False,legacy,0,,0.0,,0,none,0.00872362846769649,0.00872362846769649,0.0,0.0,0.00872362846769649,33.73590287961099,1.0,False,0.021,0.0,0.0,139.43335209524122,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87975392318.3571,24.437608977321418,16.306439029451358,310.0,139.43335209524122,278.2041901167122,139.53180256892887,139.42943920011135,0.0,0.0,0.0,0.0,0.0,0.0,-0.4942781121575087,-59.14130567277477,2635044.18916363,2498241.6458879234,2635044.18916363,0.0,-195943.84894848103,-136802.54327570627,0.0,235.78339778845336,180.58546854171507,155.35725211410485,145.1636392648189,141.38275747617095,140.06531167428614,139.6280506859192,139.4885784052373,139.44556358195814,139.43269165728077,139.4289422055903,139.42787486614347,139.42757884436136,139.4274984815878,201.930675325276,164.36802416279792,148.58772090349558,142.59229233303014,140.47044549880079,139.7588172634289,139.53021373608814,139.45937018997228,139.43808692160417,139.4318714947033,139.43010141950285,139.4296086283435,139.4294748011144,139.42943920011135,247.0687414350769,193.13355469429177,162.85834627501728,148.75742144046242,142.899844002861,140.6545178301949,139.8448514255931,139.56679579680838,139.47512548534857,139.44603415378054,139.43704234317502,139.43435554516566,139.43357408024858,139.43335209524122
2026-07-11 09:00:00+00:00,1120.325,2946892.3684422607,3476301.2554999995,2644555.9149395768,831745.3405604227,529408.8870577388,302336.4535026839,3476.3012554999996,2946.8923684422607,3476301.2554999995,139.4296068514434,0,,,False,legacy,0,,0.0,,0,none,0.008754491694393879,0.008754491694393879,0.0,0.0,0.008754491694393879,31.795809883287802,1.0,False,0.021,0.0,0.0,139.42265139867018,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89444578996.49728,24.845716387915914,16.578756121295417,310.0,139.42265139867018,280.0314420708408,139.54248674770537,139.41877273387607,0.0,0.0,0.0,0.0,0.0,0.0,-0.5041770450033985,-59.393597075339315,2644555.9149395768,2508038.0606423104,2644555.9149395768,0.0,-195911.45137260575,-136517.85429726643,0.0,238.44678204946754,182.90688032349888,156.67452930505928,145.77957150625608,141.6355987726808,140.1568464502478,139.654648596333,139.4908291247772,139.439174892825,139.4233705509353,139.4186657612757,139.4172961961827,139.41690770331496,139.41679984034565,204.73220926342034,166.17516160113274,149.4890418051681,142.9794750623274,140.61788908105083,139.8068159542813,139.5401721696412,139.45563964200406,139.42966401942667,139.42190408346048,139.419644367351,139.41900042952466,139.41882146127253,139.41877273387607,249.27893986112525,195.44839138719823,164.39588134491822,149.57529843600273,143.276379047452,140.80840694047527,139.89921619941447,139.58040124573756,139.47305113396405,139.43825170546612,139.4272862936086,139.42393632243642,139.42294049706464,139.42265139867018
2026-07-11 09:10:00+00:00,1123.944,2956372.6584303733,3487530.7953599994,2653123.5630652723,834407.2322947271,531158.1369296261,303249.095365101,3487.5307953599995,2956.372658430373,3487530.7953599994,139.4189094719411,0,,,False,legacy,0,,0.0,,0,none,0.00878222600841951,0.00878222600841951,0.0,0.0,0.00878222600841951,29.968557929159203,1.0,False,0.021,0.0,0.0,139.41196017943676,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90918910121.97157,25.25525281165877,16.852026748151747,310.0,139.41196017943676,281.75237053445414,139.55607647814287,139.4081060615068,0.0,0.0,0.0,0.0,0.0,0.0,-0.514118174874897,-59.64677922899006,2653123.5630652723,2516865.3216861384,2653123.5630652723,0.0,-195905.02060812386,-136258.2413791338,0.0,241.02463556311446,185.23045387607763,158.0292328834578,146.42879699493957,141.90872409279172,140.2586332083277,139.68585012561863,139.49497833261097,139.43352088459142,139.41431928998838,139.40848345362704,139.40674923958628,139.40624678937442,139.40610431684343,207.4949566688644,168.01232082020908,150.4295543026371,143.3936203841533,140.77984445795508,139.86158834627898,139.55299994561432,139.45303863922095,139.42166073533315,139.41208431883493,139.40923625940079,139.4084071101262,139.40817159360006,139.4081060615068,251.41225735062272,197.74173514683366,165.95452208689235,150.42242940090378,143.67479144463715,140.97501239721217,139.9599483330879,139.59688940375682,139.4722236608041,139.43095664128725,139.41771196088703,139.41358345443382,139.41233118282204,139.41196017943676
2026-07-11 09:20:00+00:00,1127.192,2964876.8753328584,3497609.14448,2660815.557801197,836793.586678803,532732.2691471414,304061.3175316616,3497.60914448,2964.8768753328586,3497609.14448,139.40822203225963,0,,,False,legacy,0,,0.0,,0,none,0.008807058640595283,0.008807058640595283,0.0,0.0,0.008807058640595283,28.247629465545856,1.0,False,0.021,0.0,0.0,139.4012797589216,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92397846285.47676,25.666068412632434,17.126150929279333,310.0,139.4012797589216,283.37312327912144,139.5727918011966,139.39743974704072,0.0,0.0,0.0,0.0,0.0,0.0,-0.5241016348813456,-59.90076003869274,2660815.557801197,2524794.365880673,2660815.557801197,0.0,-195921.95195921697,-136021.19192052423,0.0,243.51873952804917,187.55298802306626,159.41923369277225,147.1108963527481,142.20245952313164,140.37108686519568,139.7219453288227,139.50118783620582,139.42867929338718,139.40557256718768,139.39840971710927,139.39623962757997,139.39559824663118,139.39541274777164,210.21669784061126,169.87633998439782,151.40811080949717,143.8348471997278,140.95675777103662,139.92350377097807,139.5689181327364,139.451679054986,139.41412794592898,139.4024341038015,139.39888575271326,139.39783199219698,139.39752649835805,139.39743974704072,253.47146133792933,200.01224264281825,167.5322958943733,151.29790258233714,144.09498009170338,141.15458056598908,140.02737150453584,139.6164425863581,139.47270361754664,139.4241977258677,139.40834330953075,139.4033065122955,139.40174975971698,139.4012797589216
2026-07-11 09:30:00+00:00,1130.091,2972462.928312115,3506604.5675399997,2667683.801065122,838920.766474878,534141.6392278848,304779.1272469931,3506.6045675399996,2972.462928312115,3506604.5675399997,139.39754592117083,0,,,False,legacy,0,,0.0,,0,none,0.008829162084135589,0.008829162084135589,0.0,0.0,0.008829162084135589,26.626876720878556,1.0,False,0.021,0.0,0.0,139.39061165105284,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93880883080.22823,26.078023077841173,17.401035171733593,310.0,139.39061165105284,284.899498011413,139.59285256153902,139.38677441019095,0.0,0.0,0.0,0.0,0.0,0.0,-0.5341275437670459,-60.15545331420049,2667683.801065122,2531883.444566642,2667683.801065122,0.0,-195955.80981268035,-135800.35649847984,0.0,245.93093968257665,189.87149810300204,160.84241431269095,147.82538526889127,142.517082898227,140.4946041113298,139.76322203252053,139.5096226624858,139.42473124639218,139.3971667218072,139.38845994619743,139.38577355538564,139.38496447206572,139.3847260689502,212.89550731907494,171.7641655980307,152.42351211431622,144.30320989596973,141.149043140568,139.99292329369302,139.58814965109,139.45167735833718,139.40711939067708,139.39297652259424,139.38860233208786,139.38727879652052,139.3868876332558,139.38677441019095,255.45906968483862,202.25857277855127,169.12721796352966,152.200747118253,144.5368772939646,141.34733516185952,140.10170001603035,139.63923144405436,139.47458554485496,139.41801307798767,139.39920149499065,139.3931152002077,139.39120018920724,139.39061165105284
2026-07-11 09:40:00+00:00,1132.664,2979191.3547282116,3514588.43216,2673782.5579247093,840805.8742352906,535397.0774317882,305408.79680350237,3514.5884321599997,2979.1913547282115,3514588.43216,139.38688269717346,0,,,False,legacy,0,,0.0,,0,none,0.00884871661135553,0.00884871661135553,0.0,0.0,0.00884871661135553,25.100501988586984,1.0,False,0.021,0.0,0.0,139.37995749709978,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95367548015.24925,26.490985559791458,17.6765918982375,310.0,139.37995749709978,286.33696168018326,139.616478180595,139.3761107321731,0.0,0.0,0.0,0.0,0.0,0.0,-0.5441960068090669,-60.41077825212691,2673782.5579247093,2538185.669953838,2673782.5579247093,0.0,-196007.6662229984,-135596.8879708715,0.0,248.26313200932046,192.18320700031208,162.29667594008689,148.57172018036744,142.8528249120148,140.6295606630965,139.8099647942672,139.52044956647458,139.42176080016432,139.38914013129929,139.3786505924877,139.37535776918997,139.37434811743657,139.3740453211606,215.5297299052015,173.6728527217514,153.47451340399687,144.79870038018987,141.3570813831228,140.0701993612275,139.61091863309912,139.45315302464226,139.4006915162026,139.3837361844581,139.37839616821626,139.37675160882682,139.3762566173574,139.3761107321731,257.3775786957566,204.47958803493302,170.73742139672765,153.13000299595993,145.0002395505471,141.55346113897318,140.18314742686965,139.66541898557105,139.47796535382483,139.41245347977946,139.39030956425262,139.3830196157173,139.3806866650617,139.37995749709978
2026-07-11 09:50:00+00:00,1134.928,2985106.9075425407,3521613.48832,2679151.9302225863,842461.5580974137,536506.5807774593,305954.9773199544,3521.61348832,2985.1069075425407,3521613.48832,139.37623407233113,0,,,False,legacy,0,,0.0,,0,none,0.008865855585166086,0.008865855585166086,0.0,0.0,0.008865855585166086,23.663038319816735,1.0,False,0.021,0.0,0.0,139.36931914060406,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96857396199.08342,26.904832277523173,17.952738647147896,310.0,139.36931914060406,287.69066844700995,139.64388811900767,139.36544946074363,0.0,0.0,0.0,0.0,0.0,0.0,-0.5543071165937821,-60.66665870829086,2679151.9302225863,2543746.9650985696,2679151.9302225863,0.0,-196071.6238323073,-135404.96512401642,0.0,250.5172471810438,194.48553174058776,163.77994093939677,149.349301579715,143.2098696173871,140.77631164523208,139.862453973892,139.53383707327947,139.41985608634164,139.381533436086,139.36899984709336,139.3649997131185,139.36375212203208,139.36337166092187,218.11795540796712,175.59956495420937,154.5598310170076,145.32125105974032,141.5812205458593,140.15567315789588,139.6374495444048,139.45622834887806,139.39490342089496,139.37473928327242,139.36827832305246,139.36625491464355,139.36563524005413,139.36544946074363,259.22927954480116,206.67415759321057,172.36103383238645,154.08465910239684,145.48492696125408,141.77312512341308,140.27193529104912,139.6952344617999,139.48295185671688,139.40759718491648,139.38169745381353,139.3730315791377,139.37021389348888,139.36931914060406
2026-07-11 10:00:00+00:00,1136.899,2990251.7080162833,3527729.3830599994,2683829.6605888084,843899.7224711911,537477.6750437161,306422.047427475,3527.7293830599992,2990.2517080162834,3527729.3830599994,139.36560195234762,0,,,False,legacy,0,,0.0,,0,none,0.0088807045340872,0.0088807045340872,0.0,0.0,0.0088807045340872,22.309331552990045,1.0,False,0.021,0.0,0.0,139.35869860271384,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98350006387.97523,27.31944621888201,18.22939733997675,310.0,139.35869860271384,288.9654770598679,139.6753012632218,139.35479141832775,0.0,0.0,0.0,0.0,0.0,0.0,-0.5644609536813492,-60.92302252540234,2683829.6605888084,2548606.6706784274,2683829.6605888084,0.0,-196146.01243578317,-135222.98991038083,0.0,252.69523880782748,196.7760727316148,165.29015610400992,150.15747767420913,143.5883548322432,140.93519140478313,139.92096500067126,139.54995507521656,139.41910776574053,139.37438931230298,139.35952672169873,139.3547074358686,139.3531797202966,139.3527063696453,220.6589966816549,177.5415718337696,155.6781463211562,145.87073618737543,141.82177456698577,140.24967524504834,139.6679664914201,139.46102817494895,139.3898174799726,139.3660137889645,139.35826101645773,139.35579367847208,139.3550254843023,139.35479141832775,261.01639518139655,208.84126865221086,173.9962474936268,155.06369066106694,145.99070900025268,142.00647094780703,140.36827423138882,139.72880177083204,139.489643666246,139.4034648850242,139.37338768649536,139.36316272112697,139.35978689616658,139.35869860271384
2026-07-11 10:10:00+00:00,1138.588,2994654.725178744,3532970.2487199996,2687841.6896074517,845128.5591125479,538315.5235412554,306813.0355712925,3532.9702487199997,2994.6547251787442,3532970.2487199996,139.35498841349212,0,,,False,legacy,0,,0.0,,0,none,0.008893349909919508,0.008893349909919508,0.0,0.0,0.008893349909919508,21.034522940132092,1.0,False,0.021,0.0,0.0,139.3480980620634,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99844975791.35631,27.734715497598973,18.506493318576233,310.0,139.3480980620634,290.1659671579973,139.71093503166983,139.34413750742004,0.0,0.0,0.0,0.0,0.0,0.0,-0.5746575871231452,-61.17980065077633,2687841.6896074517,2552795.4729525647,2687841.6896074517,0.0,-196226.01730566332,-135046.216654887,0.0,254.79907173404703,199.05260109547103,166.82529369828936,150.99554645384845,143.98837194005472,141.10651155668495,139.98576741791996,139.5689743085809,139.41960807872152,139.36775305591374,139.35025109374206,139.34448951750312,139.34263442951215,139.3420508574297,223.15186795630748,179.49624629267856,156.8281098036049,146.44697355222215,142.07902275113753,140.35252379215888,139.70269246360985,139.46767961635328,139.38549791398685,139.35758921899804,139.3483569157651,139.34537324736527,139.344429524759,139.34413750742004,262.74098599620163,210.97993235707503,175.64124616844956,156.06601822157342,146.51729797324603,142.25361298975153,140.47235905456716,139.76626478367297,139.4981729961749,139.40011439181544,139.36540456477798,139.35342464165308,139.34941086537114,139.3480980620634
2026-07-11 10:20:00+00:00,1140.008,2998350.1876083883,3537376.42352,2691218.680904718,846157.7426152821,539026.2359116119,307131.50670367014,3537.37642352,2998.3501876083883,3537376.42352,139.34439566767713,0,,,False,legacy,0,,0.0,,0,none,0.008903893771306568,0.008903893771306568,0.0,0.0,0.008903893771306568,19.834032842002728,1.0,False,0.021,0.0,0.0,139.33751979237337,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101341919906.16847,28.15053330726902,18.783955314430127,310.0,139.33751979237337,291.29645507089975,139.75100507316327,139.33348871300635,0.0,0.0,0.0,0.0,0.0,0.0,-0.5848970749760065,-61.43692711716812,2691218.680904718,2556343.785137442,2691218.680904718,0.0,-196311.82288444415,-134874.89576727603,0.0,256.8307152570324,201.31305263542063,168.38335708553964,151.8627615744387,144.4099675968742,141.2905606118566,140.05712463866809,139.5910659290848,139.42145115907562,139.3616720736577,139.3411941095191,139.33435496907933,139.33212003105066,139.33140666234866,225.59576986131069,181.4610645991548,158.00834635302363,147.04972666372228,142.3532093269092,140.46452345763763,139.7418486352096,139.47631165275388,139.38201089461705,139.34949708278765,139.33857960958386,139.33499935563378,139.33384972506406,139.33348871300635,264.40511711034856,213.08933546262483,177.29436394774083,157.0905895070738,147.0643881601377,142.51466647611952,140.58437825834585,139.80777889436837,139.5086342740658,139.39760383033203,139.35776751076412,139.34382853689453,139.33909107511184,139.33751979237337
2026-07-11 10:30:00+00:00,1141.168,3001361.8019206873,3540975.8339199997,2693981.855683655,846993.9782363446,539614.0319993123,307379.9462370323,3540.97583392,3001.3618019206874,3540975.8339199997,139.3338260334104,0,,,False,legacy,0,,0.0,,0,none,0.008912406916206423,0.008912406916206423,0.0,0.0,0.008912406916206423,18.703544929100246,1.0,False,0.021,0.0,0.0,139.32696619531802,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102840468531.81332,28.56679681439259,19.061714710015647,310.0,139.32696619531802,292.36100850753394,139.7957237778222,139.32284610391358,0.0,0.0,0.0,0.0,0.0,0.0,-0.5951794647026634,-61.694338359941035,2693981.855683655,2559275.3811013605,2693981.855683655,0.0,-196400.81294223573,-134706.4745822947,0.0,258.792135133819,203.5555183718276,169.96238110561836,152.75833418528086,144.8531442567388,141.4876031390327,140.13529180533718,139.61640072593914,139.42473290406758,139.35619487080925,139.3323782650035,139.3243132158455,139.32164056210098,139.32077545095342,227.9900725655143,183.43360593209943,159.2174605002025,147.67870818382545,142.6445438161187,140.58596444640446,139.78565385865306,139.4870547795616,139.37942458388613,139.341770277087,139.32894362264994,139.32467805757972,139.3232886310181,139.32284610391358,266.010727015482,215.16861224823538,178.9538598998605,158.13630236255375,147.63162443769386,142.789642947121,140.7044926114273,139.85349129977595,139.52109873066408,139.39599691180882,139.35049880553206,139.33438588784944,139.32883296970235,139.32696619531802
2026-07-11 10:40:00+00:00,1142.074,3003705.3827852397,3543787.0975599997,2696145.3502362324,847641.7473237673,540081.71477476,307560.03254900733,3543.78709756,3003.7053827852396,3543787.0975599997,139.32328202903005,0,,,False,legacy,0,,0.0,,0,none,0.008918936702464842,0.008918936702464842,0.0,0.0,0.008918936702464842,17.63899149246606,1.0,False,0.021,0.0,0.0,139.3164400059037,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104340261819.56372,28.98340606098992,19.339704806552895,310.0,139.3164400059037,293.3634605313455,139.84529934290498,139.31221083747084,0.0,0.0,0.0,0.0,0.0,0.0,-0.6055047934608413,-61.95197254906755,2696145.3502362324,2561607.452133062,2696145.3502362324,0.0,-196489.8706522379,-134537.89810317036,0.0,260.68528606965316,205.77823374330316,171.56043258376468,153.68143417087205,145.31785970788778,141.69787853684767,140.22051455946809,139.6451482744747,139.4295506139836,139.35137120153033,139.32382788225325,139.31437484658608,139.311200451638,139.31015904426596,230.33429857646644,185.41154806920335,160.45403735367304,148.3335794397954,142.9531998719448,140.71712142887458,139.8343228293172,139.50004035083867,139.37780892738763,139.3344427330533,139.31946444252432,139.31441582297967,139.3127489849363,139.31221083747084,267.55965831546246,217.2170145310108,180.61804521804888,159.202013507349,148.2185985274201,143.07855383835033,140.8328440976371,139.90354046580094,139.5356612890433,139.39537754968114,139.34365595816368,139.32511500927708,139.31864335357446,139.3164400059037
2026-07-11 10:50:00+00:00,1142.733,3005399.375651427,3545831.9350199993,2697725.662873947,848106.2721460522,540432.5593685722,307673.71277748,3545.8319350199995,3005.399375651427,3545831.9350199993,139.31276647451588,0,,,False,legacy,0,,0.0,,0,none,0.008923538301227083,0.008923538301227083,0.0,0.0,0.008923538301227083,16.63653946865452,1.0,False,0.021,0.0,0.0,139.30594420191792,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105840949703.95052,29.40026380665292,19.617860718611084,310.0,139.30594420191792,294.3074229402032,139.89993529989937,139.30158417776488,0.0,0.0,0.0,0.0,0.0,0.0,-0.6158730883767642,-62.20976949553721,2697725.662873947,2563356.243473529,2697725.662873947,0.0,-196579.18889595522,-134369.419400418,0.0,262.5121074065582,207.97957296278318,173.17561465351537,154.6311949347363,145.80402852589285,141.92160060335354,140.31302869109015,139.67747640824243,139.43600264972488,139.34725216688346,139.31556784971664,139.30455113370198,139.30080451101597,139.29955943274607,232.6281112897838,187.39266659231373,161.71664774572514,149.01395303702293,143.27931502636915,140.85825240962942,139.88806568005558,139.51540008850475,139.37723540643813,139.32754970170456,139.3101587704173,139.30421993570252,139.3022338097407,139.30158417776488,269.05373686362594,219.23390300051202,182.28532357011298,160.28659457282265,148.82487868380542,143.3813855735475,140.96956268748758,139.95805905844333,139.55241508687655,139.39576440487832,139.33725497930908,139.3160304807975,139.3085292304305,139.30594420191792
2026-07-11 11:00:00+00:00,1143.148,3006451.7066911017,3547119.65512,2698729.851444529,848389.8036754709,540667.9484288981,307721.85524657276,3547.1196551199996,3006.4517066911017,3547119.65512,139.30228237627813,0,,,False,legacy,0,,0.0,,0,none,0.008926235647351805,0.008926235647351805,0.0,0.0,0.008926235647351805,15.692577059796804,1.0,False,0.021,0.0,0.0,139.29548184292713,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107342188799.76044,29.81727466660012,19.896118798960046,310.0,139.29548184292713,295.19629873561195,139.95983256729434,139.29096749801568,0.0,0.0,0.0,0.0,0.0,0.0,-0.6262843667306576,-62.467670123360186,2698729.851444529,2564532.829806562,2698729.851444529,0.0,-196664.69176132698,-134197.0216379668,0.0,264.2745176465199,210.15803981913365,174.80606648391029,155.60671515534074,146.31152224542342,142.15895656325262,140.41305909784776,139.71355165379757,139.4441882618152,139.3438901881733,139.30762358825774,139.29485380742747,139.2904578616274,139.2889787677215,234.8713011521647,189.37483266165853,163.0038514591969,149.71939501974342,143.62299070401733,141.00959786554415,139.94708733390434,139.53326573989457,139.37777683380963,139.32112762393254,139.30104361502418,139.2940979672548,139.29174635806726,139.29096749801568,270.49467056631624,221.21863538571512,183.95408690122852,161.38886965905132,149.4499783402038,143.698083990921,141.11481051873156,140.01718008796453,139.5714519179652,139.39721111189343,139.3313261604262,139.30714621149446,139.29849735027244,139.29548184292713
2026-07-11 11:10:00+00:00,1143.322,3006870.3021771344,3547659.5666799997,2699164.975024807,848494.5916551929,540789.2645028653,307705.32715232763,3547.65956668,3006.8703021771344,3547659.5666799997,139.29183279973438,0,,,False,legacy,0,,0.0,,0,none,0.008927052672329626,0.008927052672329626,0.0,0.0,0.008927052672329626,14.803701264388053,1.0,False,0.021,0.0,0.0,139.2850560052146,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108843639760.60042,30.23434437794456,20.174416148974135,310.0,139.2850560052146,296.03329405842743,140.02518277156176,139.28036227553739,0.0,0.0,0.0,0.0,0.0,0.0,-0.6367386360669165,-62.725616017553676,2699164.975024807,2565143.884084189,2699164.975024807,0.0,-196746.70695817145,-134021.09094061778,0.0,265.97441090892625,212.31226083303224,176.4499627149103,156.6070609917171,146.84016993367916,142.41010634407266,140.52081868628963,139.7535370043509,139.4542070259835,139.34133878114324,139.300021382017,139.2852948483347,139.28016587749295,139.27841934752843,237.063774347335,191.3560098684435,164.31419908716012,150.44942584753696,143.98429156444382,141.17137954500174,140.01158611723665,139.55376904625004,139.37950718530135,139.3152140711127,139.292136734632,139.2840579025476,139.28129009345272,139.28036227553739,271.8841361861819,223.17056590350614,185.62276896478843,162.50765434364072,150.09337688566106,144.02856362552635,141.26862812001482,140.08101387562417,139.59285881340574,139.39977079234717,139.32588278094647,139.29847435347355,139.288554236228,139.2850560052146
2026-07-11 11:20:00+00:00,1143.257,3006660.4566600416,3547457.8755799998,2699035.72781553,848422.14776447,540797.4189199582,307624.7288445118,3547.45787558,3006.6604566600417,3547457.8755799998,139.2814209247707,0,,,False,legacy,0,,0.0,,0,none,0.008926005493108544,0.008926005493108544,0.0,0.0,0.008926005493108544,13.96670594157257,1.0,False,0.021,0.0,0.0,139.27467006106744,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110344967656.73798,30.65137990464944,20.452690688665765,310.0,139.27467006106744,296.821429430176,140.09617015104052,139.26977008952642,0.0,0.0,0.0,0.0,0.0,0.0,-0.6472358943168542,-62.98354949962598,2699035.72781553,2565196.709728889,2699035.72781553,0.0,-196822.56758626644,-133839.01808664046,0.0,267.6136539979262,214.44097974520474,178.10552070647833,157.6312700201929,147.38975939432444,142.67518215107486,140.63650763887068,139.79759103616234,139.46615829440617,139.3396523303842,139.2927884001764,139.27588733947763,139.26993432587994,139.2678836384018,239.20554306613727,193.33425473092962,165.64623527973257,151.2035226860676,144.36324568229927,141.34379969774886,140.08175333424006,139.5770399394323,139.38250114972453,139.30984761131492,139.28345653073077,139.2741080011039,139.27086867692623,139.26977008952642,273.22375705285833,225.08941603699992,187.2898975133854,163.64176184359826,150.75451965797674,144.3727067093743,141.43108401617383,140.14966129927538,139.61671806612594,139.40349586190482,139.3209895192604,139.29003535823657,139.27870782345855,139.27467006106744
