timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:30:00+00:00,1142.951,3005816.946272626,3546508.3759399997,2698337.3615584993,848171.0143815004,540691.4296673737,307479.5847141268,3546.5083759399995,3005.816946272626,3546508.3759399997,139.27105019830296,0,,,False,legacy,0,,0.0,,0,none,0.00892307900745368,0.00892307900745368,0.0,0.0,0.00892307900745368,13.17857056982399,1.0,False,0.021,0.0,0.0,139.26432759600453,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111845837527.03642,31.068288201954562,20.73088033222653,310.0,139.26432759600453,297.5635502854656,140.17297040288514,139.25919263838185,0.0,0.0,0.0,0.0,0.0,0.0,-0.6577761297933687,-63.24141285908674,2698337.3615584993,2564691.196689831,2698337.3615584993,0.0,-196887.57772775507,-133646.16486866833,0.0,269.1940824596365,216.54304788579717,179.77099597068022,158.6783513878573,147.96003658747313,142.95428713499186,140.76031206887743,139.84586761629078,139.4801415541562,139.33888599087194,139.28595250500595,139.26664492464909,139.25976933632177,139.25737428399896,241.29671356621438,195.30771022351323,166.9985031608168,151.9811206588975,144.75984396870965,141.52703990106852,140.15777213973269,139.60320658083128,139.38683388052885,139.30506766868243,139.27502217773818,139.26425737336095,139.2604860636017,139.25919263838185,274.51505481431593,226.97459673191537,188.95394657218236,164.78994719952905,151.4327895509691,144.73034787543475,141.6022182735686,140.22325054824168,139.6431136908874,139.40843830194981,139.316657628484,139.28184418060388,139.26896600417027,139.26432759600453
2026-07-11 11:40:00+00:00,1142.403,3004337.1793103977,3544807.96482,2697067.493100988,847740.4717190117,540470.7855096022,307269.6862094095,3544.80796482,3004.337179310398,3544807.96482,139.26072417609254,0,,,False,legacy,0,,0.0,,0,none,0.008918265931615425,0.008918265931615425,0.0,0.0,0.008918265931615425,12.436449714534376,1.0,False,0.021,0.0,0.0,139.25403211052156,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113345912589.22054,31.484975719227926,21.008922656295844,310.0,139.25403211052156,298.26233707203835,140.2557501359532,139.2486317358148,0.0,0.0,0.0,0.0,0.0,0.0,-0.6683593211353945,-63.49914805215532,2697067.493100988,2563624.251692343,2697067.493100988,0.0,-196942.38946080068,-133443.24140864535,0.0,270.71749900508945,218.61741953819353,181.44468092775085,159.74728777853858,148.55070636711358,143.24749483447462,140.89240352802688,139.89851514590043,139.49625530943624,139.33909541509703,139.27954223817213,139.25758130405583,139.24967725787138,139.2468940792974,243.3374781703369,197.27460455860492,168.36954233399408,152.7816133800921,145.17403951172446,141.7212598992655,140.23981650449807,139.63239450831622,139.3925810929651,139.30091444689347,139.26685340926807,139.25451527991345,139.25014642032087,139.2486317358148,275.7595402690667,228.8256517392976,190.61344681987626,165.95096798555232,152.12754117905396,145.10131283345964,141.78205349367502,140.30184443025442,139.67211883034258,139.41464802424372,139.31290602045132,139.27391281393446,139.2593357931798,139.25403211052156
2026-07-11 11:50:00+00:00,1141.609,3002210.673884389,3542344.2304599993,2695216.6556812883,847127.574778711,540133.5565756103,306994.01820310066,3542.3442304599994,3002.210673884389,3542344.2304599993,139.2504463568007,0,,,False,legacy,0,,0.0,,0,none,0.008911535557664284,0.008911535557664284,0.0,0.0,0.008911535557664284,11.737662927961651,1.0,False,0.021,0.0,0.0,139.24378709987084,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114844851858.56349,31.901347738489857,21.286754458579164,310.0,139.24378709987084,298.9203146727152,140.34466506958336,139.23808929619207,0.0,0.0,0.0,0.0,0.0,0.0,-0.6789854371844676,-63.75669629443768,2695216.6556812883,2561988.811866032,2695216.6556812883,0.0,-196984.540109694,-133227.84381525632,0.0,272.1856712397499,220.66314534736912,183.12490607293694,160.83703676867495,149.16143256918303,143.5548481661519,141.03293665462553,139.95567553664503,139.5145959312557,139.34033671397486,139.2735867346618,139.24871049738144,139.2396646460904,139.2364459549878,245.3281064357741,199.23324897185313,169.75789165625008,153.60435446269497,145.6057474894966,141.92659641232214,140.32805046399596,139.66472615083723,139.3998180225886,139.29742871267115,139.2589705081916,139.24489120377174,139.2398540775811,139.23808929619207,276.9586451739014,230.64218218703041,192.26693676153096,167.1235418678849,152.83807443003144,145.4853116662109,141.9705719792025,140.38549094963383,139.70381438678308,139.42217455072227,139.30976269208202,139.26625492561752,139.24982428123195,139.24378709987084
2026-07-11 12:00:00+00:00,1140.565,2999426.949046864,3539104.7611000002,2692775.3846036936,846329.3764963066,539677.8120531361,306651.56444317056,3539.1047611000004,2999.426949046864,3539104.7611000002,139.2402201860536,0,,,False,legacy,0,,0.0,,0,none,0.008902857181139607,0.008902857181139607,0.0,0.0,0.008902857181139607,11.079685327284778,1.0,False,0.021,0.0,0.0,139.23359591752032,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116342309394.58717,32.317308165163105,21.564311618222174,310.0,139.23359591752032,299.53986137985294,140.43985958202714,139.22756732953096,0.0,0.0,0.0,0.0,0.0,0.0,-0.6896544368404887,-64.01399793612653,2692775.3846036936,2559776.557975596,2692775.3846036936,0.0,-197012.8245642241,-132998.82662809757,0.0,273.6003304832337,222.67936728144977,184.81004173546293,161.9465331571169,149.79183868384382,143.87635889922248,141.18204889256467,140.01748340901784,139.53525744774004,139.34266631971258,139.26811563503088,139.24004693148032,139.2297381261168,139.22603294939955,247.26893787850702,201.18203503840292,171.16209144215316,154.44865860605393,146.05484466878266,142.14316243917168,140.42262623105952,139.70031998521878,139.40861898384355,139.29465179241157,139.2513942684192,139.23539497884687,139.22961352835407,139.22756732953096,278.11377616582155,232.4238794782683,193.913013771175,168.30638449265962,153.56365527315975,145.88209294641868,142.16773827633833,140.47423914203426,139.73827349232255,139.43106597732296,139.3072561747884,139.2588772253973,139.2404374887976,139.23359591752032
2026-07-11 12:10:00+00:00,1139.264,2995967.6336171515,3535067.83616,2689727.130121944,845340.7060380559,539100.2025428484,306240.5034952075,3535.06783616,2995.9676336171515,3535067.83616,139.2300490232344,0,,,False,legacy,0,,0.0,,0,none,0.008892176677950763,0.008892176677950763,0.0,0.0,0.008892176677950763,10.460138620147063,1.0,False,0.021,0.0,0.0,139.22346193383032,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117837931340.24348,32.73275870562319,21.84152854701631,310.0,139.22346193383032,300.1232172912093,140.54146549836364,139.21706792400244,0.0,0.0,0.0,0.0,0.0,0.0,-0.7003662688325628,-64.27099195244506,2689727.130121944,2556974.2347129635,2689727.130121944,0.0,-197023.88736142544,-132752.89540898037,0.0,274.9631700374088,224.66531206490555,186.49849574081745,163.074689425976,150.441507603,144.2120064590118,141.33985955833987,140.084065204778,139.55833109422883,139.34613974396456,139.26315950166602,139.2316055065453,139.2199044456111,139.2156582010943,249.16037407665567,203.11943127043716,172.58068487319883,155.31380268981465,146.52116905928085,142.37104585975575,140.52368406754255,139.73928986638867,139.41905709791547,139.29262528431448,139.2441459644909,139.22603676015032,139.21942933699577,139.21706792400244,279.22626494016237,234.1703668252288,195.55025531263863,169.49816565463095,154.30349118490716,146.2913292962348,142.3734847953683,140.56812006431628,139.77551624374965,139.44139363210098,139.3054184676674,139.25179340392376,139.23118198809604,139.22346193383032
2026-07-11 12:20:00+00:00,1137.698,2991811.7247729897,3530208.63212,2686052.972517958,844155.6596020423,538396.9073470104,305758.75225503184,3530.2086321200004,2991.8117247729897,3530208.63212,139.21993643777972,0,,,False,legacy,0,,0.0,,0,none,0.00887943212845541,0.00887943212845541,0.0,0.0,0.00887943212845541,9.8767827087907,1.0,False,0.021,0.0,0.0,139.21338908795613,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119331353194.57591,33.147598109604424,22.118337683880373,310.0,139.21338908795613,300.6724922832459,140.64960084785042,139.20659325389957,0.0,0.0,0.0,0.0,0.0,0.0,-0.7111208714121324,-64.52761547741775,2686052.972517958,2553564.0393647975,2686052.972517958,0.0,-197016.54863057798,-132488.93315316024,0.0,276.2758442347464,226.6202857543224,188.188711378312,164.22039625665948,151.10998146088951,144.56173689092185,141.506468256552,140.1555381459531,139.5839047230433,139.35081125071457,139.25874880335178,139.2234014537193,139.2101708337574,139.20532501156336,251.0028718523513,205.04397979386297,174.01221735621547,156.19902582104214,147.00451899174283,142.61030812238602,140.63135072356866,139.781744184834,139.43120391467338,139.29139021888483,139.2372475001423,139.21682700406907,139.2093062452681,139.20659325389957,280.29740442843496,235.88127840374935,197.1772530473493,170.69753061025335,155.05674277581397,146.7126485880803,142.58771035390038,140.66714582497337,139.8155832639555,139.45316953598106,139.30427347369854,139.24503099008984,139.22206736415404,139.21338908795613
2026-07-11 12:30:00+00:00,1135.856,2986930.3348295833,3524493.0166399996,2681726.9118323145,842766.1048076851,537562.6818104163,305203.42299726885,3524.4930166399995,2986.9303348295834,3524493.0166399996,139.20988647167567,0,,,False,legacy,0,,0.0,,0,none,0.00886453823895584,0.00886453823895584,0.0,0.0,0.00886453823895584,9.327507716754099,1.0,False,0.021,0.0,0.0,139.20338161285272,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120822197767.3014,33.56172160202817,22.394669115737646,310.0,139.20338161285272,301.18967349209265,140.76436841098953,139.19614561587284,0.0,0.0,0.0,0.0,0.0,0.0,-0.7219181719883276,-64.78380345717135,2681726.9118323145,2549524.757999662,2681726.9118323145,0.0,-196985.9572898238,-132202.15383265246,0.0,277.53996724749715,228.54366771105708,189.8791699444794,165.38252303351342,151.79676097249643,144.92546143212232,141.68195337916035,140.23200905536967,139.61206203329655,139.35673386696743,139.25491337270924,139.2154506281041,139.20054498567023,139.19503687149344,252.79693630212017,206.95429321992486,175.45523662847836,157.10352942157536,147.50465221103093,142.8609828442402,140.74573815136674,139.827784950536,139.4451288395543,139.29098719424468,139.23072054440712,139.20777643935918,139.19924933894058,139.19614561587284,281.32841956049276,237.55646856745264,198.792620048448,171.90307973790956,155.82250683902754,147.1456229270675,142.81027540398463,140.77130587385946,139.8585034111213,139.4664143526891,139.30386698851356,139.23860989699807,139.2131031491473,139.20338161285272
2026-07-11 12:40:00+00:00,1133.726,2981291.9534462024,3517883.7544400003,2676720.6018055687,841163.1526344316,536591.8009937978,304571.3516406338,3517.8837544400003,2981.2919534462026,3517883.7544400003,139.19990310591893,0,,,False,legacy,0,,0.0,,0,none,0.008847401941128813,0.008847401941128813,0.0,0.0,0.008847401941128813,8.810326507907348,1.0,False,0.021,0.0,0.0,139.19344302159874,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122310072259.60446,33.97502007211235,22.67045003643441,310.0,139.19344302159874,301.6766324153945,140.88585447291817,139.18572741628407,0.0,0.0,0.0,0.0,0.0,0.0,-0.7327580866791191,-65.0394881447489,2676720.6018055687,2544830.3086498403,2676720.6018055687,0.0,-196929.78130047722,-131890.29315572832,0.0,278.75711269608297,230.43490547352275,191.56838760429665,166.55991841451976,152.5013052077513,145.30305534248677,141.86637071045877,140.31357322074072,139.64288181713974,139.3639589477764,139.25168249576654,139.20776878761944,139.19103451272838,139.18479736034675,254.5431151476068,208.84905008815204,176.9082953890019,158.02647763112358,148.0212848690505,143.12307427042012,140.86694211445524,139.87750681356636,139.46089854433006,139.29145607807055,139.22458661942738,139.19889622134784,139.18926390072323,139.18572741628407,282.32050107061025,239.1955865805499,200.3949686790586,173.1133879164659,156.5998303749444,147.58977516144404,143.04100420576754,140.88056744915227,139.90429352005722,139.48115280830203,139.30419948303364,139.2325290030617,139.20429453432365,139.19344302159874
2026-07-11 12:50:00+00:00,1131.295,2974862.436354802,3510340.5073,2671003.3270594603,839337.1802405398,535478.0709451982,303859.10929534165,3510.3405073000004,2974.862436354802,3510340.5073,139.1899898064067,0,,,False,legacy,0,,0.0,,0,none,0.008827922341425697,0.008827922341425697,0.0,0.0,0.008827922341425697,8.323367584605478,1.0,False,0.021,0.0,0.0,139.18357669246612,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123794567162.74481,34.38737976742912,22.945604542594406,310.0,139.18357669246612,302.13513160837425,141.01412748827892,139.17534110917637,0.0,0.0,0.0,0.0,0.0,0.0,-0.7436405198319084,-65.29459891673547,2671003.3270594603,2539452.7708173194,2671003.3270594603,0.0,-196845.15515887644,-131550.55624214097,0.0,279.9288136369834,232.29351126550088,193.2549158491156,167.7514125538284,153.2230320383482,145.69435709029239,142.05975191038175,140.40031326987167,139.67643721005018,139.37253572538924,139.24908485624485,139.20037125833622,139.18164713095018,139.17461012418912,256.24199409195825,210.7269939837913,178.3699498739999,158.96699811709502,148.55409113905748,143.39655607474052,140.99504093983379,139.93099613896467,139.4785763891337,139.29283568381626,139.21886702905192,139.19019727521248,139.1793551454387,139.17534110917637,283.27480621193996,240.7984726472803,201.98299229345017,174.32701843036787,157.38771477244714,148.04456558760575,143.27968191563767,140.99487432980317,139.9529576132191,139.49740323409267,139.30528009229474,139.2268088939514,139.1956485162562,139.18357669246612
2026-07-11 13:00:00+00:00,1128.545,2967594.4933681753,3501807.4223,2664532.570812491,837274.8514875094,534212.9289318249,303061.9225556846,3501.8074223000003,2967.5944933681753,3501807.4223,139.1801498125463,0,,,False,legacy,0,,0.0,,0,none,0.008805959540971341,0.008805959540971341,0.0,0.0,0.008805959540971341,7.864868391625748,1.0,False,0.021,0.0,0.0,139.17378560697057,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125275250614.21136,34.79868072616982,23.220052587519106,310.0,139.17378560697057,302.566830926653,141.14923644741543,139.16498920527118,0.0,0.0,0.0,0.0,0.0,0.0,-0.754565363381637,-65.5490612983716,2664532.570812491,2533354.8137426265,2664532.570812491,0.0,-196726.81836823607,-131177.75706986448,0.0,281.05656139202307,234.119054705456,194.93733588776047,168.95581260761588,153.96131574204563,146.09916610352386,142.26210321144586,140.49229776941132,139.71279473898988,139.38251075603563,139.24714824030656,139.19327302245983,139.1723903824729,139.1644788296084,257.89419011265625,212.58692764120855,179.83875947490415,159.92418153733345,149.10270173358938,143.68136969520933,141.13009384020583,139.98832988004534,139.4982217425033,139.29516339864043,139.21358268504522,139.1816904317234,139.16952843735606,139.16498920527118,284.1924038865587,242.36475115922426,203.55517408440062,175.542426710317,158.18506773600546,148.5094222734494,143.5260484331441,141.1141401154906,140.00448293896864,139.5151755479534,139.307120939473,139.22144490681868,139.18716918934845,139.17378560697057
2026-07-11 13:10:00+00:00,1125.457,2959438.2050164193,3492225.54358,2657263.454896326,834962.0886836736,532787.3385635805,302174.7501200931,3492.22554358,2959.4382050164195,3492225.54358,139.17038597222182,0,,,False,legacy,0,,0.0,,0,none,0.008781365842450883,0.008781365842450883,0.0,0.0,0.008781365842450883,7.433169073347017,1.0,False,0.021,0.0,0.0,139.16407236482274,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126751665182.53238,35.208795884036775,23.493709385244998,310.0,139.16407236482274,302.9732934906202,141.29120914286406,139.15467422511887,0.0,0.0,0.0,0.0,0.0,0.0,-0.7655324961176645,-65.802796416164,2657263.454896326,2526493.7436178545,2657263.454896326,0.0,-196572.50769463554,-130769.71127847154,0.0,282.1418055988827,235.91115839725975,196.61425620845603,170.17190253523873,154.7154857358398,146.5172408932476,142.47340321701242,140.58957977951152,139.75201336667016,139.3939273522698,139.24589922365521,139.18648870121257,139.16327162274152,139.1544071225698,259.5003467529612,214.42770919086496,181.3132835980774,160.8970782736995,149.66670156848787,143.97742188828732,141.27213956100843,140.04957437128982,139.51988920965806,139.29847475303282,139.20875389348345,139.17338634611653,139.15978896781496,139.15467422511887,285.07433510937864,243.89412661066797,205.11010963836696,176.75803923525245,158.9907360998248,148.98367100924173,143.77979482098644,141.23824941601865,140.05884039672682,139.53447122089358,139.30973015126875,139.21644675315727,139.17886066528612,139.16407236482274
2026-07-11 13:20:00+00:00,1122.008,2950333.1312299343,3481523.50352,2649141.64676627,832381.8567537297,531190.3722900655,301191.48446366424,3481.52350352,2950.333131229934,3481523.50352,139.1607009750637,0,,,False,legacy,0,,0.0,,0,none,0.00875396234612852,0.00875396234612852,0.0,0.0,0.00875396234612852,7.026706509379778,1.0,False,0.021,0.0,0.0,139.1544398226457,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128223324260.86064,35.61759007246129,23.766484742086355,310.0,139.1544398226457,303.3559912599509,141.44005008674696,139.1443986923222,0.0,0.0,0.0,0.0,0.0,0.0,-0.7765417828472589,-66.0557203775671,2649141.64676627,2518820.850924671,2649141.64676627,0.0,-196376.5162191661,-130320.79584159901,0.0,283.1859538715315,237.66949257083544,198.28431068796485,171.39844244650718,155.48482495277352,146.94829692328258,142.69360059917457,140.69219517466223,139.7941434089814,139.40682494679766,139.2453628284693,139.18003238604928,139.15429839839007,139.14439867410147,261.0611291570086,216.24824812234996,182.79208084525337,161.88469877588665,150.2456282141025,144.28458289807637,141.42119412069468,140.1147840226212,139.54362784050366,139.30280297500664,139.2044001236197,139.16529537439968,139.15014192983293,139.1443986923222,285.9215744616603,245.3862911004381,206.64633125699712,177.97221063068133,159.8034799389029,149.46657504583436,144.04055577754016,141.36705160361385,140.11598113174801,139.55528151850373,139.31311105835962,139.21183479389478,139.17072959880863,139.1544398226457
2026-07-11 13:30:00+00:00,1118.172,2940210.9502989217,3469620.62568,2640105.740447426,829514.8852325738,529409.6753810784,300105.20985149546,3469.62062568,2940.2109502989215,3469620.62568,139.1510975035877,0,,,False,legacy,0,,0.0,,0,none,0.008723546791664122,0.008723546791664122,0.0,0.0,0.008723546791664122,6.644008740049117,1.0,False,0.021,0.0,0.0,139.144890339616,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129689707670.05739,36.024918797238165,24.038282241656887,310.0,139.144890339616,303.71631030939005,141.59573854350862,139.13416515068266,0.0,0.0,0.0,0.0,0.0,0.0,-0.7875930734332105,-66.30774351570903,2640105.740447426,2510280.092176954,2640105.740447426,0.0,-196133.39178618137,-129825.64827047233,0.0,284.19037170813965,239.39376991519214,199.94615564349084,172.63416646551954,156.26856771874984,147.3920041568442,142.92261198953696,140.80016089919593,139.83922536268128,139.42123839401523,139.2455621429054,139.17391740566472,139.1454781002416,139.1344571314842,262.5772194260742,218.04750047246253,184.27370689941336,162.8860112922007,150.83896947860634,144.60268392251854,141.57724889321437,140.18399984016386,139.56948021264662,139.30817847496004,139.2005397402407,139.15742755479673,139.14059260747464,139.13416515068266,286.73504700439423,246.8409175248513,208.16233853289694,179.18322469665614,160.62197372380518,149.95732015586356,144.3079097218337,141.50035933480905,140.17583505522387,139.57758648740833,139.31726156866742,139.20760737463695,139.16277921317322,139.144890339616
2026-07-11 13:40:00+00:00,1113.92,2928995.4558354765,3456426.9248,2630087.2558674463,826339.6689325538,527431.4689645236,298908.1999680302,3456.4269248,2928.9954558354766,3456426.9248,139.14157752444808,0,,,False,legacy,0,,0.0,,0,none,0.008689893525089096,0.008689893525089096,0.0,0.0,0.008689893525089096,6.283689690609947,1.0,False,0.021,0.0,0.0,139.13542515341658,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131150257735.39665,36.43062714872129,24.308998517677928,310.0,139.13542515341658,304.05555580438676,141.75822646362218,139.1239761017726,0.0,0.0,0.0,0.0,0.0,0.0,-0.7986862017191989,-66.55876971593042,2630087.2558674463,2500808.8786147037,2630087.2558674463,0.0,-195837.14696867298,-129278.37725274256,0.0,285.1563826616286,241.08374114915725,201.5984671042732,173.8777811227782,157.06589843293517,147.8479847826848,143.16031971482437,140.91347318951642,139.8872886933623,139.43719723429953,139.24651791352701,139.16815614172194,139.13681754857623,139.12458599522247,264.04931268368637,219.82446491301081,185.7567126544435,163.89994021775667,151.4461611934401,144.931514693299,141.74026853608916,140.25724793938443,139.59748148128003,139.31462829943834,139.19718971445346,139.14979239731605,139.13114605084937,139.1239761017726,287.51563087722394,248.25766050822253,209.65659692612704,180.3893278237635,161.444809826416,150.4550127784797,144.5813750459349,141.63794620656574,140.23830919302824,139.6013538770744,139.322173487156,139.20375606837135,139.1550091046803,139.13542515341658
2026-07-11 13:50:00+00:00,1109.217,2916594.6621048115,3441833.7979800003,2619003.5416430226,822830.2563369777,525239.1358751887,297591.12046178896,3441.8337979800003,2916.5946621048115,3441833.7979800003,139.13214200264764,0,,,False,legacy,0,,0.0,,0,none,0.008652730070729444,0.008652730070729444,0.0,0.0,0.008652730070729444,5.944444195613244,1.0,False,0.021,0.0,0.0,139.12604472264425,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132604372500.43346,36.83454791678707,24.57852199615351,310.0,139.12604472264425,304.3749566515931,141.92743579814012,139.11383393947028,0.0,0.0,0.0,0.0,0.0,0.0,-0.8098209842605183,-66.80869524791636,2619003.5416430226,2490333.30364259,2619003.5416430226,0.0,-195478.933248349,-128670.23800043264,0.0,286.0852678409588,242.73918859985298,203.23993527657842,175.12796104523588,157.87594659728697,148.31580947581622,143.40656907283883,141.03210539416065,139.93835038352253,139.45472482591555,139.24824806753477,139.16275979673375,139.1283229840834,139.11478855411912,265.47811197619825,221.57817673689718,187.23964019514642,164.92536264523034,152.066584206517,145.27082046222688,141.91018855776642,140.3345378253326,139.62765830081398,139.322175513485,139.1943652956344,139.142398701783,139.12180694762253,139.11383393947028,288.26412367003013,249.636092439461,211.1274706627878,181.588570537681,162.27044634379027,150.95866972289036,144.86039755428104,141.77953840776277,140.30328294177286,139.62653660742612,139.32783120143688,139.20027630473163,139.1474181017316,139.12604472264425
2026-07-11 14:00:00+00:00,1104.024,2902906.0658107623,3425720.2305599996,2606762.4989356706,818957.731624329,522814.16474923724,296143.56687509175,3425.7202305599994,2902.9060658107624,3425720.2305599996,139.12279117900283,0,,,False,legacy,0,,0.0,,0,none,0.008611752761438864,0.008611752761438864,0.0,0.0,0.008611752761438864,5.625043348406905,1.0,False,0.021,0.0,0.0,139.11674888366588,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134051399023.482,37.236499728744995,24.846731652857326,310.0,139.11674888366588,304.675669915738,142.10325545970602,139.10374092028698,0.0,0.0,0.0,0.0,0.0,0.0,-0.8209972188627507,-67.05740761339425,2606762.4989356706,2478768.279360958,2606762.4989356706,0.0,-195051.627188107,-127994.21957471276,0.0,286.9782659557105,244.35992088215824,204.86925973291702,176.3833436375201,158.69778277593326,148.79499355323358,143.66116437537406,141.1560055365243,139.99241337367772,139.47383741264875,139.25076719501055,139.15773811568636,139.1200000388926,139.10506784982948,266.8643241114231,223.3077020195793,188.7210181483908,165.9611042286186,152.69955942150148,145.62029818392034,142.08691258697428,140.4158604444521,139.66002760090228,139.33083849872813,139.1920796371737,139.1352543946722,139.11257963003024,139.10374092028698,288.9812709633675,250.9757420756098,212.5731806237147,182.778929253795,163.09722527748528,151.46715773581434,145.14434164891688,141.92481235114357,140.3706066258754,139.6530717613443,139.33421102415159,139.19716018139388,139.14000398558835,139.11674888366588
2026-07-11 14:10:00+00:00,1098.293,2887803.50583868,3407937.2814199994,2593250.7927102144,814686.488709785,520133.77558131935,294552.7131284657,3407.9372814199996,2887.80350583868,3407937.2814199994,139.11352431723893,0,,,False,legacy,0,,0.0,,0,none,0.008566587754639034,0.008566587754639034,0.0,0.0,0.008566587754639034,5.324330084261987,1.0,False,0.021,0.0,0.0,139.10753583673,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135490625049.82645,37.636284736062905,25.113495469758067,310.0,139.10753583673,304.95878492288915,142.28553762366892,139.09369912055433,0.0,0.0,0.0,0.0,0.0,0.0,-0.8322146828824042,-67.3047841179213,2593250.7927102144,2466014.828025341,2593250.7927102144,0.0,-194540.7488027946,-127235.96468487331,0.0,287.83657242706283,245.94576495938472,206.48514121592197,177.64252681088732,159.53041327783745,149.28499173445257,143.92386512993076,141.2850933271279,140.0494646453807,139.49454299686437,139.25408593060354,139.15309906698585,139.11185358796868,139.09542651836952,268.2086539532005,225.01212952052146,190.19935499604756,167.00593272099286,153.3443429616121,145.97959221496004,142.27030851482905,140.50118587009194,139.6945951939094,139.34063016281027,139.1903433750306,139.1283663173303,139.10346800971098,139.09369912055433,289.6677126350787,252.27599511302913,213.9920705938515,183.95822954867626,163.92332133007383,151.97925239367336,145.43247649805156,142.07338202874323,140.44009424727375,139.68087679545752,139.34127929887336,139.19439532479169,139.13275757235533,139.10753583673
2026-07-11 14:20:00+00:00,1091.973,2871152.9267488313,3388326.70062,2578347.986836702,809978.7137832977,517173.7738711685,292804.9399121292,3388.32670062,2871.1529267488313,3388326.70062,139.1043394563943,0,,,False,legacy,0,,0.0,,0,none,0.008516837797286873,0.008516837797286873,0.0,0.0,0.008516837797286873,5.041215077110849,1.0,False,0.021,0.0,0.0,139.09840332148397,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136921271690.03926,38.03368658056646,25.37866907792909,310.0,139.09840332148397,305.22532720872675,142.47409497621044,139.0837103331775,0.0,0.0,0.0,0.0,0.0,0.0,-0.8434731313169486,-67.55069060726615,2578347.986836702,2451961.7576286234,2578347.986836702,0.0,-193936.91981534474,-126386.22920807858,0.0,288.66133990360896,247.49656171961132,208.08627677860784,178.9040603994477,160.3727755452921,149.78519388375432,144.19438266634086,141.41925751945828,140.1094734153981,139.51684023522373,139.25821033082428,139.1488485134886,139.10388760675494,139.08586680450597,269.5118012325033,226.6905648057163,191.67313307031924,168.0585555863873,154.00012122966731,146.34828968474505,142.46020550908472,140.59046090073443,139.73135425398777,139.3515570642708,139.18916415750692,139.12173998712618,139.09447541471974,139.0837103331775,290.3240553371577,253.53622010858203,215.3820412292851,185.12416151901013,164.74678577969738,152.49360299177465,145.72398871379144,142.2248054911995,140.51152568453122,139.70985005335132,139.34899236168656,139.1919644946126,139.12567460372227,139.09840332148397
2026-07-11 14:30:00+00:00,1085.002,2852791.3539566356,3366696.1058799997,2561907.667656668,804788.4382233317,513904.7519233641,290883.6862999676,3366.69610588,2852.7913539566357,3366696.1058799997,139.09523421946227,0,,,False,legacy,0,,0.0,,0,none,0.00846201989782489,0.00846201989782489,0.0,0.0,0.00846201989782489,4.774672791273247,1.0,False,0.021,0.0,0.0,139.0893487442783,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138342482707.55386,38.42846741876496,25.642093771975617,310.0,139.0893487442783,305.4762621458756,142.6686960697872,139.0737761039404,0.0,0.0,0.0,0.0,0.0,0.0,-0.8547722945884307,-67.79497962889315,2561907.667656668,2436480.0088198977,2561907.667656668,0.0,-193222.63846566342,-125427.65883677028,0.0,289.45367739124515,249.01215806460203,209.6713531134315,180.1664367850731,161.22373006933915,150.2949185659197,144.47237503202453,141.55835246074585,140.17238892783746,139.54071712396387,139.26314114262667,139.14498982901748,139.0961049748966,139.07639059527693,270.7744551840665,228.342121996565,193.14080176259094,169.11760892386226,154.6660046192103,146.72591555871472,142.6563901145244,140.68360653527952,139.77028373115746,139.36361849175853,139.18854614580266,139.11537934121506,139.08560448523286,139.0737761039404,290.95078734858373,254.75571364561583,216.74095947433975,186.27417769298503,165.5654560783162,153.00869200406575,146.01794670292384,142.37856628232936,140.58463709878095,139.73986588675407,139.35729413970932,139.18984436255295,139.1187498421978,139.0893487442783
2026-07-11 14:40:00+00:00,1077.307,2832526.9031373803,3342818.9825799996,2543757.4670154713,799061.5155645283,510292.07944261935,288769.43612190895,3342.8189825799996,2832.52690313738,3342818.9825799996,139.0862053701482,0,,,False,legacy,0,,0.0,,0,none,0.00840156535427284,0.00840156535427284,0.0,0.0,0.00840156535427284,4.52373785412442,1.0,False,0.021,0.0,0.0,139.08036767533466,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139753309947.05212,38.82036387418115,25.903593809153254,310.0,139.08036767533466,305.7124983706978,142.86906015083346,139.06389768638522,0.0,0.0,0.0,0.0,0.0,0.0,-0.8661118759088259,-68.03748792237096,2543757.4670154713,2419416.2204194716,2543757.4670154713,0.0,-192378.7345183706,-124341.24659599963,0.0,290.2146491197616,250.49239701709655,211.23903006622746,181.42808125675316,162.08205027330467,150.81340468312635,144.75744079946887,141.702193866373,140.23813780329596,139.56614944619935,139.26887294778982,139.14152345185136,139.08850724581802,139.06699925662548,271.99728825325565,229.9659122231738,194.60076594549164,170.18164830400997,155.34101799242157,147.11192532084326,142.85860109588694,140.78051461159157,139.81134633006772,139.37680532157927,139.18848940432923,139.10928642740305,139.07685705263498,139.06389768638522,291.54828477372524,255.93331876671067,218.0664518193484,187.40548685194847,166.37693484406662,153.52281527384065,146.3132877786158,142.53406418125144,140.65911534802575,139.77077149518766,139.36611443687138,139.18800460318474,139.11197086128539,139.08036767533466
2026-07-11 14:50:00+00:00,1068.806,2810144.0289231976,3316440.88964,2523703.7670027483,792737.1226372519,506296.86071680253,286440.2619204493,3316.44088964,2810.1440289231978,3316440.88964,139.07724776528184,0,,,False,legacy,0,,0.0,,0,none,0.00833483529962313,0.00833483529962313,0.0,0.0,0.00833483529962313,4.287501629302199,1.0,False,0.021,0.0,0.0,139.07145364661204,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141152700283.3872,39.209083412052,26.16297399032114,310.0,139.07145364661204,305.93489104013497,143.07485191401133,139.05407591692773,0.0,0.0,0.0,0.0,0.0,0.0,-0.8774915482717307,-68.27803417742912,2523703.7670027483,2400595.2614025674,2523703.7670027483,0.0,-191386.53977760999,-123108.50560018087,0.0,290.9452741484253,251.93711046665686,212.78793051605422,182.68734018590433,162.9464130993204,151.3398035924941,145.0491120283813,141.8505545071556,140.30662134813664,139.5930991801223,139.27539327524866,139.1384464156464,139.0810944151024,139.0576934676936,273.1809513982752,231.56103360250262,196.0513719989351,171.249138258953,156.02409163993346,147.5056977517105,143.06652409408883,140.88104431308278,139.85448637908624,139.39109880200303,139.18898924634308,139.10346106950874,139.0682339587104,139.05407591692773,292.11683650614003,257.0678885014807,219.35585771153436,188.51505116425284,167.17860099489812,154.0340337922337,146.60881165544794,142.69061330166218,140.73459647191697,139.8023857340848,139.3753681110636,139.18640737626106,139.10532142855442,139.07145364661204
2026-07-11 15:00:00+00:00,1059.399,2785379.861573957,3287251.53306,2501510.4441182716,785741.0889417282,501871.6714860429,283869.4174556853,3287.25153306,2785.379861573957,3287251.53306,139.06835424142628,0,,,False,legacy,0,,0.0,,0,none,0.008261050531764019,0.008261050531764019,0.0,0.0,0.008261050531764019,4.065108959865029,1.0,False,0.021,0.0,0.0,139.06259820322396,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142539476855.1389,39.594299126427465,26.42001618153876,310.0,139.06259820322396,306.144244809319,143.28567527933996,139.04431112431595,0.0,0.0,0.0,0.0,0.0,0.0,-0.8889109509060241,-68.5164158057601,2501510.4441182716,2379810.702058558,2501510.4441182716,0.0,-190216.157865474,-121699.7420597139,0.0,291.6465243147056,253.3461066032006,214.31662548142884,183.94246297702784,163.81538386285698,151.87316746520864,145.34684850464043,142.00315903785125,140.3777122405692,139.62151256681088,139.28268154037877,139.13575179572112,139.07386464381867,139.0484730854663,274.3260663491633,233.1265567284252,197.4908940171206,172.31843694442784,156.71404932640925,147.90652566693393,143.2797849157172,140.98501808182638,139.8996274041951,139.40646918516387,139.19003550170396,139.09790049381687,139.05973487382988,139.04431112431595,292.65655653477603,258.1579617857936,220.60610758664552,189.5994129583887,167.96747436455996,154.54030550228038,146.90315938293026,142.84742013378843,140.81065296660182,139.83449248930964,139.3849517912757,139.18500576085282,139.0987809501112,139.06259820322396
2026-07-11 15:10:00+00:00,1048.969,2757926.840334752,3254887.86886,2476901.2323496984,777986.6365103014,496961.0285252477,281025.6079850537,3254.88786886,2757.926840334752,3254887.86886,139.05951557010897,0,,,False,legacy,0,,0.0,,0,none,0.008179299353208032,0.008179299353208032,0.0,0.0,0.008179299353208032,3.855755190681009,1.0,False,0.021,0.0,0.0,139.05379068003816,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143912319164.1616,39.975644212267106,26.67447562547191,310.0,139.05379068003816,306.34131665375185,143.50106582150414,139.0346030303019,0.0,0.0,0.0,0.0,0.0,0.0,-0.9003696851599018,-68.75240552326586,2476901.2323496984,2356822.9205611073,2476901.2323496984,0.0,-188830.7173118568,-120078.31178859095,0.0,292.3193221632256,254.71915644195096,215.8236151361891,185.1915890141498,164.687401777073,152.41243779536197,145.650027488928,142.15967797495048,140.45125080096915,139.65131794346934,139.2907078574199,139.13342808934436,139.06681394860954,139.03933699596644,275.43321741781176,234.66150697477923,198.91751241905382,173.3877767933367,157.40959217095536,148.31360455204643,143.4979433605484,141.09221684383337,139.94666922064079,139.42287409696903,139.1916116522886,139.09259889137576,139.05135808441983,139.0346030303019,293.1673984349706,259.20176896652345,221.8140767577028,190.65484894090406,168.74033018608517,155.0391820390452,147.19478359192087,143.00357512197522,140.88678881195628,139.86683766135346,139.39474214664747,139.18374281663378,139.09232399886878,139.05379068003816
2026-07-11 15:20:00+00:00,1037.379,2727424.8279021657,3218924.7942599994,2449552.6375673492,769372.1566926502,491499.9663578337,277872.19033481646,3218.9247942599995,2727.424827902166,3218924.7942599994,139.05072023181486,0,,,False,legacy,0,,0.0,,0,none,0.008088514208310301,0.008088514208310301,0.0,0.0,0.008088514208310301,3.6586833462481536,1.0,False,0.021,0.0,0.0,139.04501797082872,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145269737469.99783,40.35270485277717,26.926076195339004,310.0,139.04501797082872,306.52681850022157,143.72048210572314,139.02495064213065,0.0,0.0,0.0,0.0,0.0,0.0,-0.9118673096495137,-68.98574693767132,2449552.6375673492,2331349.5899980757,2449552.6375673492,0.0,-187188.79450694472,-118203.04756927339,0.0,292.9645385796528,256.05597944441786,217.30730746644485,186.4327227105436,165.56075931083586,152.95642937631996,145.95793261982493,142.319720836108,140.52704092029165,139.68242341056083,139.2994317637177,139.1314585487115,139.05993586714,139.0302829545448,276.5029429154032,236.1648459498709,200.32929343408227,174.45524832117985,158.10928383865163,148.72602106999838,143.7204832628144,141.20237466760327,139.9954848118703,139.4402567918706,139.19369390426408,139.08754694667016,139.04310026295553,139.02495064213065,293.6491277893936,260.19717272710875,222.97580173439064,191.67698712996182,169.4933901443139,155.52795016396416,147.48192265016442,143.15803874223138,140.96243264584365,139.89912554813606,139.4045939441547,139.18255056854358,139.0859198696798,139.04501797082872
2026-07-11 15:30:00+00:00,1024.464,2693440.0802421663,3178850.32416,2419075.0458835415,759775.2782764584,485410.24391783355,274365.03435862483,3178.8503241599997,2693.4400802421665,3178850.32416,139.04195415516887,0,,,False,legacy,0,,0.0,,0,none,0.007987409346481348,0.007987409346481348,0.0,0.0,0.007987409346481348,3.473181499778434,1.0,False,0.021,0.0,0.0,139.03626421180053,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146610039838.05157,40.72501106612544,27.17450428721507,310.0,139.03626421180053,306.7014196261156,143.94329573609772,139.01535213430756,0.0,0.0,0.0,0.0,0.0,0.0,-0.9234033344635428,-69.21614888417477,2419075.0458835415,2303053.428973744,2419075.0458835415,0.0,-185237.76579397218,-116021.6169097974,0.0,293.58298882503624,257.3562238489727,218.7659898182339,187.663700230168,166.4335755444737,153.50381014384072,146.26974208972126,142.48282806511455,140.60484522596204,139.7147141116911,139.3088007552885,139.12982042302303,139.05322108073977,139.02130740941203,277.53572333547754,237.6354466593872,201.72415963415222,175.51876881900432,158.8115269351348,149.1427358719447,143.9468027391496,141.3151724243827,140.04591669759773,139.4585441620389,139.19625014225252,139.08273131009594,139.0349562115908,139.01535213430756,294.10124556171286,261.1415100340823,224.086681195568,192.66083326143482,170.2223699834891,156.00354428380422,147.76257100781234,143.30961809240017,141.03692480798793,139.9310122457261,139.4143367515772,139.18134839860835,139.07953192405378,139.03626421180053
2026-07-11 15:40:00+00:00,1010.025,2655449.475511707,3134046.9734999994,2384998.5524072465,749048.4210927528,478597.4979882925,270450.92310446035,3134.0469734999992,2655.449475511707,3134046.9734999994,139.0332003975655,0,,,False,legacy,0,,0.0,,0,none,0.007874434096584403,0.007874434096584403,0.0,0.0,0.007874434096584403,3.2985803738844197,1.0,False,0.021,0.0,0.0,139.02751045684326,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147931292888.84943,41.092025802458174,27.41940154481805,310.0,139.02751045684326,306.8657488559075,144.16877889239075,139.00580471682505,0.0,0.0,0.0,0.0,0.0,0.0,-0.9349772142426661,-69.44327867473966,2384998.5524072465,2271531.696671159,2384998.5524072465,0.0,-182910.13441082742,-113466.85573608776,0.0,294.1754271634588,258.6194417747586,220.19779323451547,188.88215439211717,167.3037649593781,154.05307809310105,146.5845120691341,142.64846131618435,140.68437942353154,139.7480490977064,139.31874862158696,139.1284841046281,139.0466569918181,139.01240530715236,278.53196635930914,239.07206096084366,203.09985134917898,176.57604754091787,159.51453562976045,149.56256465029898,144.1762019261259,141.43023028467854,140.09777262544847,139.47764440537682,139.19923872096084,139.07813399498238,139.02691857129744,139.00580471682505,294.52292704072784,262.0315140376921,225.14141923516408,193.60062515190808,170.9223592175227,156.46238293532863,148.03442613702362,143.45694407131717,141.10950557129866,139.96209967890925,139.42377191649584,139.18004153427842,139.07311694432528,139.02751045684326
2026-07-11 15:50:00+00:00,993.821,2612819.48621021,3083766.93374,2346754.066365144,737012.8673748556,470947.44752979,266065.41984506557,3083.76693374,2612.8194862102096,3083766.93374,139.02443881021793,0,,,False,legacy,0,,0.0,,0,none,0.007747710568685154,0.007747710568685154,0.0,0.0,0.007747710568685154,3.1342511440925023,1.0,False,0.021,0.0,0.0,139.01873432362805,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149231274700.5398,41.453131861261056,27.660356129879915,310.0,139.01873432362805,307.02039653599473,144.39609032413827,138.9963044912324,0.0,0.0,0.0,0.0,0.0,0.0,-0.94658833990924,-69.66675399944273,2346754.066365144,2236303.106816724,2346754.066365144,0.0,-180117.71354786307,-110450.95954842033,0.0,294.74253960158717,259.84505817509114,221.60064574917345,190.08546974708068,168.16900368211174,154.60253691156447,146.90115742834294,142.81599214490006,140.76530577361157,139.7822577780841,139.32919359238264,139.12741218911242,139.04022726126638,139.0035698801864,279.4919881728012,240.4732802972087,204.45387999052463,177.62454208292357,160.21630112330396,149.9841549807918,144.40786722663142,141.54709881983308,140.15082060714607,139.49744437591949,139.2026071087534,139.0737317071472,139.01897750041522,138.9963044912324,294.91293805483036,262.8630010695163,226.13371006806787,194.48990560301667,171.5878935878128,156.90035688099331,148.2948511159039,143.59844489061376,141.17930203864276,139.991929461087,139.43266961714926,139.17851959372854,139.06662439902018,139.01873432362805
2026-07-11 16:00:00+00:00,975.557,2564774.637088755,3027094.8375799996,2303644.9699040498,723449.8676759498,462320.20049124444,261129.66718470538,3027.0948375799994,2564.7746370887553,3027094.8375799996,139.01564565308172,0,,,False,legacy,0,,0.0,,0,none,0.007604940199003213,0.007604940199003213,0.0,0.0,0.007604940199003213,2.9796034640052653,1.0,False,0.021,0.0,0.0,139.00990955063855,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150507411886.28156,41.80761441285599,27.89689105929758,310.0,139.00990955063858,307.1659162467956,144.62425794983758,138.9868462932537,0.0,0.0,0.0,0.0,0.0,0.0,-0.9582360285919368,-69.88613209618096,2303644.9699040498,2196781.4416657817,2303644.9699040498,0.0,-176749.66033444926,-106863.5282382683,0.0,295.2849339096576,261.032330604209,222.9722115810955,191.27072262056708,169.0266770020898,155.15025961585746,147.21843020692523,142.98468848184322,140.8472254272998,139.81713582519973,139.340036248943,139.12655843813192,139.03391130484076,138.99479241093408,280.4159888782634,241.83748462069707,205.78346633915993,178.66140706787257,160.91455417657903,150.40595940732732,144.64085336072824,141.66524858810692,140.20478313395918,139.51780654631528,139.20629035889309,139.06949510034363,139.01112032177102,138.9868462932537,295.2695042887504,263.6306454950368,227.05592798811028,195.32066489553247,172.21236973343906,157.3127682300099,148.54080259028683,143.73231081214112,141.24531024821027,140.0199749226292,139.44076546672574,139.1766550783428,139.05999545727425,139.00990955063858
2026-07-11 16:10:00+00:00,954.872,2510365.965080865,2962910.5236799996,2254818.773512498,708091.7501675016,452544.55859913444,255547.19156836718,2962.9105236799996,2510.3659650808654,2962910.5236799996,139.00679314524507,0,,,False,legacy,0,,0.0,,0,none,0.0074433103302596676,0.0074433103302596676,0.0,0.0,0.0074433103302596676,2.8340837532044247,1.0,False,0.021,0.0,0.0,139.00100553522856,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151756702855.97787,42.15463968221608,28.12844998152072,310.0,139.00100553522856,307.30282622868106,144.85215455088968,138.9774235220896,0.0,0.0,0.0,0.0,0.0,0.0,-0.96991951135069,-70.10089655251862,2254818.773512498,2152252.5127130514,2254818.773512498,0.0,-172667.15735196532,-102566.2607994467,0.0,295.8031262128214,262.18029804612326,224.30981857671694,192.43460780716597,169.8738180122968,155.69404327996335,147.5348928797053,143.15369749377584,140.92966984845737,139.8524405365396,139.35115719830586,139.12586666219835,139.02768376764058,138.98606197399275,281.3040207942052,243.16277540372894,207.0854621397224,179.68342325554354,161.60670956715873,150.82619870396584,144.87406351080583,141.78405725128658,140.25933049459348,139.53856554319077,139.21020939554793,139.06538795802817,139.00333114362533,138.9774235220896,295.5901593936385,264.32785847716383,227.89885533909973,196.08355954438386,172.78802362778256,157.69413138871067,148.7686929212223,143.85647263502082,141.30637781988648,140.0456327763474,139.44775762084944,139.17430259404216,139.05316201227424,139.00100553522856
2026-07-11 16:20:00+00:00,931.313,2448402.677285997,2889808.36022,2199205.7118137144,690602.6484062858,441405.68293400295,249196.96547228284,2889.80836022,2448.402677285997,2889808.36022,138.997848913582,0,,,False,legacy,0,,0.0,,0,none,0.007259291710074304,0.007259291710074304,0.0,0.0,0.007259291710074304,2.697173771318944,1.0,False,0.021,0.0,0.0,138.99198661623836,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152975616165.3221,42.493226712589475,28.354378335316323,310.0,138.99198661623836,307.43161035317115,145.07847551071077,138.9680279550714,0.0,0.0,0.0,0.0,0.0,0.0,-0.98163791798634,-70.3104398138998,2199205.7118137144,2101832.622054297,2199205.7118137144,0.0,-167683.52957331715,-97373.08975941734,0.0,296.29752089991484,263.287709073941,225.61035779221146,193.57333655571014,170.70703066395478,156.23135579707073,147.8488836707992,143.3220261838808,141.0120886337359,139.8878851180504,139.3624142810317,139.1252694227937,139.02151394907074,138.97736514608002,282.15594332645725,244.4468863824667,208.35625226557156,180.68690781660294,162.28979943685243,151.2428171072769,145.10622135665136,141.9027956671067,140.31407240944748,139.5595241104965,139.2142690430041,139.0613662746054,138.99559045349073,138.9680279550714,295.87144112491075,264.94610578605915,228.65088173578437,196.76730264610538,173.30572222359325,158.0379676739798,148.9744101043911,143.96843456843172,141.36116366117426,140.0682054974791,139.45329938935402,139.17129666205494,139.04604520683256,138.99198661623836
2026-07-11 16:30:00+00:00,904.314,2377396.9573792894,2806032.0831599995,2135469.137275356,670562.9458846436,428635.12578071,241927.82010393357,2806.0320831599993,2377.3969573792892,2806032.0831599995,138.98877528889793,0,,,False,legacy,0,,0.0,,0,none,0.007048475035840032,0.007048475035840032,0.0,0.0,0.007048475035840032,2.568389646828848,1.0,False,0.021,0.0,0.0,138.98281139526566,,182.0,182.0,310.0,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154159960056.3623,42.82221112676731,28.57389916881558,310.0,138.98281139526566,307.5527185854082,145.30170587903115,138.95864955066983,0.0,0.0,0.0,0.0,0.0,0.0,-0.9933902581079268,-70.51404072952147,2135469.137275356,2044420.5257965077,2135469.137275356,0.0,-161562.6522083697,-91048.61147884822,0.0,296.76838282543673,264.35292682003427,226.87015013631313,194.68251015703814,171.52238854463167,156.75926792925324,148.15847369298652,143.48851817424767,141.09383714649866,139.92313141383644,139.37363897546376,139.12468644491864,139.0153650343872,138.96868568768323,282.97136201279073,245.68706352708398,209.59161546920126,181.66759641304137,162.9603893143702,151.65343018644876,145.33583876882366,142.02060881833037,140.36854951673084,139.5804478564103,139.21835566967547,139.0573771038264,138.98787467756725,138.95864955066983,296.10857262863095,265.4742491499008,229.29770500581978,197.35802083214963,173.75443058798604,158.33654998658105,149.1531040287754,144.06537922991623,141.40807290622098,140.0868638302276,139.45698577707543,139.1674407052883,139.03855384797484,138.98281139526566
