timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264817604397.2742,73.5604456659095,49.08454519194536,,,309.15687463703046,197.75764691264152,139.1311639683956,0.0,0.0,0.0,0.0,0.0,0.0,-3.152686183135574,-89.54212639989257,0.0,2979.892982788486,0.0,0.0,-86562.23341710409,2979.892982788486,0.0,308.3889555250015,304.7294537349293,295.533440177617,279.38624578123284,257.5352081143158,233.02320813448628,209.15216123722337,188.3473841496753,171.77450483395216,159.52327593342858,151.0227221953169,145.4379685918258,141.93976298665362,139.8389650205066,307.2922042367579,301.38097147534955,288.7979088695628,269.44861980506874,245.70765172255136,220.99660945154133,198.3182904135865,179.4881755685668,165.0842464524273,154.7981743701954,147.87167725946003,143.43905843491362,140.72650320623026,139.1311639683956,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264765672237.51132,73.54602006597537,49.074919448035324,,,309.1290209014646,197.74090444039118,139.120268522428,0.0,0.0,0.0,0.0,0.0,0.0,-3.1676083823638916,-89.53319536990392,0.0,2979.5957651065546,0.0,0.0,-86553.59960479736,2979.5957651065546,0.0,308.36117838919995,304.7020416324572,295.50694536437635,279.3613616005517,257.5125034536792,233.00294833985524,209.13428231085229,188.3315802146136,171.7603537856522,159.51034673924244,151.0106407820372,145.42644415726855,141.928587434416,139.82799898438265,307.2645365015692,301.35389338097036,288.77208591024555,269.4247268576576,245.68612677353363,220.97754918572045,198.301492024905,179.4732552059069,165.07076264687873,154.7857164226536,147.85991010650386,143.42773335533678,140.7154486544564,139.120268522428,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264713745257.51898,73.53159590486638,49.06529466420754,,,309.10116994430496,197.72416363797024,139.10937416308087,0.0,0.0,0.0,0.0,0.0,0.0,-3.182529093235711,-89.52426523091734,0.0,2979.2985770171945,0.0,0.0,-86544.96665390015,2979.2985770171945,0.0,308.3334040241608,304.67463226432216,295.4804531939414,279.3364799019663,257.48980105767686,232.98269056593892,209.11640516767875,188.3157778557607,171.7462041486882,159.4974188345198,150.9985605736629,145.4149208720646,141.9174129967354,139.81703404191953,307.23687152622614,301.326817987599,288.7462655266948,269.4008362934396,245.6646039714497,220.9584908209456,198.28469531163077,179.45833633131932,165.0572801861119,154.77325971757247,147.84814412710912,143.4164094052302,140.70439520517147,139.10937416308087,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264661823456.78046,73.51717318243901,49.05567084036623,,,309.07332176527416,197.70742450521215,139.09848089024584,0.0,0.0,0.0,0.0,0.0,0.0,-3.197448315899518,-89.51533598284392,0.0,2979.0014186349435,0.0,0.0,-86536.33456420898,2979.0014186349435,0.0,308.3056324296077,304.6472256302512,295.4539636660485,279.311600685229,257.467100926083,232.96243481253603,209.09852980752484,188.2999770729592,171.73205592291922,159.484492219132,150.98648157007366,145.40339873609935,141.9062396735006,139.80607019300808,307.2092093104534,301.2997452949659,288.72044771865353,269.37694811217705,245.6430833160854,220.93943435702718,198.26790027359672,179.44341894465566,165.04379906999273,154.76080425482812,147.8363793211588,143.4050865844813,140.6933428582655,139.09848089024584,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264609906834.77905,73.50275189854973,49.04604797641562,,,309.0454763640951,197.69068704195033,139.0875887038145,0.0,0.0,0.0,0.0,0.0,0.0,-3.212366050503784,-89.50640762559472,0.0,2978.704289921705,0.0,0.0,-86527.70333567301,2978.704289921705,0.0,308.27786360526426,304.6198217299717,295.4274767804341,279.2867239500922,257.44440305867136,232.94218107944474,209.08065623021272,188.28417786605183,171.71790910820462,159.47156689295045,150.97440377114967,145.3918777492582,141.89506746460057,139.7951074375393,307.18154985397564,301.27267530280164,288.6946324858647,269.35306231363205,245.62156480722655,220.9203797937755,198.25110691063574,179.4285030457675,165.030319298387,154.74835003429664,147.8246156885358,143.39376489297737,140.68229161362856,139.0875887038145,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264557995390.99805,73.48833205305502,49.03642607225994,,,309.0176337404906,197.67395124801828,139.07669760367855,0.0,0.0,0.0,0.0,0.0,0.0,-3.227282297196964,-89.49748015908077,0.0,2978.4071907376638,0.0,0.0,-86519.0729683431,2978.4071907376638,0.0,308.25009755085375,304.59242056321085,295.4009925368344,279.26184969630833,257.4217074552164,232.92192936646362,209.06278443556457,188.26838023488153,171.7037637044036,159.45864285584656,150.9623271767704,145.3803579114265,141.88389636992403,139.78414577540408,307.1538931565175,301.2456080108367,288.6688198280714,269.3291788975669,245.60004844465897,220.901327131001,198.2343152225807,179.41358863450643,165.01684087116064,154.7358970558541,147.81285322912314,143.3824443306058,140.6712414711507,139.07669760367855,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264506089124.921,73.47391364581138,49.02680512780346,,,308.98979389418344,197.65721712324947,139.06580758972964,0.0,0.0,0.0,0.0,0.0,0.0,-3.2421970561274995,-89.48855358321318,0.0,2978.1101214516966,0.0,0.0,-86510.44346176148,2978.1101214516966,0.0,308.2223342661,304.5650221296958,295.3745109349858,279.23697792362975,257.3990141154921,232.90167967339104,209.0449144234025,188.25258417929115,171.68961971137557,159.4457201076917,150.95025178681587,145.36883922248973,141.87272638935994,139.77318520649345,307.12623921780363,301.2185434188016,288.64300974501657,269.305297863744,245.5785342281685,220.88227636851408,198.21752520926458,179.39867571072404,165.00336378817954,154.72344531937662,147.8010919428038,143.37112489725402,140.660192430722,139.06580758972964,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264454188036.03113,73.45949667667531,49.0171851429504,,,308.9619568248964,197.64048466747738,139.05491866185946,0.0,0.0,0.0,0.0,0.0,0.0,-3.2571103274438165,-89.47962789790301,0.0,2977.8130814662436,0.0,0.0,-86501.81481643677,2977.8130814662436,0.0,308.19457375072665,304.53762642915376,295.3480319746244,279.2121086318088,257.37632303927245,232.88143200002563,209.0270461935487,188.23678969912342,171.67547712897965,159.4327986483574,150.938177601166,145.3573216823332,141.8615575227971,139.7622257306983,307.0985880375587,301.1914815264269,288.61720223644335,269.28141921192554,245.5570221575411,220.86322750612516,198.20073687052025,179.38376427427204,164.98988804930968,154.71099482474034,147.78933182946082,143.3598065928094,140.64914449223252,139.05491866185946,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264402292123.81207,73.44508114550335,49.007566117605045,,,308.9341225323525,197.62375388053553,139.04403081995963,0.0,0.0,0.0,0.0,0.0,0.0,-3.272022111294327,-89.47070310306138,0.0,2977.516071302758,0.0,0.0,-86493.18703175863,2977.516071302758,0.0,308.16681600445713,304.51023346131217,295.32155565548726,279.18724182059816,257.3536342263319,232.8611863461658,209.0091797458254,188.22099679422118,171.66133595707515,159.41987847771503,150.92610461970057,145.3458052908424,141.8503897701245,139.75126734790965,307.0709396155076,301.1644223334434,288.5913973020949,269.2575429418739,245.5355122325626,220.84418054364465,198.18395020618073,179.368854325002,164.976413654417,154.69854557182137,147.77757288897715,143.3484894171593,140.63809765557244,139.04403081995963,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264350401387.74744,73.43066705215206,48.997948051671685,,,308.90629101627457,197.60702476225748,139.03314406392187,0.0,0.0,0.0,0.0,0.0,0.0,-3.2869324078274267,-89.46177919859939,0.0,2977.219090872328,0.0,0.0,-86484.56010772705,2977.219090872328,0.0,308.13906102701543,304.4828432258983,295.2950819773104,279.16237748975016,257.3309476764444,232.84094271161013,208.99131508005482,188.20520546442737,171.64719619552145,159.40695959563615,150.91403284229952,145.33429004790273,141.83922313123105,139.74031005801848,307.043293951375,301.13736583958155,288.5655949417144,269.23366905335143,245.51400445301903,220.82513548088306,198.16716521607893,179.35394586276556,164.96294060336734,154.6860975604959,147.76581512123585,143.33717337019118,140.62705192063177,139.03314406392187,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264298515827.32065,73.41625439647795,48.98833094505457,,,308.87846227638556,197.59029731247674,139.0222583936379,0.0,0.0,0.0,0.0,0.0,0.0,-3.301841217191498,-89.4528561844282,0.0,2976.9221397809742,0.0,0.0,-86475.93404464722,2976.9221397809742,0.0,308.1113088181249,304.4554557226393,295.26861093983035,279.13751563901735,257.3082633893843,232.82070109615705,208.97345219605916,188.1894157095849,171.63305784417784,159.39404200199215,150.9019622688428,145.32277595339963,141.8280576060056,139.72935386091578,307.01565104488566,301.1103120445721,288.5397951550449,269.20979754612057,245.49249881869628,220.8060923176508,198.15038190004788,179.33903888741443,164.94946889602676,154.67365079064007,147.7540585261199,143.32585845179244,140.61600728730068,139.0222583936379,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264246635442.01553,73.40184317833764,48.97871479765802,,,308.8506363124085,197.57357153102683,139.01137380899942,0.0,0.0,0.0,0.0,0.0,0.0,-3.316748539534908,-89.44393406045884,0.0,2976.625218600937,0.0,0.0,-86467.30884185791,2976.625218600937,0.0,308.08355937750974,304.4280709512629,295.2421425427836,279.1126562681522,257.2855813649258,232.80046149960526,208.95559109366067,188.1736275295365,171.61892090290365,159.38112569665455,150.88989289921025,145.31126300721863,141.8168931943371,139.7183987564926,306.98801089576443,301.0832609481457,288.5139979418297,269.1859284199436,245.47099532938034,220.7870510537585,198.13360025792056,179.32413339880029,164.93599853226118,154.66120526213007,147.7423031035124,143.3145446618506,140.6049637554693,139.01137380899942,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264194760231.31573,73.3874333975877,48.96909960938634,,,308.8228131240663,197.5568474177414,139.00049030989817,0.0,0.0,0.0,0.0,0.0,0.0,-3.3316543750060084,-89.43501282660253,0.0,2976.3283269382227,0.0,0.0,-86458.6844996643,2976.3283269382227,0.0,308.0558127048932,304.4006889114961,295.2156767859068,279.08779937690747,257.2629016028431,232.78022392175325,208.9377317726817,188.15784092412528,171.6047853715583,159.3682106794948,150.8778247332819,145.29975120924513,141.80572989611446,139.7074447446399,306.9603735037362,301.0562125500332,288.4882033018119,269.16206167458296,245.4494939848572,220.76801168901653,198.11682028953,179.3092293967748,164.92252951193663,154.64876097484208,147.7305488532964,143.30323200025302,140.59392132502774,139.00049030989817,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264142890194.7049,73.37302505408469,48.95948538014381,,,308.79499271108205,197.540124972454,138.98960789622586,0.0,0.0,0.0,0.0,0.0,0.0,-3.3465587237531365,-89.42609248277036,0.0,2976.0314647039486,0.0,0.0,-86450.06101806641,2976.0314647039486,0.0,308.0280687999993,304.37330960306656,295.1892136689364,279.0629449650356,257.24022410291053,232.75998836239967,208.91987423294452,188.14205589319408,171.59065125000106,159.3552969503845,150.8657577709376,145.28824055936462,141.7945677112267,139.69649182524876,306.93273886852586,301.02916684996524,288.4624112347349,269.1381973098012,245.42799478491293,220.74897422323556,198.10004199470927,179.29432688118973,164.9090618349191,154.63631792865226,147.71879577535495,143.29192046688718,140.5828799958662,138.98960789622586,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264091025331.66696,73.35861814768526,48.949872109834786,,,308.76717507317886,197.52340419499828,138.97872656787425,0.0,0.0,0.0,0.0,0.0,0.0,-3.3614615859246153,-89.4171730288735,0.0,2975.7346323179227,0.0,0.0,-86441.43839655559,2975.7346323179227,0.0,308.000327662552,304.34593302570175,295.16275319160906,279.0380930322892,257.2175488649024,232.7397548213431,208.90201847427136,188.12627243658588,171.5765185380913,159.34238450919517,150.8536920120573,145.2767310574626,141.7834066395627,139.6855399982102,306.9051069898583,301.0021238476726,288.4366217403418,269.1143353253608,245.40649772933352,220.72993865622607,198.0832653732914,179.27942585189678,164.89559550107458,154.6238761234369,147.70704386957112,143.28061006164057,140.57183976787482,138.97872656787425,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264039165641.68576,73.34421267824604,48.94025979836359,,,308.7393602100797,197.50668508520786,138.9678463247351,0.0,0.0,0.0,0.0,0.0,0.0,-3.3763629616687525,-89.40825446482312,0.0,2975.437829487826,0.0,0.0,-86432.81663533529,2975.437829487826,0.0,307.9725892922749,304.31855917912907,295.1362953536612,279.013243578421,257.1948758885931,232.71952329838228,208.88416449648466,188.11049055414358,171.56238723568856,159.32947335579829,150.84162745652108,145.2652227034246,141.77224668101152,139.67458926341527,306.8774778674584,300.97508354288607,288.41083481837603,269.0904757210242,245.38500281790505,220.71090498779867,198.06649042510944,179.2645263087477,164.88213051026912,154.61143555907222,147.69529313582802,143.26930078440068,140.56080064094377,138.9678463247351,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263987311124.24527,73.32980864562369,48.93064844563458,,,308.71154812150775,197.48996764291633,138.95696716670014,0.0,0.0,0.0,0.0,0.0,0.0,-3.391262851133841,-89.39933679053034,0.0,2975.1410563791433,0.0,0.0,-86424.1957341512,2975.1410563791433,0.0,307.94485368889207,304.29118806307605,295.10984015482967,278.98839660318356,257.1722051737568,232.69929379331577,208.86631229940662,188.09471024571013,171.54825734265208,159.31656349006545,150.8295641042088,145.2537154971361,141.76108783546206,139.66363962075508,306.84985150105115,300.9480459353365,288.3850504685808,269.0666184965539,245.36351005041354,220.69187321776397,198.0497171499965,179.2496282515943,164.86866686236874,154.59899623543438,147.68354357400878,143.25799263505502,140.54976261496324,138.95696716670014,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263935461778.8293,73.3154060496748,48.921038051552074,,,308.68373880718616,197.47325186795743,138.94608909366116,0.0,0.0,0.0,0.0,0.0,0.0,-3.4061612544681585,-89.3904200059064,0.0,2974.8443126487546,0.0,0.0,-86415.57569325765,2974.8443126487546,0.0,307.9171208521273,304.2638196772702,295.0833875948511,278.96355210632953,257.14953672016804,232.67906630594237,208.84846188285968,188.07893151112862,171.53412885884137,159.30365491186822,150.8175019550005,145.2422094384826,141.74993010280335,139.65269107012062,306.82222789036155,300.9210110247548,288.35926869069954,269.0427636517124,245.34201942664512,220.67284334593256,198.0329455477857,179.2347316802883,164.8552045572395,154.5865581523997,147.67179518399647,143.24668561349105,140.53872568982342,138.94608909366116,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263883617604.92194,73.3010048902561,48.911428616020444,,,308.65593226683797,197.45653776016482,138.93521210550998,0.0,0.0,0.0,0.0,0.0,0.0,-3.4210581718199693,-89.38150411086245,0.0,2974.547598563877,0.0,0.0,-86406.95651229858,2974.547598563877,0.0,307.88939078170455,304.236454021439,295.056937673462,278.9387100876118,257.12687052760106,232.65884083606062,208.83061324666625,188.06315435024197,171.52000178411583,159.2907476210781,150.80544100877626,145.23070452734976,141.7387734829244,139.6417436114031,306.7946070351146,300.89397881087183,288.3334894844756,269.01891118626247,245.320530946386,220.65381537211508,198.01617561831011,179.21983659468148,164.84174359474744,154.57412130984443,147.6600479656742,143.23537971959635,140.52768986541452,138.93521210550998,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263831778602.00735,73.28660516722427,48.90182013894409,,,308.6281285001865,197.43982531937215,138.9243362021384,0.0,0.0,0.0,0.0,0.0,0.0,-3.435953603337521,-89.37258910530969,0.0,2974.2509143408533,0.0,0.0,-86398.33819096883,2974.2509143408533,0.0,307.8616634773477,304.20909109531027,295.0304903903992,278.9138705467829,257.10420659583036,232.63861738346947,208.8127663906487,188.0473787628933,171.50587611833492,159.27784161756685,150.79338126541595,145.21920076362304,141.7276179757142,139.63079724449346,306.7669889350354,300.8669492934185,288.3077128496524,268.99506109996656,245.29904460942222,220.63478929612216,197.99940736140292,179.20494299462567,164.8282839747587,154.5616857076448,147.64830191892517,143.2240749532584,140.51665514162679,138.9243362021384,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263779944769.56946,73.27220688043596,48.89221262022735,,,308.600327506955,197.42311454541314,138.91346138343815,0.0,0.0,0.0,0.0,0.0,0.0,-3.4508475491690476,-89.36367498915934,0.0,2973.9542593314545,0.0,0.0,-86389.72072982788,2973.9542593314545,0.0,307.8339389387808,304.1817308986113,295.0040457453996,278.8890334835959,257.08154492463046,232.61839594796749,208.79492131462945,188.03160474892553,171.49175186135815,159.2649369012059,150.78132272479968,145.20769814718793,141.71646358106182,139.61985196928296,306.739373589849,300.83992247212564,288.28193878597324,268.97121339258734,245.27756041554002,220.6157651177645,197.98264077689726,179.1900508799727,164.81482569713938,154.54925134567716,147.63655704363254,143.21277131436474,140.5056215183504,138.91346138343815,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263728116107.09265,73.25781002974796,48.88260605977465,,,308.5725292868666,197.40640543812154,138.90258764930113,0.0,0.0,0.0,0.0,0.0,0.0,-3.465740009462768,-89.3547617623226,0.0,2973.6576343115303,0.0,0.0,-86381.10412801107,2973.6576343115303,0.0,307.806217165728,304.15437343107004,294.9776037381998,278.86419889780313,257.05888551377564,232.59817652935348,208.77707801843093,188.01583230818187,171.47762901304495,159.25203347186704,150.76926538680752,145.19619667793012,141.70531029885626,139.60890778566264,306.71176099928044,300.8128983467243,288.2561672931817,268.9473680638875,245.25607836452556,220.5967428368528,197.96587586462633,179.17516025057438,164.80136876175553,154.53681822381776,147.6248133396794,143.201468802803,140.49458899547565,138.90258764930113,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263676292614.06094,73.24341461501693,48.87300045749036,,,308.5447338396446,197.3896979973311,138.89171499961915,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.480630984366887,-89.3458494247107,0.0,2973.3610385310894,0.0,0.0,-86372.48838617961,2973.3610385310894,0.0,307.778498157913,304.127018692414,294.95116436853647,278.8393667891577,257.0362283630405,232.57795912742628,208.7592365018756,188.00006144050522,171.4635075732548,159.2391313294217,150.75720925131944,145.18469635573516,141.69415812898657,139.5979646935236,306.6841511630548,300.7858769169455,288.23039837102124,268.9235251136296,245.23459845616503,220.57772245319774,197.9491126244233,179.16027110628258,164.7879131684733,154.52438634194294,147.61307080694894,143.19016741846067,140.48355757289275,138.89171499961915,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263624474289.9588,73.22902063609966,48.86339581327891,,,308.51694116501227,197.37299222287558,138.88084343428406,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.495520474029593,-89.33693797623481,0.0,2973.0644726642495,0.0,0.0,-86363.87350357056,2973.0644726642495,0.0,307.7507819150602,304.0996666823709,294.92472763614666,278.8145371574125,257.01357347219954,232.5577437419847,208.74139676478586,187.98429214573878,171.44938754184722,159.2262304737417,150.74515431821555,145.17319718048867,141.68300707134185,139.58702269275707,306.65654408089745,300.75885818252027,288.2046320192353,268.89968454157633,245.2131206902447,220.55870396661007,197.93235105612135,179.14538344694913,164.77445891715882,154.511955699929,147.60132944532438,143.17886716122536,140.472527250492,138.88084343428406,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263572661134.27042,73.21462809285289,48.85379212704471,,,308.48915126269304,197.3562881145887,138.8699729531877,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.510408478599061,-89.32802741680626,0.0,2972.7679361645714,0.0,0.0,-86355.25948064169,2972.7679361645714,0.0,307.7230684368935,304.0723174006685,294.8982935407672,278.7897100023202,256.99092084102716,232.5375303728274,208.72355880698427,187.96852442372557,171.4352689186818,159.2133309046986,150.7331005873759,145.16169915207618,141.67185712581113,139.57608178325415,306.62893975253337,300.7318421431795,288.17886823756743,268.87584634749044,245.1916450665508,220.53968737690053,197.9155911595537,179.13049727242597,164.76100600767825,154.49952629765227,147.58958925468886,143.16756803098463,140.46149802816362,138.8699729531877,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263520853146.4801,73.20023698513336,48.84418939869218,,,308.46136413241027,197.3395856723043,138.85910355622195,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5252949982234503,-89.31911774633626,0.0,2972.4714291467244,0.0,0.0,-86346.64631718953,2972.4714291467244,0.0,307.695357723137,304.0449708470345,294.8718620821347,278.7648853236337,256.96827046929803,232.51731901975344,208.70572262829333,187.95275827430882,171.42115170361797,159.2004326221641,150.7210480586806,145.15020227038337,141.6607082922835,139.56514196490602,306.60133817768786,300.70482879865443,288.1531070257612,268.85201053113474,245.1701715848696,220.52067268387987,197.89883293455367,179.11561258256495,164.74755443989773,154.48709813498914,147.57785023492565,143.15627002762608,140.45046990579792,138.85910355622195,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263469050326.07245,73.1858473127979,48.83458762812577,,,308.43357977388723,197.32288489585622,138.84823524327868,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5401800330509063,-89.31020896473606,0.0,2972.174951979716,0.0,0.0,-86338.03401275635,2972.174951979716,0.0,307.667649773515,304.0176270211968,294.8454332599864,278.7400631211061,256.9456223567868,232.49710968256164,208.6878882285355,187.9369936973316,171.4070358965153,159.18753562600986,150.7089967320098,145.13870653529588,141.64956057064805,139.55420323760382,306.5737393560861,300.6778181486761,288.12734838356016,268.8281770922719,245.14870024498742,220.5016598873589,197.88207638095443,179.10072937721796,164.73410421368342,154.47467121181597,147.56611238591793,143.14497315103733,140.43944288328518,138.84823524327868,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263417252672.53186,73.1714590757033,48.82498681524991,,,308.40579818684745,197.30618578507824,138.83736801424973,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5550635832295594,-89.30130107191691,0.0,2971.878504269611,0.0,0.0,-86329.4225676473,2971.878504269611,0.0,307.6399445877515,303.99028592288295,294.819007074059,278.71524339449013,256.92297650326793,232.4769023610509,208.67005560753344,187.92123069263698,171.39292149723335,159.17463991610757,150.69694660724352,145.1272119466993,141.6384139607939,139.54326560123872,306.54614328745345,300.65081019297565,288.10159231070793,268.80434603066476,245.12723104669055,220.48264898714842,197.86532149858928,179.08584765623698,164.72065532890156,154.4622455280091,147.55437570754893,143.133677401106,140.4284169605157,138.83736801424973,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263365460185.3429,73.15707227370636,48.81538695996908,,,308.3780193710143,197.2894883398042,138.82650186902706,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5699456489075243,-89.29239406779013,0.0,2971.582086182054,0.0,0.0,-86320.81198160807,2971.582086182054,0.0,307.612242165571,303.962947551821,294.7925835240895,278.6904261435389,256.900332908516,232.45669705501996,208.6522247651095,187.90546926006817,171.37880850563178,159.16174549232898,150.68489768426193,145.1157185044793,141.62726846261017,139.532329055702,306.5185499715151,300.6238049312842,288.0758388069481,268.7805173460761,245.10576398976536,220.46363998305927,197.84856828729153,179.07096741947387,164.7072077854183,154.44982108344493,147.5426401997019,143.12238277771974,140.41739213737984,138.82650186902706,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263313672863.99005,73.1426869066639,48.80578806218772,,,308.35024332611135,197.27279255986798,138.81563680750256,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.584826230232902,-89.283487952267,0.0,2971.285697526604,0.0,0.0,-86312.20225474039,2971.285697526604,0.0,307.58454250669723,303.93561190773863,294.76616260981496,278.6656113680053,256.8776915723058,232.43649376426782,208.63439570108656,187.88970939946844,171.36469692157013,159.14885235454577,150.67284996294512,145.1042262085216,141.61612407598602,139.52139360088483,306.4909594079964,300.5968023633329,288.05008787202445,268.75669103826874,245.08429907399818,220.44463287490223,197.83181674689445,179.05608866678065,164.69376158309987,154.43739787799984,147.5309058622601,143.11108928076615,140.40636841376792,138.81563680750256,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263261890707.95807,73.1283029744328,48.79619012181033,,,308.322470051862,197.25609844510345,138.80477282956812,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.5997053273537785,-89.27458272525875,0.0,2970.9893386213807,0.0,0.0,-86303.59338663737,2970.9893386213807,0.0,307.55684561085496,303.90827899036395,294.73974433097214,278.64079906764226,256.85505249441184,232.41629248859363,208.61656841528696,187.87395111068093,171.3505867449079,159.13596050262973,150.6608034431733,145.09273505871178,141.6049808008105,139.51045923667837,306.46337159662266,300.56980248885304,288.02433950568053,268.7328671070055,245.0628362991754,220.4256276624882,197.81506687723135,179.04121139800927,164.68031672181252,154.42497591155026,147.51917269510682,143.0997969101329,140.39534578957023,138.80477282956812,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263210113716.73157,73.11392047686988,48.78659313874139,,,308.2946995479898,197.23940599534453,138.7939099351157,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.614582940418224,-89.26567838667675,0.0,2970.6930091743125,0.0,0.0,-86294.98537750244,2970.6930091743125,0.0,307.5291514777682,303.8809487994247,294.7133286872984,278.6159892422029,256.83241567460897,232.39609322779614,208.59874290753334,187.85819439354879,171.33647797550486,159.12306993645248,150.6487581248266,145.0812450549356,141.59383863697275,139.49952596297393,306.4357865371193,300.5428053075758,287.99859370766006,268.70904555204936,245.04137566508342,220.40662434562807,197.7983186781356,179.02633561301167,164.66687320142248,154.41255518397261,147.50744069812532,143.0885056657077,140.3843242646772,138.7939099351157,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263158341889.7953,73.09953941383202,48.776997112885375,,,308.26693181421825,197.2227152104251,138.7830481240372,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6294590695742963,-89.25677493643225,0.0,2970.3967093000974,0.0,0.0,-86286.37822713215,2970.3967093000974,0.0,307.5014601071613,303.8536213346489,294.6869156785305,278.5911818914403,256.8097811126717,232.37589598167432,208.58091917764838,187.84243924791534,171.32237061322058,159.11018065588593,150.6367140077852,145.06975619707868,141.58269758436205,139.4885937796627,306.4082042292118,300.51581081923246,287.97285047770686,268.6852263731632,245.01991717150867,220.38762292413276,197.78157214944054,179.01146131163986,164.65343102179597,154.40013569514332,147.4957098711989,143.07721554737813,140.3733038389791,138.7830481240372,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263106575226.63403,73.08515978517612,48.767402044146806,,,308.23916685027103,197.20602609017908,138.7721873962246,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6443337149700357,-89.24787237443665,0.0,2970.100439011847,0.0,0.0,-86277.77193542481,2970.100439011847,0.0,307.4737714987586,303.8262965957645,294.6605053044057,278.5663770151076,256.787148808375,232.35570075002735,208.56309722545475,187.82668567362373,171.3082646579147,159.09729266080174,150.62467109192923,145.05826848502684,141.5715576428675,139.47766268663594,306.3806246726254,300.4888190235543,287.94710981556454,268.6614095701098,244.9984608182376,220.36862339781314,197.76482729097955,178.9965884937459,164.6399901827993,154.38771744493883,147.48398021421082,143.06592655503195,140.36228451236636,138.7721873962246,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263054813726.73264,73.07078159075907,48.75780793243019,,,308.21140465587166,197.18933863444045,138.76132775156987,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.659206876753469,-89.23897070060123,0.0,2969.804198271726,0.0,0.0,-86269.1665023295,2969.804198271726,0.0,307.4460856522846,303.7989745824995,294.63409756466115,278.5415746129578,256.7645187614934,232.33550753265413,208.54527705077507,187.8109336705173,171.29416010944686,159.08440595107177,150.612629377139,145.04678191866572,141.56041881237832,139.4667326837849,306.35304786708565,300.4618299202726,287.92137172097694,268.6375951426523,244.97700660505663,220.34962576648013,197.748084102586,178.98171715918178,164.6265506842987,154.3753004332356,147.4722517270444,143.05463868855688,140.35126628472932,138.76132775156987,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,263003057389.57593,73.05640483043776,48.74821477764005,,,308.1836452307438,197.17265284304312,138.75046918996495,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.6740785550726085,-89.23006991483729,0.0,2969.5079869910114,0.0,0.0,-86260.56192784627,2969.5079869910114,0.0,307.4184025674635,303.77165529458193,294.60769245903373,278.516774684744,256.7418909718017,232.31531632935375,208.527458653432,187.79518323843925,171.2800569676768,159.07152052656772,150.60058886329458,145.03529649788106,141.5492810927836,139.45580377100086,306.3254738123181,300.4348435091187,287.89563619368795,268.6137830905536,244.9555545317523,220.33063002994473,197.73134258409334,178.96684730779953,164.6131125261605,154.3628846599101,147.460524409583,143.04335194784056,140.34024915595842,138.75046918996495,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
