timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262951306214.64893,73.04202950406915,48.73862257968092,,,308.1558885746112,197.15596871582113,138.73961171130182,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.688948750075451,-89.22117001705624,0.0,2969.2118053863232,0.0,0.0,-86251.95821166992,2969.2118053863232,0.0,307.39072224401986,303.74433873173973,294.58128998726096,278.4919772302195,256.7192654390748,232.29512713992526,208.50964203324833,187.77943437723297,171.26595523246417,159.05863638716153,150.58854955027633,145.02381222255866,141.53814448397264,139.44487594817517,306.2979025080481,300.40785978982404,287.8699032334414,268.58997341357673,244.9341045981111,220.3116361880179,197.71460273533492,178.95197893945124,164.59967570825108,154.35047012483884,147.44879826170998,143.03206633277077,140.32923312594406,138.73961171130182,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262899560201.4367,73.0276556115102,48.72903133845737,,,308.12813468719736,197.13928625260843,138.7287553154725,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.703817461909979,-89.2122710071694,0.0,2968.915653470671,0.0,0.0,-86243.35535369873,2968.915653470671,0.0,307.363044681678,303.7170248937012,294.5548901490798,278.4671822491374,256.69664216308746,232.27493996416783,208.49182719004668,187.76368708674164,171.25185490366866,159.04575353272494,150.57651143796434,145.01232909258422,141.52700898583458,139.433949215199,306.27033395400133,300.38087876212,287.84417283998107,268.5661661114847,244.9126568039196,220.29264424051064,197.69786455614422,178.93711205398895,164.58624023043666,154.33805682789833,147.43707328330862,143.02078184323517,140.31821819457662,138.7287553154725,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262847819349.4241,73.0132831526178,48.719441053873894,,,308.10038356822616,197.122605453239,138.71790000236902,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.71868469072416,-89.20337288508814,0.0,2968.619530748547,0.0,0.0,-86234.7533543396,2968.619530748547,0.0,307.33536988016243,303.6897137801942,294.52849294422737,278.44238974125085,256.6740211436146,232.2547548018804,208.47401412364982,187.7479413668086,171.23775598115,159.03287196312976,150.564474526239,145.00084710784347,141.51587459825876,139.42302357196368,306.2427681499033,300.35390042573795,287.8184450130509,268.5423611840405,244.8912111489643,220.27365418723394,197.68112804635473,178.92224665126477,164.57280609258362,154.32564476896502,147.42534947426233,143.00949847912153,140.3072043617465,138.71790000236902,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262796083658.0964,72.998912127249,48.709851725835115,,,308.0726352174213,197.10592631754693,138.70704577188334,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7335504366659475,-89.19447565072383,0.0,2968.3234378942434,0.0,0.0,-86226.15221282959,2968.3234378942434,0.0,307.30769783919783,303.662405390947,294.5020983724411,278.4175997063131,256.65140238043097,232.2345716528622,208.4562028338805,187.73219721727733,171.22365846476788,159.01999167824792,150.55243881498046,144.9893662682223,141.5047413211343,139.4120990183606,306.21520509547963,300.32692478040934,287.79271975239465,268.5185586310073,244.86976763303176,220.25466602799887,197.66439320579988,178.90738273113078,164.55937329455824,154.31323394791548,147.41362683445445,142.99821624031765,140.29619162734423,138.70704577188334,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262744353126.9386,72.98454253526072,48.70026335424555,,,308.04488963450655,197.08924884536623,138.69619262390754,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7484146998832792,-89.18557930398788,0.0,2968.02737431055,0.0,0.0,-86217.55192967733,2968.02737431055,0.0,307.2800285585086,303.63509972568784,294.4757064334582,278.3928121440775,256.6287858733115,232.21439051691235,208.43839332056152,187.71645463799098,171.20956235438214,159.00711267795123,150.540404304069,144.9778865736064,141.49360915435054,139.40117555428105,306.1876447904559,300.2999518258657,287.7669970577564,268.4947584521481,244.84832625590863,220.23567976261643,197.6476600343132,178.8925202934391,164.54594183622694,154.30082436462624,147.40190536376835,142.98693512671127,140.2851799912602,138.69619262390754,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262692627755.43594,72.97017437650999,48.6906759390098,,,308.01714681920566,197.07257303653094,138.68534055833356,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.763277480524078,-89.17668384479161,0.0,2967.731340366561,0.0,0.0,-86208.95250442505,2967.731340366561,0.0,307.2523620378192,303.6077967841446,294.4493171270159,278.36802705429716,256.6061716220311,232.19421139383013,208.42058558351562,187.7007136287931,171.19546764985247,158.99423496211156,150.52837099338487,144.96640802388163,141.48247809779664,139.39025317961634,306.1600872345578,300.27298156183855,287.7412769288801,268.47096064722604,244.8268870173815,220.21669539089774,197.6309285317281,178.87765933804187,164.5325117174561,154.28841601897378,147.39018506208745,142.9756551381902,140.2741694533849,138.68534055833356,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262640907543.07373,72.95580765085381,48.68108948003247,,,307.9894067712425,197.05589889087517,138.6744895750535,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.778138778736252,-89.16778927304648,0.0,2967.4353360245877,0.0,0.0,-86200.3539370219,2967.4353360245877,0.0,307.2246982768545,303.5804965660458,294.4229304528516,278.34324443672557,256.5835596263647,232.17403428341453,208.40277962256553,187.68497418952703,171.18137435103867,158.98135853060077,150.51633888280847,144.95493061893376,141.47134815136204,139.37933189425783,306.13253242751097,300.2460139880593,287.71555936550965,268.4471652160043,244.80544991723698,220.19771291265383,197.61419869787815,178.8627998647912,164.51908293811206,154.27600891083472,147.37846592929517,142.96437627464218,140.26316001360874,138.6744895750535,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262589192489.3373,72.94144235814926,48.67150397721816,,,307.9616694903409,197.03922640823302,138.6636396739595,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7929985946676963,-89.15889558866391,0.0,2967.1393612977845,0.0,0.0,-86191.75622736613,2967.1393612977845,0.0,307.19703727533874,303.55319907111954,294.3965464107025,278.31846429111596,256.5609498860873,232.15385918546494,208.38497543753428,187.66923632003602,171.16728245780044,158.96848338329082,150.50430797221998,144.94345435864864,141.46021931493584,139.36841169809685,306.1049803690411,300.2190491042595,287.6898443673892,268.42337215824597,244.78401495526177,220.17873232769585,197.59747053259693,178.84794187353933,164.50565549806126,154.2636030400856,147.36674796527487,142.95309853595504,140.25215167182228,138.6636396739595,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262537482593.7118,72.92707849825328,48.661919430471436,,,307.93393497622486,197.02255558843854,138.65279085494353,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.807856928466289,-89.15000279155525,0.0,2966.843415690586,0.0,0.0,-86183.15937586466,2966.843415690586,0.0,307.1693790329968,303.52590429909407,294.37016500030626,278.2936866172217,256.5383424009738,232.13368609978045,208.36717302824454,187.65350002016365,171.15319196999772,158.95560952005366,150.49227826149976,144.9319792429121,141.44909158840738,139.35749259102485,306.0774310588739,300.1920869101709,287.6641319342626,268.3995814737143,244.76258213124254,220.15975363583493,197.5807440357179,178.83308536413836,164.4922293971701,154.25119840660307,147.35503116991003,142.94182192201654,140.2411444279159,138.65279085494353,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.65171936394813,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262485777855.6829,72.91271607102303,48.65233583969697,,,307.9062032286182,197.0058864313259,138.6419431178977,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.822713780279894,-89.141110881632,0.0,2966.5475001317536,0.0,0.0,-86174.56338150025,2966.5475001317536,0.0,307.14172354955343,303.49861224969777,294.3437862214001,278.26891141479615,256.51573717079924,232.11351502616046,208.34937239451926,187.6377652897532,171.1391028874902,158.9427369407611,150.48024975052823,144.92050527160998,141.43796497166602,139.34657457293318,306.0498844967352,300.1651274055249,287.6384220658741,268.37579316217256,244.74115144496596,220.14077683688222,197.56401920707475,178.81823033644045,164.47880463530504,154.23879501026363,147.34331554308412,142.93054643271455,140.23013828178023,138.6419431178977,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 04:00:00+00:00,9.286,28813.899224948294,28813.90084,0.0,28813.90084,0.001615051703993231,28813.899224948294,28.81390084,28.813899224948294,28813.90084,138.94516059088457,0,,,True,optimized,9,0.0,0.0,1840878.1630315124,0,none,0.0006910972595214843,0.0006910972595214843,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,159.63174178111728,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.16806312198,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262434078274.73584,72.89835507631551,48.642753204799355,,,307.87847424724487,196.98921893672923,138.63109646271408,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8375691502563614,-89.13221985880554,0.0,2966.2516137188795,0.0,0.0,-86165.96824508667,2966.2516137188795,0.0,307.1140708247332,303.471322922659,294.3174100737213,278.2441386835927,256.49313419533865,232.09334596440405,208.33157353618125,187.62203212864827,171.1250152101378,158.9298656452851,150.46822243918552,144.90903244462814,141.42683946460104,139.33565764371318,306.0223406823508,300.1381705900533,287.6127147619677,268.3520072233839,244.7197228962188,220.12180193064884,197.54729604650095,178.8033767902979,164.46538121233246,154.22639285094394,147.3316010846805,142.91927206793687,140.2191332333057,138.63109646271408,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 04:10:00+00:00,82.014,254484.69416063017,254484.52116,0.0,254484.52116,0.0,254484.69416063017,254.48452116,254.48469416063017,254484.52116,139.1021222840582,0,,,True,optimized,9,0.0,0.0,1627798.8087379662,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,185.92782609986625,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.6653860085217,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262382383850.3562,72.88399551398783,48.63317152568324,,,307.85074803182874,196.9725531044827,138.6202508892848,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8524230385435256,-89.12332972298732,0.0,2965.955756922878,0.0,0.0,-86157.37396606445,2965.955756922878,0.0,307.08642085826074,303.44403631770587,294.2910365570073,278.21936842336487,256.470533474367,232.07317891431063,208.3137764530534,187.60630053669223,171.11092893780034,158.91699563349766,150.45619632735222,144.89756076185247,141.41571506710173,139.32474180325627,305.9947996154463,300.11121646348766,287.58701002228753,268.32822365711155,244.69829648478776,220.102828916946,197.53057455383018,178.78852472556287,164.4519591281189,154.21399192852064,147.31988779458268,142.9079988275714,140.20812928238288,138.6202508892848,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 04:20:00+00:00,212.153,658297.9972255961,658298.0298199999,0.0,658298.0298199999,0.032594403834082186,658297.9972255961,658.2980298199999,658.2979972255961,658298.0298199999,139.30115455252778,0,,,True,optimized,9,0.0,0.0,1280484.3247027667,0,none,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,199.07447864243852,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.13369284840607,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262330694582.02963,72.86963738389711,48.62359080225328,,,307.8230245820939,196.95588893442044,138.6094063975019,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.867275445289207,-89.11444047408882,0.0,2965.6599298078218,0.0,0.0,-86148.780544281,2965.6599298078218,0.0,307.05877364986094,303.41675243456694,294.26466567099607,278.1946006338659,256.44793500765957,232.05301387567945,208.2959811449587,187.59057051372858,171.0968440703376,158.90412690527077,150.4441714149085,144.88609022316876,141.4045917790575,139.3138270514539,305.96726129574785,300.0842650255597,287.56130784657773,268.3044424631188,244.67687221045963,220.08385779558486,197.51385472889604,178.77367414208757,164.43853838253077,154.2015922428703,147.3081756726742,142.8967267115059,140.1971264289023,138.6094063975019,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 04:30:00+00:00,347.474,1078190.3584643456,1078190.9735599998,0.0,1078190.9735599998,0.6150956542696804,1078190.3584643456,1078.1909735599997,1078.1903584643455,1078190.9735599998,139.29829843172155,0,,,True,optimized,9,0.0,0.0,919146.3799872451,0,none,0.00525,0.00525,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,233.9531793757991,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.0606321808038,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262279010469.24152,72.85528068590042,48.6140110344141,,,307.79530389776437,196.9392264263767,138.5985629872576,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.882126370641211,-89.10555211202148,0.0,2965.3641318273876,0.0,0.0,-86140.1879801941,2965.3641318273876,0.0,307.0311291992586,303.38947127297064,294.23829741542454,278.16983531484954,256.4253387949911,232.03285084831,208.27818761171997,187.57484205960088,171.08276060760952,158.89125946047633,150.43214770173486,144.87462082846307,141.39346960035763,139.30291338819748,305.9397257229811,300.0573162760012,287.53560823458247,268.280663641169,244.6554500730212,220.06488856637668,197.4971365715322,178.75882503972434,164.42511897543454,154.1891937938696,147.29646471883845,142.8854557196283,140.1861246727545,138.5985629872576,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 04:40:00+00:00,465.988,1445931.76245763,1445932.80472,0.0,1445932.80472,1.042262369999662,1445931.76245763,1445.93280472,1445.93176245763,1445932.80472,139.52152433682576,0,,,True,optimized,9,0.0,0.0,602475.126722629,0,none,0.007875,0.007875,0.0,0.0,0.0,,,False,0.021,0.0,0.0,139.32397998415985,,182.0,182.0,224.8772053838636,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.66625181839328,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,262227331511.47787,72.84092541985497,48.60443222207043,,,307.76758597856417,196.9225655801857,138.58772065844397,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8969758147473272,-89.09666463669677,0.0,2965.0683639611816,0.0,0.0,-86131.5962727356,2965.0683639611816,0.0,307.00348750617843,303.3621928326453,294.21193179003046,278.1450724660691,256.402744836137,232.0126898320014,208.26039585316025,187.55911517415248,171.06867854947598,158.87839329898628,150.42012518771165,144.86315257762118,141.38234853089156,139.29200081337842,305.912192896872,300.0303702145437,287.50991118604594,268.25688719102544,244.63403007225926,220.0459212291327,197.48042008157228,178.74397741832536,164.41170090669675,154.17679658139522,147.28475493295898,142.87418585182652,140.17512401383,138.58772065844397,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 04:50:00+00:00,564.537,1751724.5908906031,1751724.4387799997,1751724.5908906031,0.0,0.0,0.0,1751.7244387799997,1751.7245908906032,1751724.4387799997,139.32397998415985,0,,,True,optimized,9,0.0,0.0,340073.4239204852,2,step,0.0105,0.0105,0.0105,0.0,0.0,,,False,0.021,0.007607004807209826,0.018107004807209826,133.02083634823745,182.0,182.0,182.0,217.43768211357144,133.02083634823745,140.0,1840878.2044686412,1840.8782044686411,1794011.0501947103,1794.0110501947102,46867.15427393094,46.867154273930936,0.0,193.98129633584108,True,1840878.2044686412,1840.8782044686411,B,0.0,262175657708.2241,72.8265715856178,48.59485436512688,,,307.7398708242174,196.9059063956816,138.5768794109532,46867.15427393094,46.867154273930936,0.0,0.0,0.0,0.0,-3.9118237777553313,-89.0877780480262,0.0,49831.92689898351,0.0,46867.15427393094,-39255.85114904269,49831.92689898351,0.0,306.9758485703453,303.33491711331953,294.1855687945515,278.12031208727814,256.3801531308724,231.99253082655312,208.24260586910233,187.54338985722708,171.05459789579692,158.86552842067277,150.4081038727192,144.851685470529,141.3712285705486,139.28108932688818,305.88466281714653,300.00342684091925,287.4842167007123,268.2331131124515,244.61261220796067,220.02695578366416,197.46370525884996,178.72913127774294,164.3982841761839,154.1644006053238,147.2730463149193,142.86291710798838,140.1641244520194,138.5768794109532,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 05:00:00+00:00,645.557,2003124.0726032436,2003124.6375799999,1840878.2044686412,162246.43311135867,0.564976756228134,162245.86813460244,2003.12463758,2003.1240726032436,2003124.6375799999,127.15548679284171,0,,,True,optimized,9,0.0,0.0,242046.38557922118,0,none,0.007875,0.007875,0.007237148601826896,0.0,0.0,,,False,0.021,0.008653664639055057,0.015890813240881953,126.1900210988598,182.0,182.0,182.0,243.5411358824366,126.1900210988598,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.81240901722532,True,1840878.2044686412,1840.8782044686411,B,0.0,262123989058.966,72.81221918304611,48.585277463488154,,,307.7121584344482,196.88924887269866,138.5660392446774,0.0,0.0,0.0,0.0,0.0,0.0,-3.926670259812985,-89.07889234592116,0.0,2964.4769157759,0.0,0.0,-86114.41543014527,2964.4769157759,0.0,306.94821239148416,303.3076441147215,294.1592084287249,278.0955541782303,256.3575636789722,231.9723738317646,208.22481765936945,187.5276661086681,171.0405186464321,158.85266482540771,150.39608375663803,144.8402195070725,141.3601097192181,139.2701789286182,305.8571354835305,299.9764861548594,287.4585247783259,268.20934140521064,244.59119647991227,220.00799222978236,197.4469921031989,178.71428661782934,164.38486878376247,154.15200586553203,147.26133886460292,142.8516494880018,140.15312598721326,138.5660392446774,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 05:10:00+00:00,712.377,2210463.6829423197,2210463.08838,1685552.4583856743,524910.6299943258,0.0,524911.2245566454,2210.46308838,2210.46368294232,2210463.08838,125.56798484251044,0,,,True,optimized,9,0.0,0.0,181055.2442413231,0,none,0.00525,0.00525,0.004725,0.0,0.0,,,False,0.021,0.00963969099711603,0.01436469099711603,125.0,182.0,182.0,182.0,307.51395716549496,125.0,138.31248210005506,1685552.4583856743,1685.5524583856743,1685552.4583856743,1685.5524583856743,0.0,0.0,0.0,206.74198723763047,False,1840878.2044686412,1840.8782044686411,B*,-155325.7460829669,262072325563.18948,72.79786821199708,48.57570151705896,,,307.6844488089806,196.8725930110712,138.5552001595088,0.0,0.0,155325.7460829669,155.3257460829669,0.0,0.0,-3.9415152610680337,-89.07000753029328,0.0,2964.18123609366,0.0,0.0,-86105.82629419962,2964.18123609366,0.0,306.9205789693197,303.28037383657994,294.1328506922886,278.070798738679,256.33497648021176,231.95221884743515,208.20703122378455,187.51194392831906,171.02644080124168,158.83980251306323,150.3840648393485,144.82875468713755,141.34899197678953,139.25926961846,305.82961089575,299.9495481560961,287.43283541863093,268.18557206906615,244.56978288790086,219.98903056729853,197.43028061445284,178.6994434384369,164.37145472929905,154.13961236189658,147.24963258189337,142.84038299175467,140.14212861930224,138.5552001595088,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 05:20:00+00:00,767.942,2382878.0197577467,2382877.94948,1840878.2044686412,541999.7450113588,0.0,541999.8152891055,2382.87794948,2382.8780197577466,2382877.94948,135.30265509497207,0,,,True,optimized,9,0.0,0.0,68835.85740202712,0,none,0.007875,0.007875,0.0070875,0.0,0.0,,,False,0.021,0.01220660810536715,0.01929410810536715,136.03436391812915,182.0,182.0,182.0,270.25080596566704,136.03436391812915,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.96763754888093,True,1840878.2044686412,1840.8782044686411,B,0.0,262020667220.38043,72.7835186723279,48.566126525744004,,,307.6567419475388,196.85593881063338,138.54436215533948,0.0,0.0,0.0,0.0,0.0,0.0,-3.9563587816682095,-89.06112360105398,0.0,2963.8855859681207,0.0,0.0,-86097.23801508585,2963.8855859681207,0.0,306.89294830357716,303.2531062786235,294.1064955849803,278.04604576837806,256.3123915343663,231.93206587336422,208.18924656217047,187.4962233160237,171.01236436008534,158.8269414835112,150.37204712073105,144.81729101061026,141.3378753431522,139.24836139630494,305.80208905353106,299.92261284436125,287.4071486213717,268.1618051037815,244.54837143171338,219.97007079602403,197.41357079244546,178.6846017394179,164.35804201266012,154.1272200942942,147.23792746667417,142.82911761913493,140.13113234817686,138.54436215533948,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 05:30:00+00:00,814.598,2527649.8208780796,2527648.71812,1840878.2044686412,686770.5136513587,0.0,686771.6164094384,2527.64871812,2527.6498208780795,2527648.71812,139.399959264342,0,,,True,optimized,9,252961.53855352715,0.0014931562159938225,0.0,0,none,0.013125000000000001,0.013125000000000001,0.010338850523183014,0.0,0.0,,,False,0.021,0.01066114947681698,0.020999999999999994,139.76828801449614,182.0,182.0,182.0,228.61037144961267,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,216.95116368924417,True,1840878.2044686412,1840.8782044686411,B,0.0,261969014030.02463,72.76917056389573,48.55655248944797,,,307.62903784984707,196.83928627121958,138.53352523206172,0.0,0.0,0.0,0.0,0.0,0.0,-3.971200821761229,-89.0522405581148,0.0,2963.5899651073996,0.0,0.0,-86088.6505930074,2963.5899651073996,0.0,306.8653203939812,303.2258414405805,294.08014310653726,278.0212952670808,256.28980884121097,231.9119149093513,208.1714636743504,187.48050427162542,170.99828932282318,158.81408173662382,150.3600306006661,144.80582847737637,141.32675981819563,139.23745426204462,305.7745699565996,299.89568021938663,287.3814643862924,268.13804050912006,244.52696211113675,219.95111291577024,197.39686263701054,178.66976152062475,164.34463063371228,154.11482906260156,147.22622351882893,142.81785337003058,140.12013717372778,138.53352523206172,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 05:40:00+00:00,854.155,2650389.148024687,2650391.7156999996,1840878.2044686412,809513.5112313584,2.567675312515348,809510.9435560459,2650.3917156999996,2650.389148024687,2650391.7156999996,139.72817130001502,0,,,True,optimized,9,481833.28495008225,0.003557466509003751,0.0,0,none,0.018375000000000002,0.018375000000000002,0.013012203753017294,0.0,0.0,,,False,0.021,0.007987796246982707,0.021,139.76828801449614,182.0,182.0,182.0,207.88867615646916,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.230763238198,True,1840878.2044686412,1840.8782044686411,B,0.0,261917365991.6082,72.75482388655783,48.546979408075615,,,307.6013365156295,196.82263539266407,138.5226893895676,0.0,0.0,0.0,0.0,0.0,0.0,-3.9860413814947933,-89.04335840138727,0.0,2963.2943739824696,0.0,0.0,-86080.06402740479,2963.2943739824696,0.0,306.83769524025683,303.1985793221797,294.0537932566974,277.9965472345411,256.26722840052105,231.89176595519584,208.15368256014727,187.46478679496795,170.98421568931525,158.80122327227303,150.3480152790341,144.79436708732206,141.31564540180918,139.22654821557052,305.74705360468175,299.8687502809042,287.3557827131376,268.1142782848454,244.50555492595794,219.93215692634843,197.3801561479818,178.6549227819097,164.3312205923221,154.1024392666954,147.21452073824122,142.80659024432947,140.10914309584558,138.5226893895676,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 05:50:00+00:00,887.998,2755407.2538063657,2755404.51412,1840878.2044686412,914526.3096513588,0.0,914529.0493377245,2755.40451412,2755.4072538063656,2755404.51412,139.7332344977674,0,,,True,optimized,9,579910.1730528668,0.004677221342153894,0.0,0,none,0.021,0.021,0.0142231116706463,0.0,0.0,,,False,0.021,0.0067768883293537,0.021,139.76828801449614,182.0,182.0,182.0,202.09041798523458,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.96034512304988,True,1840878.2044686412,1840.8782044686411,B,0.0,261865723104.61694,72.74047864017137,48.537407281531635,,,307.5736379446104,196.80598617480118,138.51185462774947,0.0,0.0,0.0,0.0,0.0,0.0,-4.000880461016591,-89.03447713078286,0.0,2962.99881204711,0.0,0.0,-86071.47831873575,2962.99881204711,0.0,306.8100728421292,303.1713199231496,294.0274460351984,277.9718016705125,256.2446502120718,231.87161901069737,208.13590321938437,187.44907088589486,170.97014345942137,158.78836609033112,150.33600115571565,144.78290684033314,141.30453209388227,139.2156432567741,305.71953999750355,299.8418230286458,287.33010360165156,268.090518430721,244.48414987596385,219.91320282757002,197.363451325193,178.6400855231252,164.31781188835618,154.0900507064525,147.20281912479456,142.7953282419196,140.09815011442092,138.51185462774947,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 06:00:00+00:00,917.195,2845998.4355550706,2846001.0533000003,1840878.2044686412,1005122.8488313591,2.6177449296228588,1005120.2310864294,2846.0010533000004,2845.9984355550705,2846001.0533000003,139.73622134077664,0,,,True,optimized,9,665829.9667003992,0.005210221061739385,0.0,0,none,0.021,0.021,0.013796484693411798,0.0,0.0,,,False,0.021,0.007203505683816102,0.020999990377227898,139.76826866276633,182.0,182.0,182.0,204.02135756166922,139.76826866276633,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357022002213,True,1840878.2044686412,1840.8782044686411,B,0.0,261814085368.5373,72.72613482459369,48.52783610972084,,,307.54594213651404,196.7893386174653,138.5010209464995,0.0,0.0,0.0,0.0,0.0,0.0,-4.015718060474293,-89.0255967462132,0.0,2962.703280128393,0.0,0.0,-86062.8934660848,2962.703280128393,0.0,306.78245319932313,303.14406324321885,294.0011014417781,277.94705857474884,256.22207427563853,231.85147407565526,208.1181256518845,187.43335654424982,170.95607263300155,158.77551019066996,150.32398823059108,144.7714477362957,141.2934198943044,139.204739385547,305.69202913479114,299.8148984623434,287.3044270515786,268.0667609465102,244.4627469609415,219.89425061924635,197.346748168478,178.6252497441236,164.3044045216811,154.07766338174957,147.1911186783726,142.7840673626889,140.08715822934445,138.5010209464995,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 06:10:00+00:00,942.572,2924744.608946076,2924744.3616799996,1840878.2044686412,1083866.1572113584,0.0,1083866.404477435,2924.7443616799997,2924.744608946076,2924744.3616799996,139.73947331305445,0,,,True,optimized,9,739952.7800093764,0.005644577532229694,0.0,0,none,0.021,0.021,0.013447076094988568,0.0,0.0,,,False,0.021,0.007552911248800793,0.020999987343789363,139.7682625624121,182.0,182.0,182.0,205.69491493153237,139.7682625624121,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357632064196,True,1840878.2044686412,1840.8782044686411,B,0.0,261762452782.855,72.71179243968194,48.518265892547895,,,307.5182490910647,196.77269272049068,138.49018834570984,0.0,0.0,0.0,0.0,0.0,0.0,-4.0305541800155575,-89.01671724758977,0.0,2962.4077771206066,0.0,0.0,-86054.30947046916,2962.4077771206066,0.0,306.75483631156385,303.1168092821162,293.9747594761741,277.92231794700376,256.19950059099654,231.83133114986927,208.10034985747103,187.41764376987638,170.94200320991595,158.7626555731617,150.31197650354096,144.75998977509576,141.28230880296502,139.19383660178056,305.6645210162706,299.7879765817291,287.2787530626633,268.04300583197676,244.44134618067784,219.87530030118884,197.3300466776705,178.6104154447573,164.29099849216348,154.06527729246338,147.1794193988589,142.77280760652536,140.0761674405068,138.49018834570984,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 06:20:00+00:00,964.777,2993645.4821432624,2993645.14438,1840878.2044686412,1152766.9399113588,0.0,1152767.2776746212,2993.64514438,2993.6454821432626,2993645.14438,139.7428247160568,0,,,True,optimized,9,804414.7905111826,0.006004509069011722,0.0,0,none,0.021,0.021,0.013156346543745204,0.0,0.0,,,False,0.021,0.00784363809243824,0.020999984636183446,139.76825711731755,182.0,182.0,182.0,207.15553718498063,139.76825711731755,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335817659736,True,1840878.2044686412,1840.8782044686411,B,0.0,261710825347.0565,72.69745148529347,48.50869662991762,,,307.49055880798676,196.7560484837118,138.47935682527282,0.0,0.0,0.0,0.0,0.0,0.0,-4.045388819788029,-89.0078386348242,0.0,2962.1123039526137,0.0,0.0,-86045.72633087158,2962.1123039526137,0.0,306.72722217857637,303.08955803957053,293.94842013812433,277.8975797870309,256.17692915792117,231.81119023313875,208.0825758359669,187.4019325626182,170.92793519002444,158.74980223767855,150.2999659744458,144.7485329566193,141.27119881975355,139.18293490536644,305.63701564166826,299.7610573865348,287.25308163465,268.01925308688425,244.41994753495993,219.85635187320895,197.3133468526044,178.59558262487872,164.27759379966994,154.05289243847074,147.1677212861371,142.761548973317,140.06517774779863,138.47935682527282,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 06:30:00+00:00,984.322,3054292.5107535156,3054292.1066799997,1840878.2044686412,1213413.9022113585,0.0,1213414.3062848744,3054.29210668,3054.2925107535157,3054292.1066799997,139.7461341843576,0,,,True,optimized,9,860859.8539661069,0.006306899061889469,0.0,0,none,0.021,0.021,0.012911256507991943,0.0,0.0,,,False,0.021,0.008088725873441734,0.020999982381433677,139.7682525829322,182.0,182.0,182.0,208.43833001136431,139.7682525829322,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335863005564,True,1840878.2044686412,1840.8782044686411,B,0.0,261659203060.62784,72.6831119612855,48.499128321734766,,,307.4628712870044,196.739405906963,138.46852638508068,0.0,0.0,0.0,0.0,0.0,0.0,-4.060221979939333,-88.99896090782798,0.0,2961.8168600781355,0.0,0.0,-86037.14404774984,2961.8168600781355,0.0,306.69961080008585,303.0623095153102,293.9220834273664,277.8728440945843,256.1543599761877,231.7910513252633,208.06480358719529,187.38622292231918,170.91386857318713,158.7369501840926,150.28795664318605,144.7370772807523,141.2600899445595,139.1720342961962,305.60951301071015,299.7341408764925,287.2274127672832,267.9955027109961,244.3985510235748,219.8374053351181,197.29664869311353,178.58075128434027,164.26419044406714,154.0405088196484,147.15602434009082,142.7502914629518,140.05418915111062,138.46852638508068,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 06:40:00+00:00,1001.616,3107951.9488309263,3107954.3510399996,1840878.2044686412,1267076.1465713584,2.40220907330513,1267073.7443622851,3107.9543510399994,3107.9519488309265,3107954.3510399996,139.74929836792816,0,,,True,optimized,9,910585.0184223495,0.006563926700847775,0.0,0,none,0.021,0.021,0.012702328004829915,0.0,0.0,,,False,0.021,0.008297652612928596,0.020999980617758512,139.7682490361154,182.0,182.0,182.0,209.5710697024398,139.7682490361154,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23358984752764,True,1840878.2044686412,1840.8782044686411,B,0.0,261607585923.05533,72.66877386751537,48.489560967904104,,,307.43518652784223,196.72276499007867,138.45769702502565,0.0,0.0,0.0,0.0,0.0,0.0,-4.075053660617085,-88.99008406651272,0.0,2961.5214456631074,0.0,0.0,-86028.56262084961,2961.5214456631074,0.0,306.67200217581734,303.035063709064,293.89574934363833,277.84811086941755,256.13179304557167,231.77091442604254,208.0470331109794,187.37051484882284,170.89980335926404,158.72409941227588,150.2759485096423,144.72562274738087,141.2489821772724,139.16113477416135,305.5820131231226,299.7072270513344,287.20174646030745,267.9717547040761,244.37715664630952,219.81846068672778,197.2799521990317,178.56592142299436,164.2507884252217,154.02812643587325,147.14432856060375,142.73903507531782,140.0432016503335,138.45769702502565,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 06:50:00+00:00,1016.989,3155656.0181071633,3155655.84766,1840878.2044686412,1314777.6431913588,0.0,1314777.813638522,3155.65584766,3155.656018107163,3155655.84766,139.75226188198934,0,,,True,optimized,9,954619.1597490092,0.006784553744972341,0.0,0,none,0.021,0.021,0.012522542950848184,0.0,0.0,,,False,0.021,0.008477436382818166,0.02099997933366635,139.7682464537576,182.0,182.0,182.0,210.57629663295182,139.7682464537576,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359242999788,True,1840878.2044686412,1840.8782044686411,B,0.0,261555973933.82544,72.6544372038404,48.47999456833046,,,307.4075045302245,196.7061257328933,138.446868745,0.0,0.0,0.0,0.0,0.0,0.0,-4.089883861968883,-88.98120811079,0.0,2961.2260609751393,0.0,0.0,-86019.98204981486,2961.2260609751393,0.0,306.6443963054961,303.007820620561,293.86941788667804,277.8233801112845,256.10922836584837,231.75077953527614,208.02926440714236,187.35480834197278,170.8857395481152,158.71124992210068,150.26394157369504,144.7141693563911,141.23787551778167,139.15023633915354,305.5545159786318,299.68031591079256,287.17608271346717,267.94800906588773,244.35576440295114,219.79951792784945,197.2632573701928,178.55109304069347,164.23738774300037,154.015745287022,147.13263394755947,142.72777981030302,140.03221524535795,138.446868745,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 07:00:00+00:00,1030.711,3198233.907787945,3198234.39034,1840878.2044686412,1357356.1858713587,0.48255205480381846,1357355.703319304,3198.23439034,3198.233907787945,3198234.39034,139.75498522277377,0,,,True,optimized,9,993793.25265575,0.006975539545573374,0.0,0,none,0.021,0.021,0.012366578702512713,0.0,0.0,,,False,0.021,0.008633399783594712,0.020999978486107424,139.76824474928446,182.0,182.0,182.0,211.472047049533,139.76824474928446,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359413454526,True,1840878.2044686412,1840.8782044686411,B,0.0,261504367092.4243,72.64010197011785,48.470429122918574,,,307.3798252938757,196.68948813524125,138.43604154489603,0.0,0.0,0.0,0.0,0.0,0.0,-4.1047125841423115,-88.97233304057144,0.0,2960.9307053154917,0.0,0.0,-86011.40233525595,2960.9307053154917,0.0,306.6167931888472,302.98058024952985,293.8430890562232,277.7986518199389,256.0866659367932,231.73064665276357,208.0114974755074,187.33910340161296,170.87167713960082,158.69840171343915,150.25193583522488,144.70271710766895,141.22676996597693,139.13933899106434,305.527021576964,299.65340745459906,287.1504215265069,267.9242657961948,244.3343742932868,219.78057705829463,197.24656420643072,178.53626613729006,164.2239883972697,154.00336537297156,147.12094050084164,142.71652566779545,140.0212299360747,138.43604154489603,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 07:10:00+00:00,1043.002,3236371.71202756,3236372.6258799997,1840878.2044686412,1395494.4214113585,0.9138524397276342,1395493.5075589188,3236.3726258799998,3236.37171202756,3236372.6258799997,139.75745078544514,0,,,True,optimized,9,1028781.9409235158,0.007142059058455221,0.0,0,none,0.021,0.021,0.01223034112430741,0.0,0.0,,,False,0.021,0.008769636897116764,0.020999978021424174,139.76824381478872,182.0,182.0,182.0,212.27319346689126,139.76824381478872,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359506908167,True,1840878.2044686412,1840.8782044686411,B,0.0,261452765398.33862,72.62576816620518,48.46086463157332,,,307.3521488185203,196.67285219695702,138.42521542460602,0.0,0.0,0.0,0.0,0.0,0.0,-4.11953982728494,-88.96345885576862,0.0,2960.635379663887,0.0,0.0,-86002.82347610474,2960.635379663887,0.0,306.58919282559606,302.9533425956993,293.81676285201195,277.7739259951349,256.0641057581817,231.71051577830468,207.99373231589774,187.32340002758696,170.85761613358085,158.68555478616344,150.2399312941124,144.6912660011005,141.2156655217476,139.12844272978523,305.49952991784556,299.62650168248604,287.1247628991713,267.9005248947608,244.31298631710362,219.7616380778748,197.22987270757935,178.52144071263663,164.2105903878965,153.9909866935987,147.10924822033394,142.70527264768313,140.01024572237444,138.42521542460602,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 07:20:00+00:00,1054.045,3270637.8728655023,3270638.3923000004,1840878.2044686412,1429760.1878313592,0.5194344981573522,1429759.668396861,3270.6383923000003,3270.6378728655022,3270638.3923000004,139.75966133791962,0,,,True,optimized,9,1060136.0208528512,0.007288128269269041,0.0,0,none,0.021,0.021,0.012110640230468732,0.0,0.0,,,False,0.021,0.00888933765442584,0.02099997788489457,139.7682435402225,182.0,182.0,182.0,212.99202849332073,139.7682435402225,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23359534365986,True,1840878.2044686412,1840.8782044686411,B,0.0,261401168851.05472,72.61143579195965,48.45130109419947,,,307.3244751038827,196.65621791787507,138.4143903840223,0.0,0.0,0.0,0.0,0.0,0.0,-4.134365591544323,-88.95458555629311,0.0,2960.3400831180625,0.0,0.0,-85994.24547317505,2960.3400831180625,0.0,306.5615952154676,302.9261076587984,293.79043927378206,277.74920263662614,256.0415478297893,231.69038691169894,207.97596892813655,187.30769821973863,170.84355652991547,158.67270914014574,150.22792795023813,144.67981603657196,141.20456218498325,139.117547555208,305.47204100100276,299.59959859418564,287.09910683120495,267.8767863613496,244.29160047418875,219.74270098640156,197.21318287347265,178.50661676658567,164.19719371474744,153.97860924878032,147.0975571059201,142.6940207498542,139.99926260414787,138.4143903840223,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
