timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 07:30:00+00:00,1063.992,3301504.4022498135,3301503.3364799996,1840878.2044686412,1460625.1320113584,0.0,1460626.1977811723,3301.5033364799997,3301.5044022498137,3301503.3364799996,139.7351851322199,0,,,True,optimized,9,1076290.9215237158,0.0064832943080258085,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010603617793904556,0.0,0.0,,,False,0.021,0.010395049435150176,0.020998667229054732,139.7656075968254,182.0,182.0,182.0,223.3779948960335,139.7656075968254,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.236231401833,True,1840878.2044686412,1840.8782044686411,B,0.0,261349577450.0592,72.59710484723867,48.44173851070189,,,307.2968041496875,196.63958529782988,138.4035664230372,0.0,0.0,0.0,0.0,0.0,0.0,-4.1491898770679985,-88.94571314205662,0.0,2960.044816200083,0.0,0.0,-85985.66832585653,2960.044816200083,0.0,306.53400035818754,302.8988754385558,293.7641183212716,277.72448174416667,256.01899215139156,231.67026005274622,207.9582073120471,187.29199797791173,170.8294983284648,158.65986477525828,150.2159258034826,144.66836721396922,141.19345995557345,139.1066534672241,305.44455482616195,299.57269818943007,287.0734533223524,267.8530501957249,244.27021676432938,219.7237657836864,197.19649470394452,178.49179429898967,164.18379837768924,153.96623303839328,147.0858671574838,142.68276997419662,139.98828058128578,138.4035664230372,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 07:40:00+00:00,1072.972,3329368.242008539,3329367.73768,1840878.2044686412,1488489.5332113586,0.0,1488490.0375398977,3329.3677376799997,3329.368242008539,3329367.73768,139.76162574105555,0,,,True,optimized,9,1113587.5911280273,0.007530518781252993,0.0,0,none,0.021,0.021,0.01191156555538335,0.0,0.0,,,False,0.021,0.009088434444616645,0.020999999999999994,139.76828801449614,182.0,182.0,182.0,214.22025304457657,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.4312423842948,True,1840878.2044686412,1840.8782044686411,B,0.0,261297991194.8385,72.58277533189958,48.43217688098536,,,307.26913595565924,196.62295433665597,138.39274354154304,0.0,0.0,0.0,0.0,0.0,0.0,-4.164012684003494,-88.93684161297072,0.0,2959.749578465504,0.0,0.0,-85977.09203450521,2959.749578465504,0.0,306.50640825348074,302.87164593470067,293.7377999942186,277.6997633175103,255.9964387227638,231.65013520124606,207.94044746745269,187.27629930195,170.815441529089,158.6470216913732,150.2039248537266,144.65691953317858,141.1823588334078,139.09576046572525,305.4170713930496,299.54580046795155,287.04780237235843,267.8293163976504,244.24883518731264,219.70483246954092,197.1798081988289,178.47697330970124,164.1704043765886,153.95385806231448,147.07417837490874,142.67152032059852,139.97729965367893,138.39274354154304,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 07:50:00+00:00,1081.092,3354563.428956243,3354563.6104800003,1840878.2044686412,1513685.406011359,0.1815237570554018,1513685.224487602,3354.56361048,3354.563428956243,3354563.6104800003,139.73573972541945,0,,,True,optimized,9,1123477.9976521619,0.006668923226140173,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010448301607746947,0.0,0.0,,,False,0.021,0.010550197486527408,0.020998499094274356,139.76526942645143,182.0,182.0,182.0,224.62176021301366,139.76526942645143,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2365695869318,True,1840878.2044686412,1840.8782044686411,B,0.0,261246410084.87936,72.56844724579982,48.42261620495477,,,307.2414705215225,196.60632503418785,138.38192173943213,0.0,0.0,0.0,0.0,0.0,0.0,-4.178834012498318,-88.92797096894704,0.0,2959.454370385429,0.0,0.0,-85968.5165985616,2959.454370385429,0.0,306.4788189010727,302.84441914696174,293.71148429236104,277.6750473564112,255.97388754368174,231.63001235699832,207.92268939417661,187.26060219169727,170.80138613164814,158.6341798883628,150.19192510085048,144.64547299408608,141.17125881837575,139.08486855060312,305.3895907013921,299.5189054294824,287.0221539809677,267.80558496688997,244.22745574292574,219.68590104377674,197.1631233579598,178.46215379857284,164.15701171131232,153.94148432042076,147.0624907580786,142.66027178894802,139.96631982121806,138.38192173943213,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 08:00:00+00:00,1088.444,3377375.2532616104,3377376.4253599998,1840878.2044686412,1536498.2208913586,1.1720983893610537,1536497.0487929692,3377.3764253599998,3377.3752532616104,3377376.4253599998,139.76415088927706,0,,,True,optimized,9,1157207.3798680673,0.007722368071560452,0.0,0,none,0.021,0.021,0.011753668433839438,0.0,0.0,,,False,0.021,0.009246331566160561,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,215.22307588210822,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.3891787049487,True,1840878.2044686412,1840.8782044686411,B,0.0,261194834119.66855,72.55412058879682,48.413056482514975,,,307.21380784700176,196.5896973902601,138.37110101659684,0.0,0.0,0.0,0.0,0.0,0.0,-4.193653862699968,-88.91910120989722,0.0,2959.159191871513,0.0,0.0,-85959.94201802571,2959.159191871513,0.0,306.45123230068907,302.8171950750682,293.6851712154368,277.6503338606231,255.95133861392088,231.60989151980272,207.90493309204206,187.24490664699735,170.78733213600245,158.62133936609942,150.1799265447351,144.63402759657785,141.16015991036693,139.07397772174926,305.36211275091586,299.49201307375483,286.99650814792477,267.7818559032073,244.20607843095598,219.66697150620547,197.14644018117116,178.44733576545707,164.14362038172712,153.92911181258904,147.05080430687718,142.6490243791332,139.95534108379397,138.37110101659684,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 08:10:00+00:00,1095.106,3398046.886845129,3398048.2116399994,1840878.2044686412,1557170.0071713582,1.3247948703356087,1557168.6823764879,3398.0482116399994,3398.046886845129,3398048.2116399994,139.7671759772088,0,,,True,optimized,9,1176085.7995776953,0.007803794757690849,0.0,0,none,0.021,0.021,0.01168660084513151,0.0,0.0,,,False,0.021,0.009313379412379297,0.020999980257510806,139.7682483116437,182.0,182.0,182.0,215.65612225151392,139.7682483116437,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335905720309,True,1840878.2044686412,1840.8782044686411,B,0.0,261143263298.69266,72.53979536074796,48.40349771357083,,,307.18614793182184,196.57307140470724,138.3602813729295,0.0,0.0,0.0,0.0,0.0,0.0,-4.208472234755924,-88.910232335733,0.0,2958.8640425811464,0.0,0.0,-85951.36829315186,2958.8640425811464,0.0,306.4236484520548,302.7899737187488,293.65886076318424,277.62562282990024,255.92879193325675,231.58977268945893,207.88717856087243,187.2292126676941,170.77327954201206,158.6085001244551,150.16792918526102,144.6225833405401,141.14906210927094,139.0630879790554,305.3346375413473,299.46512340050117,286.9708648729745,267.75812920636633,244.18470325119057,219.64804385663874,197.129758668297,178.43251921020644,164.13023038769978,153.91674053869627,147.03911902118818,142.63777809104215,139.9443634412974,138.3602813729295,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 08:20:00+00:00,1101.146,3416789.708822139,3416789.9692399995,1840878.2044686412,1575911.7647713583,0.2604178604669869,1575911.5043534979,3416.7899692399997,3416.789708822139,3416789.9692399995,139.7680203072437,0,,,True,optimized,9,1193057.1938532896,0.007876189845486442,0.0,0,none,0.021,0.021,0.01162688574237157,0.0,0.0,,,False,0.021,0.00937309551312643,0.020999981255498,139.76825031863345,182.0,182.0,182.0,216.04672911078603,139.76825031863345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23358856495375,True,1840878.2044686412,1840.8782044686411,B,0.0,261091697621.4385,72.5254715615107,48.3939398980272,,,307.1584907757073,196.55644707736383,138.3494628083225,0.0,0.0,0.0,0.0,0.0,0.0,-4.223289128813652,-88.90136434636595,0.0,2958.5689227819676,0.0,0.0,-85942.79542358399,2958.5689227819676,0.0,306.3960673548954,302.7627550777328,293.63255293534144,277.6009142639966,255.9062475014651,231.56965586576692,207.86942580049106,187.21352025363134,170.7592283495372,158.59566216330225,150.1559330223088,144.61114022585883,141.13796541497743,139.0521993224132,305.307165072413,299.4382364094538,286.9452241558616,267.73440487613084,244.1633302034168,219.62911809488818,197.11307881917136,178.4177041326736,164.1168417290971,153.90437049861936,147.02743490089537,142.626532924563,139.9333868936192,138.3494628083225,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 08:30:00+00:00,1106.621,3433780.459068694,3433778.5657400005,1840878.2044686412,1592900.3612713593,0.0,1592902.254600053,3433.7785657400004,3433.780459068694,3433778.5657400005,139.73576189740513,0,,,True,optimized,9,1193612.1597565424,0.00693479331585178,0.0,0,none,0.018375000000000002,0.018375000000000002,0.010225316406279475,0.0,0.0,,,False,0.021,0.010772911557050981,0.02099822796333046,139.7647240879407,182.0,182.0,182.0,226.47298611062183,139.7647240879407,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23711494918803,True,1840878.2044686412,1840.8782044686411,B,0.0,261040137087.39304,72.5111491909425,48.384383035789,,,307.1308363783828,196.53982440806448,138.3386453226682,0.0,0.0,0.0,0.0,0.0,0.0,-4.238104545020603,-88.89249724170779,0.0,2958.273832589126,0.0,0.0,-85934.22340911865,2958.273832589126,0.0,306.3684890089365,302.73553915174915,293.6062477316463,277.57620816266615,255.8837053183214,231.5495410485263,207.8516748107213,187.19782940465302,170.74517855843806,158.58282548251313,150.1439380557592,144.59969825242035,141.12686982737588,139.04131175171432,305.2796953438394,299.411352100345,286.9195859963308,267.71068291226464,244.14195928742194,219.6101942207655,197.0964006336283,178.40289053271113,164.1034544057859,153.89200169223523,147.0157519458825,142.61528887958391,139.92241144065017,138.3386453226682,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 08:40:00+00:00,1111.58,3449166.7061377107,3449166.0451999996,1840878.2044686412,1608287.8407313584,0.0,1608288.5016690695,3449.1660451999996,3449.1667061377107,3449166.0451999996,139.76694405723094,0,,,True,optimized,9,1222173.0919243784,0.007998644125888398,0.0,0,none,0.021,0.021,0.011525728408064241,0.0,0.0,,,False,0.021,0.00947427159193576,0.021,139.76828801449614,182.0,182.0,182.0,216.7185096180457,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.32688971486016,True,1840878.2044686412,1840.8782044686411,B,0.0,260988581696.043,72.49682824890084,48.37482712676109,,,307.103184739573,196.5232033966438,138.32782891585902,0.0,0.0,0.0,0.0,0.0,0.0,-4.252918483524215,-88.88363102167015,0.0,2957.978771609123,0.0,0.0,-85925.65225006103,2957.978771609123,0.0,306.34091341390354,302.7083259405268,293.5799451518372,277.5515045256631,255.86116538360142,231.52942823753708,207.8339255913865,187.18214012060292,170.73113016857485,158.56999008196001,150.1319442854929,144.58825742011075,141.11577534635612,139.0304252668505,305.2522283553531,299.3844704729072,286.893950394127,267.6869633145318,244.12059050299334,219.59127223408237,197.0797241115018,178.38807841017163,164.09006841763298,153.8796341194208,147.00407015603338,142.604045955993,139.91143708228108,138.32782891585902,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 08:50:00+00:00,1116.067,3463088.4578569196,3463088.9369799998,1840878.2044686412,1622210.7325113586,0.47912308014929295,1622210.2533882784,3463.0889369799997,3463.08845785692,3463088.9369799998,139.71900415480877,0,,,True,optimized,9,1102280.2115412215,0.003835165602324512,0.0,0,none,0.0105,0.0105,0.006110978854755801,0.0,0.0,,,False,0.021,0.014889021145244201,0.021,139.76828801449614,182.0,182.0,182.0,284.8561932687571,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,231.07250942407902,True,1840878.2044686412,1840.8782044686411,B,0.0,260937031446.8755,72.48250873524319,48.3652721708484,,,307.0755358590027,196.50658404293637,138.31701358778733,0.0,0.0,0.0,0.0,0.0,0.0,-4.267730944471909,-88.8747656861648,0.0,2957.683740313165,0.0,0.0,-85917.08194585165,2957.683740313165,0.0,306.3133405695217,302.68111544379497,293.55364519565217,277.52680335274147,255.83862769708074,231.50931743259895,207.81617814231004,187.16645240132493,170.71708317980784,158.55715596151518,150.11995171139048,144.57681772881628,141.10468197180757,139.01953986771338,305.22476410668077,299.35759152687274,286.8683173489949,267.66324608269605,244.09922384991833,219.57235213465046,197.06304925262594,178.37326776490775,164.07668376450513,153.8672677800531,146.99238953123177,142.59280415367846,139.9004638184028,138.31701358778733,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 09:00:00+00:00,1120.119,3475660.0292473226,3475662.0498599997,1840878.2044686412,1634783.8453913585,2.0206126770935953,1634781.8247786814,3475.6620498599996,3475.6600292473227,3475662.0498599997,139.76988254403201,0,,,True,optimized,9,1246243.9976563628,0.008098243827629824,0.0,0,none,0.021,0.021,0.011443444456923581,0.0,0.0,,,False,0.021,0.00955655554307641,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,217.27112748806553,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.303936056524,True,1840878.2044686412,1840.8782044686411,B,0.0,260885486339.37738,72.46819064982705,48.355718167955835,,,307.0478897363967,196.48996634677687,138.3061993383456,0.0,0.0,0.0,0.0,0.0,0.0,-4.282541928011093,-88.8659012351034,0.0,2957.388738256879,0.0,0.0,-85908.51249684651,2957.388738256879,0.0,306.2857704755169,302.65390766128286,293.5273478628295,277.50210464365557,255.81609225853506,231.48920863351185,207.79843246331535,187.150766246663,170.70303759199717,158.54432312105104,150.10796033333273,144.5653791784231,141.09358970361993,139.00865555419475,305.19730259754886,299.3307152619741,286.8426868606794,267.6395312165214,244.07785932798427,219.55343392228156,197.04637605683484,178.35845859677215,164.06330044626924,153.85490267400908,146.9807100713615,142.5815634725284,139.8894916489062,138.3061993383456,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 09:10:00+00:00,1123.768,3486986.0121864593,3486984.67792,1840878.2044686412,1646106.473451359,0.0,1646107.807717818,3486.98467792,3486.9860121864594,3486984.67792,139.76997295497748,0,,,True,optimized,9,1256447.0283453662,0.008140024246419733,0.0,0,none,0.021,0.021,0.011408881407497436,0.0,0.0,,,False,0.021,0.009591104943160593,0.02099998635065803,139.76826056518883,182.0,182.0,182.0,217.50613791149107,139.76826056518883,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335783179522,True,1840878.2044686412,1840.8782044686411,B,0.0,260833946373.03574,72.45387399250993,48.34616511798831,,,307.0202463714798,196.47335030799994,138.29538616742622,0.0,0.0,0.0,0.0,0.0,0.0,-4.297351434289158,-88.85703766839762,0.0,2957.0937656571477,0.0,0.0,-85899.94390274047,2957.0937656571477,0.0,306.25820313161444,302.6267025927196,293.50105315310736,277.47740839815935,255.7935590677402,231.4691018400757,207.7806885542258,187.13508165646107,170.68899340500332,158.5314915604399,150.09597015120033,144.55394176881742,141.08249854168298,138.9977723261863,305.1698438276841,299.30384167794375,286.81705892892546,267.61581871577187,244.05649693697853,219.53451759678737,197.0297045239626,178.3436509056175,164.04991846279214,153.84253880116572,146.96903177630634,142.57032391243104,139.87852057368204,138.29538616742622,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 09:20:00+00:00,1127.042,3497142.1016756557,3497143.703479999,1840878.2044686412,1656265.499011358,1.6018043435178697,1656263.8972070145,3497.143703479999,3497.142101675656,3497143.703479999,139.76992777305668,0,,,True,optimized,9,1265600.9873336067,0.008177289650382169,0.0,0,none,0.021,0.021,0.01137804028982695,0.0,0.0,,,False,0.021,0.009621947127738952,0.020999987417565903,139.76826271077942,182.0,182.0,182.0,217.716674420507,139.76826271077942,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357617226822,True,1840878.2044686412,1840.8782044686411,B,0.0,260782411547.3377,72.43955876314936,48.33661302085076,,,306.9926057639767,196.45673592644025,138.28457407492164,0.0,0.0,0.0,0.0,0.0,0.0,-4.312159463453485,-88.84817498595922,0.0,2956.79882257829,0.0,0.0,-85891.37616338093,2956.79882257829,0.0,306.2306385375399,302.5995002378343,293.4747610662242,277.4527146160071,255.77102812447177,231.4489970520903,207.76294641486496,187.11939863056315,170.67495061868632,158.51866127955404,150.08398116487407,144.54250549988546,141.07140848588628,138.9868901835797,305.14238779681307,299.2769707745142,286.7914335534779,267.5921085802114,244.03513667668852,219.5156031579797,197.01303465384333,178.3288446912964,164.03653781394067,153.83017616140003,146.95735464595015,142.5590854732746,139.86755059262126,138.28457407492164,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 09:30:00+00:00,1129.966,3506215.0658483426,3506216.700039999,1840878.2044686412,1665338.495571358,1.6341916564852,1665336.8613797014,3506.216700039999,3506.2150658483424,3506216.700039999,139.76978350740814,0,,,True,optimized,9,1273766.4007618597,0.008210357162520202,0.0,0,none,0.021,0.021,0.01135066366177698,0.0,0.0,,,False,0.021,0.00964932484713869,0.02099998850891567,139.76826490552332,182.0,182.0,182.0,217.90459595332072,139.76826490552332,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23357397742873,True,1840878.2044686412,1840.8782044686411,B,0.0,260730881861.7704,72.42524496160289,48.32706187644814,,,306.9649679136124,196.4401232019325,138.27376306072424,0.0,0.0,0.0,0.0,0.0,0.0,-4.326966015651435,-88.83931318769994,0.0,2956.5039088303165,0.0,0.0,-85882.80927886962,2956.5039088303165,0.0,306.20307669301917,302.5723005963562,293.4484716019179,277.428023296953,255.74849942850557,231.42889426935574,207.7452060450561,187.1037171688131,170.66090923290662,158.5058322782658,150.0719933742345,144.5310703715135,141.06031953611952,138.97600912626683,305.1149345046625,299.25010255141797,286.7658107340817,267.56840080960404,244.01377854690165,219.4966906056703,196.99636644631116,178.31403995366162,164.02315849958177,153.81781475458902,146.94567868017674,142.54784815494722,139.85658170561473,138.27376306072424,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 09:40:00+00:00,1132.56,3514268.5705317534,3514265.7263999996,1840878.2044686412,1673387.5219313584,0.0,1673390.3660631122,3514.2657263999995,3514.2685705317535,3514265.7263999996,139.7695283697925,0,,,True,optimized,9,1281008.4417030031,0.00823954932079832,0.0,0,none,0.021,0.021,0.01132648756590204,0.0,0.0,,,False,0.021,0.009673502029111014,0.020999989595013056,139.76826708970427,182.0,182.0,182.0,218.0712331547652,139.76826708970427,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335717931527,True,1840878.2044686412,1840.8782044686411,B,0.0,260679357315.82098,72.41093258772806,48.317511684685385,,,306.9373328201117,196.42351213431132,138.26295312472652,0.0,0.0,0.0,0.0,0.0,0.0,-4.341771091030357,-88.83045227353149,0.0,2956.2090245284053,0.0,0.0,-85874.24324900309,2956.2090245284053,0.0,306.1755175977775,302.54510366801463,293.42218475992723,277.40333444075134,255.7259729796175,231.40879349167187,207.72746744462285,187.08803727105487,170.6468692475245,158.49300455644774,150.06000677916256,144.5196363835877,141.04923169227237,138.96512915413933,305.0874839509591,299.22323700838757,286.74019047048176,267.5446954037138,243.9924225474054,219.47777993967097,196.97969990120023,178.29923669256576,164.0097805195823,153.8054545806097,146.93400387887,142.53661195733716,139.84561391255332,138.26295312472652,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 09:50:00+00:00,1134.844,3521350.0264680674,3521352.84136,1840878.2044686412,1680474.6368913588,2.8148919325321913,1680471.8219994262,3521.35284136,3521.3500264680674,3521352.84136,139.7691682972339,0,,,True,optimized,9,1287378.4708415905,0.008265121459271694,0.0,0,none,0.021,0.021,0.011305303392898675,0.0,0.0,,,False,0.021,0.009694687287999614,0.02099999068089829,139.76826927345832,182.0,182.0,182.0,218.21759220669935,139.76826927345832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23356960930352,True,1840878.2044686412,1840.8782044686411,B,0.0,260627837908.97675,72.39662164138242,48.30796244546745,,,306.90970048319946,196.40690272341152,138.25214426682095,0.0,0.0,0.0,0.0,0.0,0.0,-4.3565746897375845,-88.82159224336563,0.0,2955.914169635158,0.0,0.0,-85865.67807373047,2955.914169635158,0.0,306.1479612515408,302.51790945253885,293.3959005399903,277.37864804715633,255.7034487775832,231.38869471883862,207.70973061338864,187.07235893713258,170.63283066240015,158.48017811397207,150.0480213795389,144.50820353599437,141.0381449542346,138.954250267089,305.0600361354296,299.1963741451556,286.7145727624232,267.5209923623047,243.97106867798718,219.45887115979352,196.96303501834473,178.28443490786165,163.9964038738092,153.79309563933913,146.9223302419137,142.5253768803326,139.8346472133279,138.25214426682095,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 10:00:00+00:00,1136.831,3527515.072643141,3527518.383139999,1840878.2044686412,1686640.178671358,3.3104968583211303,1686636.8681744996,3527.518383139999,3527.5150726431407,3527518.383139999,139.76870901993965,0,,,True,optimized,9,1292924.1135057905,0.008287304560561789,0.0,0,none,0.021,0.021,0.011286922132685133,0.0,0.0,,,False,0.021,0.00971306962648084,0.020999991759165976,139.768271441893,182.0,182.0,182.0,218.34484620357205,139.768271441893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23356744077444,True,1840878.2044686412,1840.8782044686411,B,0.0,260576323640.725,72.38231212242361,48.29841415869933,,,306.8820709026007,196.3902949690678,138.24133648690002,0.0,0.0,0.0,0.0,0.0,0.0,-4.371376811920437,-88.81273309711408,0.0,2955.619344214909,0.0,0.0,-85857.11375289917,2955.619344214909,0.0,306.1204076540345,302.4907179496579,293.36961894184543,277.35396411592234,255.68092682217858,231.3685979506561,207.691995551177,187.0566821668901,170.61879347739404,158.46735295071116,150.03603717524433,144.4967718286198,141.02705932189585,138.9433724650077,305.03259105780074,299.1695139614546,286.68895760965086,267.4972916851409,243.94971693843453,219.43996426584985,196.9463717975788,178.26963459940197,163.98302856212928,153.78073793065437,146.91065776919177,142.5141429238218,139.8236816078294,138.24133648690002,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 10:10:00+00:00,1138.536,3532810.626038047,3532808.8958399994,1840878.2044686412,1691930.6913713582,0.0,1691932.4215694058,3532.8088958399994,3532.810626038047,3532808.8958399994,139.73139033890507,0,,,True,optimized,9,1280791.8676475047,0.007249551818884155,0.0,0,none,0.018375000000000002,0.018375000000000002,0.009960519543946243,0.0,0.0,,,False,0.021,0.011037342634451365,0.02099786217839761,139.7639883450621,182.0,182.0,182.0,228.77492932637927,139.7639883450621,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.23785072410286,True,1840878.2044686412,1840.8782044686411,B,0.0,260524814510.55307,72.36800403070919,48.28886682428599,,,306.8544440780402,196.37368887111492,138.23052978485617,0.0,0.0,0.0,0.0,0.0,0.0,-4.386177457726219,-88.80387483468863,0.0,2955.3245481285703,0.0,0.0,-85848.55028656006,2955.3245481285703,0.0,306.09285680498465,302.46352915910137,293.3433399652312,277.32928264680356,255.6584071131795,231.3485031869242,207.6742622578114,187.04100696017153,170.60475769236646,158.45452906653756,150.0240541661596,144.48534126135021,141.01597479514592,138.93249574778716,305.00514871779944,299.14265645701727,286.6633450119098,267.47359337198645,243.92836732853493,219.42105925765176,196.9297102387367,178.25483576703948,163.9696545844096,153.76838145443247,146.8989864605881,142.50291008769298,139.81271709594876,138.23052978485617,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 10:20:00+00:00,1139.97,3537256.0475705285,3537258.5118,1840878.2044686412,1696380.3073313588,2.464229471515864,1696377.8431018873,3537.2585118,3537.2560475705286,3537258.5118,139.7647090598274,0,,,True,optimized,9,1301488.4746583975,0.0083214201899646,0.0,0,none,0.021,0.021,0.011258586906270709,0.0,0.0,,,False,0.021,0.009741413093729293,0.021,139.76828801449614,182.0,182.0,182.0,218.54284652059107,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.25143482274083,True,1840878.2044686412,1840.8782044686411,B,0.0,260473310517.9484,72.35369736609678,48.27932044213241,,,306.8268200092432,196.35708442938764,138.21972416058196,0.0,0.0,0.0,0.0,0.0,0.0,-4.400976627302219,-88.79501745600102,0.0,2955.0297815421945,0.0,0.0,-85839.98767445883,2955.0297815421945,0.0,306.0653087041167,302.43634308059865,293.3170636098858,277.3046036395544,255.63588965036178,231.32841042744298,207.6565307331154,187.02533331682096,170.59072330717785,158.4417064613236,150.01207235216555,144.47391183407197,141.00489137387447,138.92162011531914,304.97770911515244,299.1158016315762,286.63773496894515,267.4498974226056,243.90701984807592,219.40215613501113,196.9130503416526,178.24003841062697,163.95628194051704,153.7560262105505,146.88731631598657,142.49167837183447,139.80175367757687,138.21972416058196,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 10:30:00+00:00,1141.141,3540892.7064766996,3540892.05454,1840878.2044686412,1700013.8500713587,0.0,1700014.5020080584,3540.89205454,3540.8927064766995,3540892.05454,139.76678537175133,0,,,True,optimized,9,1304937.710427743,0.008335107771392748,0.0,0,none,0.021,0.021,0.011247297316693624,0.0,0.0,,,False,0.021,0.009752697414223209,0.020999994730916835,139.7682774181886,182.0,182.0,182.0,218.62002692722797,139.7682774181886,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335614642186,True,1840878.2044686412,1840.8782044686411,B,0.0,260421811662.39838,72.33939212844399,48.269775012143604,,,306.7991986959345,196.34048164372078,138.20891961396987,0.0,0.0,0.0,0.0,0.0,0.0,-4.415774320795713,-88.78616096096306,0.0,2954.7350442658644,0.0,0.0,-85831.42591669719,2954.7350442658644,0.0,306.0377633511567,302.4091597138788,293.29078987554783,277.27992709392925,255.61337443350138,231.30831967201252,207.6388009769127,187.0096612366823,170.57669032168843,158.4288851349417,150.00009173314285,144.46248354667128,140.99380905797128,138.91074556749552,304.95027224958653,299.0889494848641,286.6121274805019,267.42620383676234,243.88567449684504,219.38325489773987,196.89639210616076,178.22524253001714,163.94291063031858,153.74367219888552,146.8756473352711,142.4804477761345,139.79079135260466,138.20891961396987,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 10:40:00+00:00,1142.058,3543734.19856271,3543737.45052,1840878.2044686412,1702859.2460513588,3.2519572898745537,1702855.9940940689,3543.73745052,3543.73419856271,3543737.45052,139.6729317246175,0,,,True,optimized,9,1225153.4364236344,0.005095072435684515,0.0,0,none,0.013125000000000001,0.013125000000000001,0.007308650144465771,0.0,0.0,,,False,0.021,0.01369134985553423,0.021,139.76828801449614,182.0,182.0,182.0,261.0316010485491,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,214.94755047266779,True,1840878.2044686412,1840.8782044686411,B,0.0,260370317943.39056,72.32508831760849,48.260230534224576,,,306.77158013783924,196.32388051394912,138.1981161449124,0.0,0.0,0.0,0.0,0.0,0.0,-4.430570538353961,-88.77730534948654,0.0,2954.440336465719,0.0,0.0,-85822.86501302083,2954.440336465719,0.0,306.01022074583017,302.38197905867156,293.26451876195574,277.2552530096824,255.5908614623741,231.28823092043288,207.62107298902671,186.9939907195997,170.5626587357587,158.4160650872644,149.9881123089725,144.45105639903457,140.982727847326,138.89987210420804,304.9228381208287,299.06210001661356,286.5865225463253,267.40251261422094,243.8643312746299,219.36435554564994,196.8797355320954,178.21044812506287,163.9295406536812,153.73131941931464,146.8639795183256,142.46921830048132,139.7798301209231,138.1981161449124,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 10:50:00+00:00,1142.726,3545808.649053934,3545810.2144400002,1840878.2044686412,1704932.009971359,1.5653860662132502,1704930.4445852928,3545.8102144400004,3545.808649053934,3545810.2144400002,139.76507019536223,0,,,True,optimized,9,1309353.2152264686,0.008352591249366716,0.0,0,none,0.021,0.021,0.011232799941163704,0.0,0.0,,,False,0.021,0.009767200058836297,0.021,139.76828801449614,182.0,182.0,182.0,218.7201893793473,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24400643776113,True,1840878.2044686412,1840.8782044686411,B,0.0,260318829360.41245,72.3107859334479,48.25068700828032,,,306.7439643346825,196.30728103990745,138.18731375330213,0.0,0.0,0.0,0.0,0.0,0.0,-4.445365280124208,-88.76845062148327,0.0,2954.145657951769,0.0,0.0,-85814.3049635315,2954.145657951769,0.0,305.9826808878632,302.3548011147062,293.238250268848,277.23058138656836,255.56835073675606,231.26814417250407,207.6033467692811,186.97832176541726,170.54862854924912,158.40324631816412,149.9761340795352,144.439630391048,140.97164774182863,138.88899972534867,304.8954067286058,299.03525322655753,286.5609201661604,267.37882375474555,243.84299018121808,219.34545807855324,196.86308061929083,178.1956551956169,163.91617201047188,153.71896787171502,146.852312865034,142.45798994476323,139.76886998242315,138.18731375330213,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 11:00:00+00:00,1143.15,3547126.403539691,3547125.8609999996,1840878.2044686412,1706247.6565313584,0.0,1706248.19907105,3547.1258609999995,3547.126403539691,3547125.8609999996,139.76408739186763,0,,,True,optimized,9,1310534.9416903802,0.008357262549406237,0.0,0,none,0.021,0.021,0.011228926029210825,0.0,0.0,,,False,0.021,0.009771065460706146,0.02099999148991697,139.76827090042372,182.0,182.0,182.0,218.74655539101832,139.76827090042372,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335679822673,True,1840878.2044686412,1840.8782044686411,B,0.0,260267345912.9518,72.29648497581995,48.241144434215926,,,306.71635128618925,196.29068322143064,138.17651243903154,0.0,0.0,0.0,0.0,0.0,0.0,-4.460158546253686,-88.75959677686498,0.0,2953.8510091444477,0.0,0.0,-85805.74576772054,2953.8510091444477,0.0,305.9551437769814,302.32762588171227,293.211984395963,277.2059122243415,255.54584225642307,231.24805942802638,207.5856223174994,186.96265437397903,170.5345997620198,158.39042882751326,149.96415704471184,144.42820552259806,140.96056874136872,138.87812843080914,304.86797807264463,299.0084091144287,286.5353203397523,267.3551372581005,243.82165121639713,219.3265624962617,196.8464273675813,178.18086374153208,163.90280470055762,153.7066175559638,146.84064737528024,142.44676270886853,139.7579109369958,138.17651243903154,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 11:10:00+00:00,1143.331,3547686.5454161107,3547687.4931399995,1840878.2044686412,1706809.2886713583,0.9477238887920976,1706808.3409474695,3547.6874931399993,3547.6865454161107,3547687.4931399995,139.76302004655145,0,,,True,optimized,9,1311041.939181775,0.008359265680107118,0.0,0,none,0.021,0.021,0.011227264541914328,0.0,0.0,,,False,0.021,0.009772727564147385,0.020999992106061714,139.76827213951265,182.0,182.0,182.0,218.75716609383278,139.76827213951265,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2335667431244,True,1840878.2044686412,1840.8782044686411,B,0.0,260215867600.49603,72.28218544458223,48.23160281193635,,,306.6887409920847,196.27408705835353,138.16571220199322,0.0,0.0,0.0,0.0,0.0,0.0,-4.474950336889609,-88.75074381554357,0.0,2953.5563892435166,0.0,0.0,-85797.18742630005,2953.5563892435166,0.0,305.9276094129108,302.30045335941907,293.1857211430397,277.1812455227562,255.52333602115124,231.2279766867998,207.5678996335055,186.94698854512916,170.52057237393157,158.37761261518438,149.95218120438324,144.416781793571,140.9494908458362,138.86725822048135,304.8405521526724,298.9815676799597,286.5097230668462,267.33145312405,243.80031437995476,219.30766879858726,196.82977577680114,178.16607376266126,163.88943872380543,153.69426847193802,146.82898304894823,142.43553659268557,139.74695298453202,138.16571220199322,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 11:20:00+00:00,1143.271,3547504.7578380182,3547501.3167399997,1840878.2044686412,1706623.1122713585,0.0,1706626.553369377,3547.5013167399998,3547.504757838018,3547501.3167399997,139.76189127158062,0,,,True,optimized,9,1310875.23196611,0.008358607094329285,0.0,0,none,0.021,0.021,0.01122781074721779,0.0,0.0,,,False,0.021,0.009772189252782209,0.020999999999999998,139.76828801449614,182.0,182.0,182.0,218.75236815126465,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24256621458366,True,1840878.2044686412,1840.8782044686411,B,0.0,260164394422.53308,72.26788733959252,48.2220621413467,,,306.6611334520941,196.25749255051102,138.1549130420797,0.0,0.0,0.0,0.0,0.0,0.0,-4.489740652179181,-88.74189173743083,0.0,2953.2617991780717,0.0,0.0,-85788.62993825276,2953.2617991780717,0.0,305.9000777953771,302.2732835475563,293.1594605098161,277.1565812815671,255.50083203071645,231.2078959486245,207.55017871712278,186.93132427871188,170.5065463848446,158.36479768104996,149.94020655843028,144.4053592038532,140.93841405512077,138.85638909425717,304.813128968416,298.95472892288353,286.48412834718744,267.3077713523582,243.77897967167857,219.28877698534197,196.81312584678463,178.15128525885726,163.8760740800823,153.68192061951487,146.81731988592196,142.42431159610263,139.73599612492282,138.1549130420797,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 11:30:00+00:00,1142.97,3546565.0485741394,3546567.3318,1840878.2044686412,1705689.1273313586,2.2832258604466915,1705686.8441054982,3546.5673318,3546.5650485741394,3546567.3318,139.76069220450563,0,,,True,optimized,9,1310034.7063742199,0.008355285549170704,0.0,0,none,0.021,0.021,0.01123056557985529,0.0,0.0,,,False,0.021,0.009769434420144711,0.021,139.76828801449614,182.0,182.0,182.0,218.73182215076554,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2433615684429,True,1840878.2044686412,1840.8782044686411,B,0.0,260112926378.5506,72.2535906607085,48.212522422351995,,,306.63352866594244,196.24089969773794,138.1441149591836,0.0,0.0,0.0,0.0,0.0,0.0,-4.504529492269587,-88.73304054243854,0.0,2952.967238300349,0.0,0.0,-85780.07330413819,2952.967238300349,0.0,305.8725489241066,302.2461164458534,293.1332024960312,277.1319195005287,255.47833028489484,231.18781721330058,207.532459568175,186.91566157457103,170.49252179461945,158.3519840249825,149.9282331067338,144.3939377533311,140.9273383691123,138.8455210520284,304.78570851960234,298.927892842933,286.4585361805211,267.28409194278953,243.7576470913563,219.26988705633786,196.79647757736618,178.13649822997294,163.86271076925536,153.66957399857154,146.80565788608544,142.4130877190081,139.72504035805915,138.1441149591836,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 11:40:00+00:00,1142.426,3544875.823871641,3544879.3324399996,1840878.2044686412,1704001.1279713584,3.50856835860759,1703997.6194029998,3544.8793324399994,3544.875823871641,3544879.3324399996,139.75940785849727,0,,,True,optimized,9,1308519.4585519114,0.008349293469509076,0.0,0,none,0.021,0.021,0.011235534677778075,0.0,0.0,,,False,0.021,0.009764465322221926,0.021,139.76828801449614,182.0,182.0,182.0,218.69568663228318,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2447954569593,True,1840878.2044686412,1840.8782044686411,B,0.0,260061463468.03644,72.23929540778789,48.20298365485733,,,306.60592663335507,196.22430849986927,138.1333179531975,0.0,0.0,0.0,0.0,0.0,0.0,-4.519316857308,-88.72419023047861,0.0,2952.672706878351,0.0,0.0,-85771.51752360025,2952.672706878351,0.0,305.84502279882486,302.21895205403996,293.1069471014235,277.10726017939544,255.45583078346232,231.16774048062834,207.51474218648573,186.9000004325511,170.4784986031166,158.33917164685462,149.9162608491748,144.382517441891,140.91626378770064,138.83465409368702,304.75829080595855,298.9010594398409,286.4329465665925,267.2604148951083,243.73631663877558,219.25099901138688,196.77983096838008,178.12171267586123,163.8493487911916,153.65722860898515,146.79399704932263,142.40186496129027,139.71408568383202,138.1333179531975,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 11:50:00+00:00,1141.635,3542424.919623704,3542424.9069,1840878.2044686412,1701546.7024313586,0.0,1701546.715155063,3542.4249068999998,3542.424919623704,3542424.9069,139.75804799261357,0,,,True,optimized,9,1306315.3480332918,0.00834056757246296,0.0,0,none,0.021,0.021,0.01124277031130832,0.0,0.0,,,False,0.021,0.009757229688691681,0.021,139.76828801449614,182.0,182.0,182.0,218.64371588271501,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24688165371495,True,1840878.2044686412,1840.8782044686411,B,0.0,260010005690.4784,72.22500158068844,48.193445838767744,,,306.57832735405714,196.20771895673985,138.12252202401396,0.0,0.0,0.0,0.0,0.0,0.0,-4.534102747441577,-88.7153408014629,0.0,2952.3782047221757,0.0,0.0,-85762.96259674072,2952.3782047221757,0.0,305.8174994192581,302.1917903718456,293.08069432573177,277.0826033179219,255.4333335261952,231.14766575040798,207.49702657187896,186.88434085249614,170.46447681019643,158.3263605465387,149.90428978563403,144.3710982694193,140.90519031077554,138.8237882191249,304.7308758272117,298.87422871334,286.407359505147,267.23674020907873,243.71498831372418,219.23211285030115,196.76318601966068,178.10692859637498,163.83598814575808,153.6448844506329,146.78233737551753,142.39064332283755,139.70313210213254,138.12252202401396,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 12:00:00+00:00,1140.592,3539188.306350342,3539188.5404800004,1840878.2044686412,1698310.3360113592,0.23412965843454003,1698310.1018817008,3539.1885404800005,3539.188306350342,3539188.5404800004,139.75661222740962,0,,,True,optimized,9,1303407.745735938,0.00832903899699802,0.0,0,none,0.021,0.021,0.011252328949581676,0.0,0.0,,,False,0.021,0.009747671050418315,0.02099999999999999,139.76828801449614,182.0,182.0,182.0,218.57540788404162,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.24963449231961,True,1840878.2044686412,1840.8782044686411,B,0.0,259958553045.3644,72.2107091792679,48.183908973988345,,,306.5507308277739,196.19113106818463,138.1117271715256,0.0,0.0,0.0,0.0,0.0,0.0,-4.5488871628174605,-88.70649225530322,0.0,2952.083731997962,0.0,0.0,-85754.40852330526,2952.083731997962,0.0,305.78997878513235,302.1646313989999,293.05444416869443,277.0579489158626,255.4108385128693,231.12759302243967,207.4793127241782,186.8686828342503,170.45045641571954,158.3135507239074,149.89231991599252,144.35968023580241,140.89411793822688,138.81292342823397,304.7034635830889,298.8474006631635,286.38177499592985,267.2130678844654,243.69366211598984,219.21322857289266,196.7465427310424,178.09214599136715,163.8226288328219,153.63254152339198,146.77067886455413,142.37942280353823,139.6921796128517,138.1117271715256,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 12:10:00+00:00,1139.291,3535150.1022498407,3535151.61554,1840878.2044686412,1694273.411071359,1.5132901594042778,1694271.8977811995,3535.15161554,3535.1501022498405,3535151.61554,139.755100221555,0,,,True,optimized,9,1299781.976472869,0.008314634767929678,0.0,0,none,0.021,0.021,0.011264270243325325,0.0,0.0,,,False,0.021,0.009735729756674676,0.021,139.76828801449614,182.0,182.0,182.0,218.49042770693586,139.76828801449614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.2530685220244,True,1840878.2044686412,1840.8782044686411,B,0.0,259907105532.18262,72.19641820338406,48.17437306042424,,,306.5231370542307,196.17454483403856,138.100933395625,0.0,0.0,0.0,0.0,0.0,0.0,-4.563670103582779,-88.69764459191141,0.0,2951.789288922737,0.0,0.0,-85745.85530298868,2951.789288922737,0.0,305.7624608961734,302.1374751352326,293.02819663005045,277.0332969729723,255.38834574326094,231.10752229652363,207.46160064320716,186.85302637765793,170.43643741954645,158.30074217883325,149.88035124013112,144.34826334092676,140.88304666994455,138.80205972090613,304.6760540733172,298.82057528904426,286.35619303868634,267.1893979210325,243.6723380453603,219.1943461789736,196.7299011023596,178.07736486069058,163.8092708522501,153.62019982713963,146.7590215163165,142.36820340328077,139.68122821588054,138.100933395625,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
