timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 17:10:00+00:00,740.763,2298543.8131585494,2298543.14322,1840878.2044686412,457664.9387513588,0.0,457665.6086899082,2298.54314322,2298.5438131585493,2298543.14322,139.6735198418737,0,,,True,optimized,9,151669.38641184947,0.00110764832778683,0.0,0,none,0.01575,0.01575,0.01287004888278517,0.0,0.0,,,False,0.021,0.0081298676954458,0.02099991657823097,139.76812024982385,182.0,182.0,182.0,208.59089338824617,139.76812024982385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2337186394269,True,1840878.2044686412,1840.8782044686411,B,0.0,258366063947.52753,71.76835109653543,47.888737498253704,,,305.6966025105729,195.67772629194792,137.77762019974855,0.0,0.0,0.0,0.0,0.0,0.0,-5.006473361783624,-88.43262474045854,0.0,2942.969635478061,0.0,0.0,-85489.65510498047,2942.969635478061,0.0,304.93819937234474,301.32404560378467,292.2419867286288,276.29488098365306,254.7146048741016,230.50633048341655,206.93105886989758,186.38405807661528,170.01651705431178,157.91707925910654,149.52184548191005,144.0062854464082,140.5514215594303,138.4766518222724,303.8550389010896,298.0170571085656,285.58991972705786,266.4803957993232,243.03360397838105,218.6287492526613,196.23142329118102,177.63461577555714,163.4091503258765,153.25052074070558,146.4098411618724,142.03214119682772,139.35319369078928,137.77762019974855,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 17:20:00+00:00,679.694,2109049.2440142105,2109049.7003599997,1840878.2044686412,268171.49589135847,0.4563457891345024,268171.03954556934,2109.04970036,2109.0492440142107,2109049.7003599997,139.7360350570126,0,,,True,optimized,9,0.0,0.0,22650.209597459296,0,none,0.013125000000000001,0.013125000000000001,0.011762663314104166,0.0,0.0,,,False,0.021,0.009237036350609941,0.020999699664714107,139.7676840214155,182.0,182.0,182.0,215.13686631605822,139.7676840214155,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.2341548868298,True,1840878.2044686412,1840.8782044686411,B,0.0,258314775270.54868,71.75410424181908,47.87923102534102,,,305.669093935861,195.66119126271138,137.7668597448658,0.0,0.0,0.0,0.0,0.0,0.0,-5.021210662516825,-88.42380439920613,0.0,2942.6761011205963,0.0,0.0,-85481.12829808553,2942.6761011205963,0.0,304.9107664478286,301.2969731874973,292.2158202307148,276.270305153417,254.692181548812,230.486321722154,206.91340147022075,186.3684499540898,170.00254133644506,157.90431025516384,149.5099137542349,143.994903796234,140.5403844688309,138.46582165185154,303.82771402100457,297.9903145599059,285.56441675482455,266.4567989157521,243.0123457428465,218.60992515380855,196.21483303845096,177.6198802762816,163.39583358275215,153.23821714426094,146.39821980067012,142.02095643156414,139.34227610143716,137.7668597448658,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 17:30:00+00:00,605.896,1880058.4233022935,1880058.9342399996,1840878.2044686412,39180.72977135843,0.5109377061016858,39180.218833652325,1880.0589342399996,1880.0584233022935,1880058.9342399996,137.10828282622995,0,,,True,optimized,9,0.0,0.0,220996.38500832603,0,none,0.0105,0.0105,0.010281178305775124,0.0,0.0,,,False,0.021,0.009373282686457648,0.019654460992232774,136.87711659729257,182.0,182.0,182.0,220.7092936935956,136.87711659729257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.12484817400681,True,1840878.2044686412,1840.8782044686411,B,0.0,258263491709.14386,71.73985880809552,47.86972550061163,,,305.6415881051127,195.6446578826111,137.75610036314018,0.0,0.0,0.0,0.0,0.0,0.0,-5.035946493339809,-88.41498493790604,0.0,2942.382596546595,0.0,0.0,-85472.60234135945,2942.382596546595,0.0,304.88333625972706,301.2699034716512,292.18965634284643,276.2457317745101,254.6697604600875,230.4663149565623,206.8957458316426,186.35284338824053,169.98856701242596,157.89154252470695,149.4979832165356,143.9835232811723,140.52934847897896,138.4549925615409,303.800391866553,297.96357467877175,285.53891632642916,266.43320438583436,242.9910896276363,218.59110293244177,196.1982444403659,177.6051462466387,163.38251816774618,153.22591477488206,146.38659959848832,142.00977278177646,139.33135960091397,137.75610036314018,307.76241182073164,302.065372813268,289.7668426236251,270.6544812179748,247.01889911115168,222.26672801534923,199.43863605680068,180.40679819332442,165.7982609108672,155.335012531689,148.27085862904434,143.73972743731994,140.9611728425798,139.32397998415985
2026-07-13 17:40:00+00:00,516.149,1601579.2491182762,1601579.3780599998,1601579.2491182762,0.12894172361120582,0.12894172361120582,0.0,1601.5793780599997,1601.5792491182763,1601579.3780599998,136.87711659729257,0,,,True,optimized,9,0.0,0.0,510089.2488680417,13,step_turn,0.007875,0.007875,0.005510374869199582,0.00230910946899792,0.0,,,False,0.021,0.012880885354258288,0.02070036969245579,139.1569993738422,182.0,182.0,182.0,230.915105004447,139.1569993738422,139.97914217901732,1838958.3690666547,1838.9583690666548,1683024.1746614422,1683.0241746614422,155934.19440521242,155.93419440521242,0.0,187.84486612524964,False,1840878.2044686412,1840.8782044686411,C*,-1919.8354019864928,258169931192.50073,71.71386977569465,47.85238384608755,134.61933380207898,306.3420535821501,305.7325292137926,195.57321697663417,137.59518526021353,155934.19440521242,155.93419440521242,1919.8354019864928,1.9198354019864927,0.0,0.0,-5.050679554293136,-88.39836571996963,0.0,88398.36571996963,0.0,155934.19440521242,0.0,88398.36571996963,0.0,304.9514127283367,301.3020499879361,292.16837648369864,276.1725599632745,254.5628593032014,230.34992582890834,206.79042768753797,186.2708064461946,169.93373484694155,157.86206592876968,149.4891464537688,143.98995255997735,140.5462640776277,138.45319212960032,303.79360368150736,297.88901858473906,285.3846697565054,266.2174744015633,242.74957526242886,218.3595917174124,196.00136650651373,177.45359643494925,163.27589702041732,153.15744929480695,146.3472837629363,141.99101270225384,139.32619114426362,137.59518526021353,303.83052429502743,296.7666015428072,282.8924878798258,262.6605195950308,238.73496627347723,214.4994676538156,192.71948716405308,174.93636836520855,161.51985599571802,152.04944553345706,145.73517808520532,141.72902752695538,139.29592630331607,134.95164031436826
2026-07-13 17:50:00+00:00,407.278,1263758.8741164631,1263759.19732,1263758.8741164631,0.3232035369146615,0.3232035369146615,0.0,1263.75919732,1263.7588741164632,1263759.19732,139.1569993738422,0,,,True,optimized,9,0.0,0.0,760988.7872111681,7,step_turn,0.007875,0.007875,0.007841939526422835,0.0001,0.0,,,False,0.021,0.0034465314371047834,0.011388470963527618,125.0,182.0,182.0,182.0,214.510786478464,125.0,140.0,1840878.2044686412,1840.8782044686411,1496350.4094663253,1496.3504094663253,344527.7950023159,344.5277950023159,0.0,222.87740523348725,True,1840878.2044686412,1840.8782044686411,C,0.0,257924734936.72473,71.64575970464576,47.806936162483105,139.76828801449614,305.8642975977836,305.72493615860645,195.4468507308977,137.52389028078574,344527.7950023159,344.5277950023159,0.0,0.0,0.0,0.0,-5.065405615640244,-88.35636808264601,0.0,24223.73679162693,0.0,344527.7950023159,-64132.63129101909,24223.73679162693,0.0,304.9305100039239,301.24968398464466,292.0698478941501,276.0311237133047,254.39674614290158,230.18216684245874,206.63977782096282,186.14766034423232,169.84051506472582,157.79583456250333,149.44447305038437,143.96103058357534,140.5280701863499,138.421286819768,303.7675868638926,297.82777522035576,285.2823042003722,266.0840466080956,242.60427782661935,218.2214559286453,195.88331244272308,177.36102612613104,163.2082798087238,153.1108876979237,146.31674502558505,141.97174333132963,139.31435943045378,137.52389028078574,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 18:00:00+00:00,278.742,864920.209417936,864919.7014799999,0.0,864919.7014799999,0.0,864920.209417936,864.91970148,864.920209417936,864919.7014799999,136.82210296688103,0,,,True,optimized,9,0.0,0.0,1195934.9179483736,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,282.19589211124264,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.78073931931146,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257873490277.57315,71.63152507710365,47.79743784837481,,,305.69742475763024,195.4303387282441,137.51315513078788,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.08013020819838,-88.34755534881316,0.0,2939.7900961784762,0.0,0.0,-85407.76525263468,2939.7900961784762,0.0,304.90307784641396,301.2226189858266,292.043698566636,276.0065741916186,254.37435452166613,230.16219041317757,206.62214947279733,186.1320757988224,169.82655690015068,157.78307765060623,149.4325490392213,143.9496534467498,140.5170354246217,138.41046217098653,303.7402707070732,297.80105155225294,285.25683191177376,266.06048925806726,242.58306241262963,218.20267245257767,195.86675690916118,177.34631791308584,163.19498309901186,153.0985980274001,146.30513294903773,141.96056458964892,139.30344571410558,137.51315513078788,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 18:10:00+00:00,141.127,437908.91559492867,437908.61338,0.0,437908.61338,0.0,437908.91559492867,437.90861338,437.90891559492866,437908.61338,136.81465698459994,0,,,True,optimized,9,0.0,0.0,1539439.368992124,0,none,0.002625,0.002625,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,215.1299777942212,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.2916944733422,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257822250729.60434,71.61729186933454,47.787940481635864,,,305.6699161008996,195.41382837242975,137.50242105142343,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.094853332114075,-88.33874349417324,0.0,2939.496879488186,0.0,0.0,-85399.24661468506,2939.496879488186,0.0,304.87564842524233,301.1955566867096,292.0175518474543,275.98202711863667,254.35196513383264,230.14221597634167,206.6045228828324,186.11649280773693,169.81260012767223,157.77032201098888,149.42062621726453,143.93827744458656,140.50600176340868,138.39963860176462,303.7129572750168,297.77433054979167,285.23136216395153,266.0369342577478,242.5618491146921,218.1838908499435,195.85020302678095,177.33161116695152,163.1816877154201,153.0863095825532,146.29352203058494,141.94938696284333,139.29253308620005,137.50242105142343,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 18:20:00+00:00,33.559,104131.63563310062,104131.56345999999,0.0,104131.56345999999,0.0,104131.63563310062,104.13156346,104.13163563310063,104131.56345999999,136.6454171823314,0,,,True,optimized,9,0.0,0.0,1840614.545525924,0,none,0.0014802474975585938,0.0014802474975585938,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,171.1537194505205,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.95913594867756,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257771016292.30826,71.60306008119674,47.77844406217173,,,305.64241018814084,195.39731966329043,137.49168804258557,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.109574987533849,-88.3299325186385,0.0,2939.2036918359227,0.0,0.0,-85390.72882680257,2939.2036918359227,0.0,304.84822174013584,301.16849708702443,291.9914077363446,275.9574824941147,254.32957797917828,230.12224353175216,206.58689805089278,186.10091137082082,169.7986447471515,157.7575676435244,149.40870458439537,143.9269025769725,140.49496920260106,138.3888161119945,303.68564656745156,297.74761221270586,285.2058949566521,266.01338160690295,242.54063793259567,218.16511112055588,195.83365079541767,177.3169058875818,163.1683936578163,153.07402236326084,146.28191227011112,141.93821045080165,139.28162154662863,137.49168804258557,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257719786965.17496,71.5888297125486,47.76894858988789,,,305.61490701908,195.38081260066193,137.48095610416755,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.124295174604203,-88.32112242212115,0.0,2938.9105332865147,0.0,0.0,-85382.21188883463,2938.9105332865147,0.0,304.82079779082153,301.1414401865015,291.9652662330466,275.93294031780835,254.30719305748016,230.1022730792103,206.5692749768031,186.08533148791912,169.7846907584497,157.74481454808586,149.39678414049527,143.91552884379448,140.48393774208907,138.3779947015686,303.6583385841055,297.7208965407297,285.1804302896219,265.98983130529825,242.51942886612923,218.14633326422788,195.8171002149066,177.30220207483035,163.15510092606812,153.0617363694007,146.2703036675008,141.92703505341268,139.27071109528276,137.48095610416755,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257668562747.6949,71.57460076324858,47.7594540646899,,,305.58740659344346,195.36430718437992,137.47022523606265,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.139013893471626,-88.31231320453347,0.0,2938.617404413424,0.0,0.0,-85373.69580012004,2938.617404413424,0.0,304.79337657702644,301.11438598487155,291.9391273373001,275.9084005894732,254.28481036851568,230.08230461851747,206.5516536603879,186.06975315887675,169.77073816142803,157.73206272454638,149.38486488544567,143.9041562449392,140.47290738176304,138.36717437037927,303.6310333247068,297.6941835335972,285.15496816260753,265.96628335269924,242.49822191508173,218.1275572807727,195.80055128508312,177.28749972855087,163.14180952004335,153.0494516008506,146.25869622263846,141.91586077056527,139.25980173205392,137.47022523606265,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257617343639.358,71.560373233155,47.74996048648321,,,305.5599089109573,195.3478034142802,137.45949543816408,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.15373114428259,-88.3035048657877,0.0,2938.3243043151306,0.0,0.0,-85365.18056147257,2938.3243043151306,0.0,304.7659580984774,301.08733448186547,291.91299104884496,275.8838633088653,254.2624299120619,230.0623381494748,206.53403410147197,186.05417638353873,169.75678695594758,157.7193121727792,149.372946819128,143.89278478029374,140.4618781215132,138.35635511831882,303.6037307889836,297.6674731910424,285.1295085753555,265.9427377488716,242.47701707924207,218.10878317000348,195.78400400578252,177.2727988485971,163.12851943960973,153.03716805748834,146.24708993540864,141.90468760214827,139.24889345683363,137.45949543816408,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257566129639.65485,71.54614712212634,47.7404678551734,,,305.53241397134786,195.33130129019858,137.44876671036513,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.168446927183556,-88.29469740579614,0.0,2938.0312338702934,0.0,0.0,-85356.66617192586,2938.0312338702934,0.0,304.73854235490165,301.0602856772136,291.88685736742093,275.8593284757401,254.2400516878962,230.04237367188378,206.51641629987984,186.0386011617501,169.74283714186973,157.7065628926574,149.36102994142362,143.88141444974482,140.45084996122984,138.34553694527966,303.5764309766643,297.6407655127994,285.10405152761234,265.91919449358096,242.4558143583993,218.09001093173342,195.7674583768402,177.25809943482275,163.1152306846351,153.02488573919172,146.23548480569593,141.8935155480505,139.23798626951327,137.44876671036513,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257514920748.0756,71.531922430021,47.730976170665976,,,305.5049217743414,195.31480081197085,137.4380390525591,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.183161242320968,-88.28589082447102,0.0,2937.7381923807698,0.0,0.0,-85348.15263209025,2937.7381923807698,0.0,304.7111293460263,301.0332395706471,291.86072629276805,275.8347960898536,254.21767569579578,230.02241118554562,206.49880025543627,186.02302749335587,169.72888871905556,157.69381488405412,149.3491142522141,143.87004525317943,140.4398229008032,138.33471985115418,303.54913388747696,297.6140604986025,285.07859701912486,265.895653586593,242.43461375234236,218.07124056577567,195.7509143980915,177.24340148708163,163.10194325498725,153.01260464583848,146.22388083338484,141.8823446081608,139.2270801699844,137.4380390525591,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257463716964.11066,71.5176991566974,47.72148543286648,,,305.4774323196644,195.2983019794328,137.4273124646392,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.197874089841256,-88.27708512172467,0.0,2937.445180165829,0.0,0.0,-85339.63994155884,2937.445180165829,0.0,304.6837190715785,301.0061961618965,291.8345978246261,275.8102661509616,254.19530193553794,230.0024506902616,206.481185967966,186.0074553782011,169.71494168736635,157.68106814684265,149.33719975138084,143.85867719048437,140.42879694012365,138.32390383583478,303.5218395211499,297.58735814818573,285.0531450496395,265.87211502767343,242.41341526086026,218.0524720719435,195.73437206937183,177.2287050052274,163.08865715053395,153.00032477730653,146.21227801835994,141.8711747823681,139.21617515813855,137.4273124646392,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257412518287.25064,71.50347730201406,47.711995641680495,,,305.44994560704305,195.2818047924204,137.41658694649877,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.212585469890834,-88.26828029746935,0.0,2937.152197442905,0.0,0.0,-85331.12810002644,2937.152197442905,0.0,304.6563115312852,300.9791554506926,291.8084719627349,275.78573865881987,254.1729304069002,229.98249218583325,206.46357343729372,185.99188481613083,169.70099604666333,157.66832268089604,149.32528643880525,143.84731026154668,140.41777207908146,138.31308889921385,303.49454787741143,297.5606584612833,285.0276956189029,265.8485788165879,242.39221888374212,218.03370545005012,195.71783139051658,177.21400998911395,163.07537237114303,152.98804613347366,146.20067636050578,141.86000607056124,139.20527123386722,137.41658694649877,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257361324716.98584,71.4892568658294,47.70250679701354,,,305.4224616362038,195.2653092507693,137.40586249803113,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.227295382616103,-88.2594763516174,0.0,2936.8592436156905,0.0,0.0,-85322.61710800171,2936.8592436156905,0.0,304.6289067248736,300.95211743676623,291.78234870683457,275.76121361318417,254.15056110965963,229.96253567206188,206.4459626632443,185.9763158069901,169.68705179680765,157.65557848608753,149.3133743143689,143.83594446625315,140.40674831756698,138.3022750411838,303.4672589559899,297.53396143762944,285.00224872666183,265.82504495310235,242.37102462077692,218.0149406999088,195.7012923613612,177.19931643859502,163.06208891668234,152.97576871421774,146.189075859707,141.84883847262915,139.19436839706194,137.40586249803113,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257310136252.8069,71.47503784800192,47.693018898771214,,,305.394980406873,195.2488153543155,137.39513911912957,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.24200382816345,-88.2506732840811,0.0,2936.5663191559725,0.0,0.0,-85314.10696492513,2936.5663191559725,0.0,304.601504652071,300.9250821198483,291.756228056665,275.7366910138107,254.1281940435938,229.94258114874881,206.42835364564232,185.9607483506242,169.67310893766074,157.6428355622905,149.30146337795324,143.8245798044908,140.39572565547067,138.29146226163704,303.43997275661366,297.5072670769585,284.97680437266297,265.80151343698236,242.3498324717537,217.99617782133276,195.68475498174107,177.1846243535244,163.04880678701974,152.9634925194166,146.17747651584816,141.83767198846076,139.18346664761427,137.39513911912957,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257258952894.2043,71.46082024839009,47.683531946859084,,,305.3675019187771,195.23232310289487,137.38441680968745,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.256710806679246,-88.24187109477275,0.0,2936.2734238234552,0.0,0.0,-85305.5976709493,2936.2734238234552,0.0,304.57410531260473,300.89804949966975,291.7301100119661,275.71217086045516,254.10582920848,229.92262861569557,206.41074638431272,185.94518244687802,169.65916746908383,157.6300939093779,149.2895536294398,143.81321627614653,140.38470409268263,138.28065056046606,303.41268927901103,297.4805753790047,284.95136255665307,265.7779842679938,242.32864243646162,217.97741681413535,195.66821925149168,177.16993373375598,163.03552598202305,152.9512175489482,146.16587832881387,141.82650661794491,139.17256598541573,137.38441680968745,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257207774640.66882,71.44660406685244,47.67404594118274,,,305.3400261716426,195.21583249634332,137.37369556959806,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.271416318309846,-88.23306978360473,0.0,2935.980557784831,0.0,0.0,-85297.0892258199,2935.980557784831,0.0,304.5467087062017,300.8710195759614,291.70399457247805,275.6876531528735,254.0834666040957,229.90267807270357,206.39314087908014,185.92961809559674,169.64522739093817,157.61735352722314,149.27764506871011,143.80185388110732,140.37368362909345,138.26983993756323,303.3854085229105,297.4538863435023,284.92592327837883,265.75445744590246,242.3074545146898,217.9586576781299,195.6516851704485,177.15524457914356,163.02224650156018,152.93894380269032,146.15428129848877,141.8153423609706,139.1616664103579,137.37369556959806,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257156601491.69125,71.43238930324758,47.664560881647816,,,305.31255316519594,195.19934353449676,137.36297539875477,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.2861203632015945,-88.22426935048937,0.0,2935.687721206734,0.0,0.0,-85288.58162928263,2935.687721206734,0.0,304.5193148325896,300.8439923484541,291.67788173794077,275.6631378908218,254.0611062302183,229.88272951957433,206.3755371297695,185.9140552966256,169.63128870308518,157.60461441569942,149.26573769564573,143.79049261926014,140.36266426459332,138.2590303928211,303.3581304880405,297.4271999701856,284.90048653758714,265.7309329704742,242.28626870622733,217.9399004131297,195.63515273844706,177.14055688954102,163.00896834549897,152.9266712805209,146.14268542475747,141.8041792174267,139.15076792233234,137.36297539875477,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257105433446.76205,71.4181759574339,47.655076768159866,,,305.2850828991637,195.1828562171911,137.35225629705093,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.300822941500819,-88.21546979533903,0.0,2935.3949133403366,0.0,0.0,-85280.07488199869,2935.3949133403366,0.0,304.4919236914954,300.8169678168789,291.65177150809444,275.63862507405605,254.03874808662528,229.86278295610924,206.35793513620564,185.8984940498097,169.61735140538607,157.59187657468007,149.2538315101281,143.77913249049197,140.35164599907276,138.2482219261321,303.3308551741294,297.400516258789,284.87505233402476,265.7074108414749,242.26508501086343,217.9211450189481,195.6186219553228,177.12587066480222,162.99569151370738,152.91439998231786,146.13109070750463,141.79301718720222,139.13987052123065,137.35225629705093,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257054270505.3722,71.40396402927006,47.645593600624544,,,305.25761537327236,195.1663705442623,137.34153826437992,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.31552405335383,-88.20667111806598,0.0,2935.102134962537,0.0,0.0,-85271.56898310344,2935.102134962537,0.0,304.46453528264647,300.7899459809669,291.62566388267913,275.61411470233213,254.01639217309412,229.84283838210987,206.34033489821348,185.88293435499412,169.60341549770226,157.5791400040383,149.24192651203884,143.76777349468978,140.34062883242208,138.23741453738873,303.30358258090564,297.373835209047,284.84962066743844,265.6838910586704,242.24390342838726,217.9023914953985,195.60209282091125,177.111185904781,162.98241600605328,152.90212990795908,146.1194971466149,141.7818562701861,139.12897420694443,137.34153826437992,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,257003112667.01257,71.3897535186146,47.63611137894747,,,305.23015058724854,195.14988651554634,137.33082130063514,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.330223698906927,-88.19787331858267,0.0,2934.809385884102,0.0,0.0,-85263.06393269857,2934.809385884102,0.0,304.4371496057704,300.7629268404489,291.59955886143484,275.58960677540614,253.9940384894023,229.8228957973777,206.32273641561778,185.86737621202423,169.58948097989503,157.56640470364738,149.23002270125954,143.75641563174065,140.32961276453173,138.22660822648342,303.2763127080979,297.34715682069384,284.8241915375752,265.6603736218267,242.222723958588,217.88363984229426,195.58556533504793,177.09650260933134,162.96914182240462,152.88986105732255,146.10790474197293,141.7706964662673,139.1180789793653,137.33082130063514,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256951959931.17404,71.37554442532613,47.62663010303429,,,305.2026885408189,195.1334041308792,137.32010540571,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.344921878306394,-88.18907639680147,0.0,2934.5166659156384,0.0,0.0,-85254.55973088583,2934.5166659156384,0.0,304.40976666059447,300.73591039505607,291.5734564441019,275.5651012930342,253.97168703532745,229.8029552017143,206.3051396882434,185.85181962074503,169.57554785182575,157.5536706733807,149.21812007767176,143.74505890153142,140.3185977952921,138.21580299330876,303.2490455554347,297.3204810934641,284.79876494418187,265.6368585307096,242.20154660125493,217.8648900594488,195.56903949756847,177.0818207783071,162.95586896262932,152.8775934302862,146.09631349346344,141.75953777533485,139.10718483838485,137.32010540571,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256900812297.34756,71.36133674926322,47.61714977279065,,,305.17522923370984,195.1169233900969,137.30939057949783,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.3596185916985,-88.18028035263471,0.0,2934.223975172965,0.0,0.0,-85246.05637746175,2934.223975172965,0.0,304.38238644684594,300.7088966445195,291.5473566304203,275.5405982549724,253.94933781064708,229.7830165949212,206.2875447159153,185.8362645810019,169.56161611335585,157.54093791311155,149.20621864115708,143.73370330394926,140.3075839245936,138.20499883775716,303.2217811226445,297.2938080270921,284.77334088700536,265.61334578508524,242.18037135617723,217.8461421466755,195.55251530830833,177.06714041156218,162.94259742659534,152.86532702672798,146.08472340097111,141.7483801972777,139.0962917838947,137.30939057949783,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256849669765.02402,71.34713049028444,47.60767038812217,,,305.14777266564823,195.10044429303545,137.2986768218921,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.374313839229499,-88.17148518599485,0.0,2933.9313134159165,0.0,0.0,-85237.55387257894,2933.9313134159165,0.0,304.3550089642524,300.68188558857014,291.5212594201304,275.51609766097664,253.92699081513862,229.76307997680001,206.26995149845843,185.82071109264,169.54768576434674,157.52820642271325,149.19431839159716,143.72234883888123,140.29657115232672,138.19419575972125,303.194519409456,297.2671376213124,284.74791936579254,265.5898353847194,242.1591982231442,217.82739610378786,195.53599276710318,177.05246150895059,162.92932721417068,152.85306184652586,146.07313446438062,141.73722373198487,139.08539981578653,137.2986768218921,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256798532333.69473,71.33292564824853,47.598191948934584,,,305.1203188363607,195.08396683953092,137.28796413278616,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.389007621045632,-88.16269089679425,0.0,2933.638681319804,0.0,0.0,-85229.05221547444,2933.638681319804,0.0,304.3276342125413,300.6548772269393,291.4951648129724,275.4915995108034,253.90464604857982,229.74314534715242,206.2523600356977,185.80515915550458,169.5337568046598,157.5154762020591,149.18241932887352,143.71099550621426,140.28555947838186,138.18339375909346,303.16726041559775,297.24046987585945,284.72250038029046,265.56632732937817,242.1380272019451,217.8086519305993,195.51947187378858,177.03778407032624,162.91605832522328,152.84079788955782,146.06154668357667,141.7260683793454,139.07450893395196,137.28796413278616,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256747400002.8505,71.31872222301402,47.5887144551335,,,305.0928677455739,195.06749102941927,137.27725251207352,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.403699937293123,-88.15389748494528,0.0,2933.346077881477,0.0,0.0,-85220.5514070638,2933.346077881477,0.0,304.3002621914401,300.6278715593579,291.4690728086865,275.46710380420865,253.8823035107482,229.72321270577993,206.2347703274581,185.78960876944092,169.5198292341564,157.50274725102253,149.17052145286783,143.69964330583542,140.27454890264954,138.1725928357664,303.14000414079845,297.2138047904679,284.69708393024604,265.5428216188276,242.1168582923693,217.78990962692333,195.50295262820018,177.0231080955431,162.90279075962115,152.82853515570184,146.04996005844407,141.7149141392483,139.06361913828263,137.27725251207352,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256696272771.9827,71.30452021443963,47.57923790662464,,,305.0654193930146,195.0510168625366,137.2665419596476,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.418390788118182,-88.14510495036042,0.0,2933.0535040306568,0.0,0.0,-85212.05144632976,2933.0535040306568,0.0,304.2728929006764,300.6008685855573,291.44298340701306,275.44261054094846,253.8599632014215,229.70328205248418,206.2171823735645,185.7740599342943,169.50590305269805,157.4900195694768,149.15862476346177,143.68829223763194,140.26353942502013,138.16179298963263,303.11275058478674,297.1871423648723,284.67167001540633,265.51931825283367,242.09569149420608,217.7711691925734,195.48643503017357,177.0084335844552,162.88952451723227,152.81627364483597,146.0383745888675,141.70376101158257,139.05273042867023,137.2665419596476,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256645150640.58246,71.29031962238402,47.5697623033137,,,305.0379737784096,195.0345443387191,137.25583247540186,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.433080173667008,-88.13631329295208,0.0,2932.760959222025,0.0,0.0,-85203.55233373005,2932.760959222025,0.0,304.2455263399777,300.5738683052686,291.41689660769225,275.4181197207792,253.83762512037728,229.683353387067,206.19959617384208,185.75851264991007,169.49197826014614,157.4772931572954,149.14672926053692,143.6769423014907,140.25253104538416,138.15099422058475,303.08549974729135,297.16048259880716,284.64625863551834,265.49581723116256,242.0745268072448,217.75243062736308,195.4699190795444,176.99376053691648,162.8762595979247,152.8040133568382,146.02679027473167,141.69260899623734,139.04184280500647,137.25583247540186,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256594033608.141,71.27612044670583,47.56028764510636,,,305.0105309014856,195.0180734578027,137.24512405922977,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.44776809408578,-88.12752251263268,0.0,2932.4684435205418,0.0,0.0,-85195.05406911214,2932.4684435205418,0.0,304.21816250907153,300.54687071822315,291.3908124104646,275.39363134345723,253.81528926739333,229.66342670932983,206.1820117281157,185.7429669161334,169.4780548563623,157.46456801435173,149.13483494397497,143.6655934972989,140.2415237636321,138.14019652851522,303.058251628041,297.1338254920072,284.62084979032915,265.4723185535803,242.05336423127486,217.7336939311059,195.4534047761484,176.97908895278104,162.86299600156644,152.79175429158656,146.01520711592136,141.6814580931016,139.030956267183,137.24512405922977,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256542921674.14972,71.2619226872638,47.55081393190835,,,304.9830907619695,195.0016042196236,137.2344167110248,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.4624545495206664,-88.11873260931466,0.0,2932.1759571947186,0.0,0.0,-85186.55665211995,2932.1759571947186,0.0,304.1908014076855,300.5198758241521,291.3647308150702,275.36914540873863,253.79295564224728,229.64350201907445,206.16442903621038,185.72742273280977,169.46413284120774,157.45184414051909,149.1229418136576,143.65424582494367,140.2305175796546,138.12939991331675,303.0310062267645,297.10717104420695,284.59544347958587,265.44882221985296,242.03220376608562,217.7149591036154,195.43689211982124,176.96441883190283,162.84973372802557,152.77949644895912,146.00362511232134,141.67030830206448,139.02007081509157,137.2344167110248,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256491814838.0999,71.24772634391664,47.5413411636254,,,304.9556533595881,194.98513662401797,137.22371043068046,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.477139540117818,-88.10994358291049,0.0,2931.883499902673,0.0,0.0,-85178.06008300782,2931.883499902673,0.0,304.1634430355474,300.49288362278674,291.3386518212497,275.34466191637966,253.77062424471688,229.62357931610276,206.14684809795133,185.71188009978445,169.45021221454408,157.43912153567092,149.1110498694665,143.642899284312,140.2195124933419,138.1186043748818,303.00376354319053,297.0805192551412,284.5700397030356,265.4253282297468,242.0110454114665,217.69622614470518,195.42038111039858,176.94975017413594,162.8364727771701,152.7672398288339,145.99204426381644,141.65915962301503,139.00918644862386,137.22371043068046,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256440713099.48303,71.23353141652306,47.53186934016322,,,304.9282186940683,194.9686706708219,137.2130052180902,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.491823066023373,-88.10115543333266,0.0,2931.591071862131,0.0,0.0,-85169.56436147053,2931.591071862131,0.0,304.13608739238487,300.4658941138585,291.31257542874334,275.3201808661367,253.74829507457983,229.60365860021628,206.12926891316337,185.69633901690278,169.43629297623292,157.42640019968078,149.09915911128337,143.6315538752911,140.2085085045848,138.10780991310315,302.97652357704794,297.0538701245447,284.54463846042546,265.40183658302794,241.98988916720694,217.67749505418877,195.40387174771615,176.93508297933437,162.8232131488681,152.754984431089,145.98046457029142,141.64801205584234,138.99830316767157,137.2130052180902,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256389616457.7904,71.21933790494178,47.52239846142754,,,304.90078676513696,194.95220635987155,137.2023010731475,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.5065051273834555,-88.09236816049358,0.0,2931.2986727819953,0.0,0.0,-85161.06948771159,2931.2986727819953,0.0,304.1087344779253,300.4389072970985,291.28650163729156,275.29570225776604,253.72596813161394,229.58373987121684,206.11169148167176,185.68079948401015,169.4223751261356,157.41368013242192,149.08726953898991,143.6202095977681,140.19750561327362,138.0970165278733,302.9492863280656,297.027223652152,284.51923975150254,265.37834727946256,241.96873503309638,217.65876583187978,195.38736403160965,176.92041724735225,162.80995484298768,152.74273025560254,145.9688860316311,141.63686560043553,138.98742097212647,137.2023010731475,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256338524912.5138,71.2051458090316,47.51292852732416,,,304.8733575725211,194.93574369100313,137.19159799574598,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.521185724344173,-88.08358176430572,0.0,2931.0063032868493,0.0,0.0,-85152.57546101887,2931.0063032868493,0.0,304.08138429189677,300.4119231722383,291.2604304466349,275.2712260910241,253.70364341559699,229.56382312890628,206.09411580330152,185.665261500952,169.40845866411377,157.40096133376792,149.07538115246786,143.60886645163018,140.18650381929908,138.08622421908495,302.9220517959723,297.00057983769796,284.4938435760141,265.35486031881686,241.9475830089243,217.64003847759187,195.37085796191485,176.90575297804364,162.79669785939694,152.73047730225252,145.95730864772025,141.62572025668373,138.97653986188033,137.19159799574598,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256287438463.14453,71.19095512865125,47.50345953775881,,,304.8459311159476,194.91928266405282,137.18089598577913,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.535864857051619,-88.07479624468164,0.0,2930.7139625771524,0.0,0.0,-85144.08228210449,2930.7139625771524,0.0,304.0540368340267,300.38494173900915,291.23436185651394,275.2467523656672,253.68132092630685,229.54390837308634,206.07654187787782,185.64972506757366,169.39454359002903,157.38824380359222,149.06349395159893,143.59752443676444,140.1755031225516,138.0754329866307,302.894819980497,296.97393868091734,284.46844993370746,265.3313757008571,241.92643309448025,217.62131299113872,195.35435353846754,176.89109017126262,162.783442197964,152.71822557091707,145.94573241844375,141.61457602447607,138.96565983682487,137.18089598577913,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256236357109.1744,71.17676586365955,47.493991492637264,,,304.81850739514346,194.90282327885686,137.17019504314047,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.550542525651874,-88.0660116015338,0.0,2930.4216513283172,0.0,0.0,-85135.58995020548,2930.4216513283172,0.0,304.02669210404315,300.3579629971425,291.20829586666895,275.22228108145185,253.65900066352134,229.52399560355892,206.0589697052257,185.6341901837205,169.38062990374274,157.37552754176832,149.0516079362649,143.5861835530581,140.16450352292176,138.06464283040316,302.8675908813687,296.9473001815449,284.44305882432974,265.3078934253496,241.90528528955366,217.60258937233397,195.33785076110348,176.87642882686336,162.770187858557,152.7059750614743,145.93415734368645,141.60343290370164,138.95478089685187,137.17019504314047,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256185280850.09488,71.16257801391525,47.48452439186528,,,304.79108640983566,194.88636553525146,137.15949516772355,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.565218730291004,-88.0572278347747,0.0,2930.1293688933365,0.0,0.0,-85127.09846588135,2930.1293688933365,0.0,303.9993501016736,300.3309869463698,291.1822324768407,275.1978122381343,253.63668262701827,229.5040848201257,206.04139928517046,185.61865684923816,169.36671760511666,157.3628125481696,149.03972310634742,143.57484380039827,140.15350502030023,138.05385375029508,302.84036449831626,296.9206643393156,284.41767024762817,265.28441349206054,241.88413959393412,217.58386762099127,195.32134962965847,176.86176894469997,162.75693484104403,152.69372577380238,145.92258342333312,141.59229089424963,138.9439030418531,137.15949516772355,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256134209685.3979,71.14839157927719,47.47505823534868,,,304.7636681597512,194.86990943307288,137.14879635942194,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.579893471115057,-88.04844494431683,0.0,2929.8371159985545,0.0,0.0,-85118.60782831827,2929.8371159985545,0.0,303.9720108266463,300.3040135864226,291.1561716867695,275.1733458354712,253.61436681657554,229.48417602258874,206.0238306175371,185.60312506397187,169.35280669401226,157.3500988226698,149.02783946172838,143.56350517867222,140.14250761457757,138.04306574619903,302.8131408310686,296.89403115396425,284.3922842033502,265.26093590075624,241.8629960074112,217.5651477369244,195.30485014396834,176.84711052462663,162.7436831452933,152.68147770777944,145.9110106572687,141.5811499960092,138.9330262717204,137.14879635942194,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,125.0,,182.0,182.0,,,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.9934364596504,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,256083143614.575,71.13420655960417,47.46559302299323,,,304.73625264461725,194.85345497215738,137.13809861812922,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-5.594566748270069,-88.03966293007272,0.0,2929.5448919460905,0.0,0.0,-85110.11803812663,2929.5448919460905,0.0,303.9446742786886,300.27704291703236,291.13011349619615,275.14888187321884,253.59205323197102,229.4642692107498,206.00626370215102,185.58759482776728,169.33889717029126,157.33738636514215,149.01595700228953,143.5521676877671,140.13151130564432,138.03227881800785,302.7859198793548,296.8674006252257,284.36690069124296,265.23746065120304,241.84185452977442,217.54642971994696,195.28835230386892,176.83245356649746,162.73043277117287,152.66923086328362,145.89943904537802,141.57001020886952,138.92215058634554,137.13809861812922,303.780617207509,297.59281146496363,284.7530683188622,265.3250936492167,241.74560076878066,217.3946466289313,195.17976863280498,176.82119923167713,162.83174647884897,152.87353962915537,146.18599439077465,141.91630757998269,139.30879715868622,137.47702031776038
